time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4200.0,-33.05186276689368,4.728339222075467,34.8655418392034,23.45571624990555,6.061928309709297,-29.140475908808973,-42.54819197868926,2.149641064221682,-5.274519183938253,-5.274519183849214,39.72968267898314,41683.09554910904,25757.360395256055,25757.360395256055,67440.4559443651,73917.53390652908,73919.59397435695,25757.360395256055,99676.954369613,99676.954369613,99676.954369613,125540.03051394477,123376.86593609795,2163.164577846827,0.0,90543.39057106827,58308.34849355653,35816.7134194575,25863.076144331775,61679.78956378927,19716.007621635963,1450.0,0.0,0.8864996447531306,2.8556455134616545,0.001494314320929203,1.0,1.0,-5.274519183938253,350877.0632530111,1542910.9092854706,4.39729771727172,1542910.9092854706,4.39729771727172,0.7623226066229937,0.09147012838593492,4.228476137442446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228476137442446,1.2818213851404854,1.2820386567885913,3.2988029271948935,6989.767557225519,16243.107769423557,6468.71650868565,0.0001889991466279659,21412.770848893233,2183.4949599397587,19335.42653097017,1971.6647918473864,0.9029857306846192,0.9029857306846192,37664.41588057467,35405.22815468563,1.0803881174296013,0.8,4545.695978838394,4273.035954225843,1.0803881174296013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560212752438702,4.728339222075467,-2.594293441821065,7.322632663896533,3.5,3.5,1.0,0.6,0.00016949345659885974,1.0015843023151707,0.00016922535248113828,201.47148202418384,0.0,1.0910103435986055e-05,30.919233137584477,0.012796720164568917,5.8914079247075474e-05,0.00011057937735178426,0.00046758225842526347,0.09148585056291729,0.09148585056291729,0.09148585056291729,0.0914200746309487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511137.24679360894,587.9545175389037,0.0,0.09148585056291729,0.09147012838593492,0.09147012838593492,0.375,0.375,0.5,4.825756532994558,-8.901679393602535e-11,-8.901679393602535e-11,-8.901679393602535e-11,-8.901679393602535e-11,-8.901679393602535e-11,-8.901679393602535e-11,25863.076144331775,19716.007621635963,0.7623226066229937,1.163788956874659,3.8539458239823556,1.093396336487467,0.6757982775865401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.89354022727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6627562854789,259.6627562854789,-13.487243714521071,242.06672204256364,277.25878943746227,149453.3443276839,149740.29924441193,-286.95491672802143,0.0,nan,277.25878943746227,4.108789437462292,270.22037770711546,-2.929622292884517,263.1819634720705,-9.968036527929485,256.14354943614234,-17.00645056385764,249.10513561751927,-24.04486438248071,242.06672204256364,-31.083277957436337,1.0,1.0,26022.012520719443,26022.012520719443,276.5250211858326,3.3750211858326225,276.5250211858326,276.5250211858326,73912.99836129647,73919.59397435695,-6.5956130604754435,0.0,8546.071908451686,8546.071908451686,0.8661480524894785,4249.618518129659,276.5250211858326,3.3750211858326225,1.0,0.002,0.29502396403338416,0.004406530209719731,0.0004568707763416085,0.001543094254299308,0.22843538817080425,0.22843538817080425,0.0,-3.496935908333873e-08,0.9994495283499705,0.9994495283499705,0.0,0.0914197766734339,5.0351712501018274e-05,0.0,0.0,0.0,1601563.3291294796,267.8754808160617,0.0,1.0,1280182.4172280303,2615.716684322632,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4205.0,-33.06640780432934,4.728047514962536,34.86532060581097,23.454916721116774,6.061878353437122,-29.15357649338789,-42.56079116659237,2.148806135563752,-5.274503928061279,-5.274503928055252,39.72939976340575,41672.937886106105,25756.5699657708,25756.5699657708,67429.5078518769,73914.76606137534,73913.81898440875,25756.5699657708,99670.38895017955,99670.38895017955,99670.38895017955,125533.36641661177,123374.14809352151,2159.218323090261,0.0,90544.05254811708,58304.35614742136,35821.88488966191,25862.977466432218,61684.86235609413,19715.912156890525,1450.0,0.0,0.8865007509869183,2.85564712155644,0.001494314320929203,1.0,1.0,-5.274503928061279,350877.2723776829,1542898.7798165858,4.397260527481004,1542898.7798165858,4.397260527481004,0.7623218240235479,0.09148420920459438,4.228502128585934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228502128585934,1.281825825070564,1.282042753790575,3.298811777608831,6989.786310190632,16243.107769423557,6468.6949171854885,0.000188994348970547,21412.795783171616,2183.497502528551,19335.36199253128,1971.6582107581369,0.9029816651839085,0.9029816651839085,37664.601089733515,35405.22815468563,1.0803947582433766,0.8,4545.718331621756,4273.035954225843,1.0803947582433766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560042123304492,4.728047514962536,-2.594360435505354,7.322407950467889,3.5,3.5,1.0,0.6,0.00016922535248113828,1.0015537323542532,0.00016896282946633027,201.4837728387742,0.0,1.0803066786825825e-05,30.61589127386439,0.012850735498503046,5.882827922372541e-05,0.00011039707325741287,0.00046681425925862755,0.0914842067477254,0.0914842067477254,0.0914842067477254,0.0914202401923518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511182.6256896913,587.9394747163468,0.0,0.0914842067477254,0.09148420920459438,0.09148420920459438,0.375,0.375,0.5,4.816159209401518,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25862.977466432218,19715.912156890525,0.7623218240235479,1.1633373847988884,3.8538229465849567,1.0931289343343285,0.6755780315361123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.59019836355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.654850719019,259.654850719019,-13.495149280980968,242.05266152434052,277.2570393892909,149520.99883388655,149785.3618887308,-264.3630548442375,0.0,nan,277.2570393892909,4.1070393892909465,270.2161646494917,-2.933835350508275,263.1752887205034,-9.974711279496603,256.13441288339226,-17.01558711660772,249.0935371470953,-24.056462852904673,242.05266152434052,-31.097338475659456,1.0,1.0,26022.012520719443,26022.012520719443,276.52436069374966,3.3743606937496793,276.52436069374966,276.52436069374966,73912.79972015189,73913.81898440875,-1.0192642568581505,0.0,8546.071908451686,8546.071908451686,0.8661463979283812,4249.6446392288635,276.52436069374966,3.3743606937496793,1.0,0.002,0.2953451779735949,0.004405213521461977,0.0004573682190564983,0.0015426323030722174,0.22868410952824914,0.22868410952824914,0.0,5.22128715697151e-10,0.9992978865695739,0.9992978865695739,0.0,0.09141997691263992,6.423229195446072e-05,0.0,0.0,0.0,1601563.3467440063,267.8754960719387,0.0,1.0,1280182.3647857427,2615.7168985890585,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4210.0,-33.08067648806987,4.7278643967618175,34.86512478371776,23.45452319076287,6.062371380762787,-29.166370161077825,-42.573097022809065,2.1483876526556904,-5.27434681025909,-5.274346810236484,39.72922978016762,41662.638243417474,25755.693858020626,25755.693858020626,67418.3321014381,73911.22331377548,73911.94921036647,25755.693858020626,99667.64306838709,99667.64306838709,99667.64306838709,125530.61250031728,123375.53770027083,2155.074800046452,0.0,90544.43398034919,58300.311077706734,35826.803225158284,25862.969431930196,61689.772657088484,19715.89458964146,1450.0,0.0,0.8865021716628847,2.8556636831055435,0.001494314320929203,1.0,1.0,-5.27434681025909,350879.42612446507,1542891.492142685,4.39721276674508,1542891.492142685,4.39721276674508,0.7623213816005361,0.09148219827822081,4.228517035784756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228517035784756,1.2818283144951335,1.2820449071094875,3.298817000660668,6989.797377210726,16243.107769423557,6468.682174359602,0.00018899151761891416,21412.810499306728,2183.499003156708,19335.32390337196,1971.654326744807,0.9029792657996936,0.9029792657996936,37664.707316190455,35405.22815468563,1.0803985670766176,0.8,4545.731152029742,4273.035954225843,1.0803985670766176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559852998898485,4.7278643967618175,-2.594294482561743,7.322158879323561,3.5,3.5,1.0,0.6,0.00016896282946633027,1.001524371560841,0.00016870565935705344,201.4958314585859,0.0,1.0578825496105398e-05,29.980391455962696,0.012903629625983574,5.874458841047576e-05,0.00011021824105585451,0.0004660597099589116,0.0914827117094053,0.0914827117094053,0.0914827117094053,0.09142091689901254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511226.56077781494,587.9249152820587,0.0,0.0914827117094053,0.09148219827822081,0.09148219827822081,0.375,0.375,0.5,4.8069716044038895,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,25862.969431930196,19715.89458964146,0.7623213816005361,1.1628901965264138,3.8536532873424894,1.0928607643959503,0.6753572990940535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.95469854565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.64748165633324,259.64748165633324,-13.502518343666736,242.03887953066442,277.25608339370046,149586.92519717317,149833.40874815444,-246.4835509812792,0.0,nan,277.25608339370046,4.106083393700487,270.2126430782604,-2.9373569217395925,263.16920217166705,-9.980797828332925,256.1257613623467,-17.024238637653298,249.08232040136025,-24.067679598639728,242.03887953066442,-31.11112046933556,1.0,1.0,26022.012520719443,26022.012520719443,276.5242990240293,3.3742990240293125,276.5242990240293,276.5242990240293,73911.75779158097,73911.94921036647,-0.19141878549999092,0.0,8546.071908451686,8546.071908451686,0.8661454489561837,4249.659620963679,276.5242990240293,3.3742990240293125,1.0,0.002,0.2956526618357327,0.004403932279157365,0.00045784453394899163,0.0015421746894234032,0.2289222669744958,0.2289222669744958,0.0,1.9223372394773508e-08,0.9993273248828405,0.9993273248828405,0.0,0.091420660479776,6.153779844481224e-05,0.0,0.0,0.0,1601563.5281529669,267.8756531897409,0.0,1.0,1280181.8246908565,2615.7191052867847,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4215.0,-33.09480199153062,4.727627850437448,34.86492805429078,23.45165025852623,6.061129080372587,-29.17920930051458,-42.58543773377312,2.145420944671003,-5.274506799208268,-5.274506799163105,39.72872139636487,41653.82808118003,25755.496722721422,25755.496722721422,67409.32480390146,73905.75338719106,73907.51088257144,25755.496722721422,99663.00760529286,99663.00760529286,99663.00760529286,125525.73479205728,123374.6711114511,2151.0636806061752,0.0,90546.62095124644,58297.26102633134,35832.622138794555,25862.727186764416,61695.34932555897,19715.67264199404,1450.0,0.0,0.8865032018689729,2.8556468189139417,0.001494314320929203,1.0,1.0,-5.274506799208268,350877.2330205414,1542869.6964105426,4.397178133014457,1542869.6964105426,4.397178133014457,0.7623199401834075,0.09148344069499902,4.2286025748642455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2286025748642455,1.2818426579463147,1.2820589233155266,3.298846819186872,6989.860559089627,16243.107769423557,6468.6094160140565,0.00018897535301143115,21412.894531511593,2183.5075720568793,19335.106423808134,1971.6321500010845,0.9029655656947384,0.9029655656947384,37665.31685335887,35405.22815468563,1.0804204225635716,0.8,4545.804716708514,4273.035954225843,1.0804204225635716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559810443520616,4.727627850437448,-2.594474984735664,7.322102835173112,3.5,3.5,1.0,0.6,0.00016870565935705344,1.0015092415553166,0.0001684514254656883,201.5077703720685,0.0,1.036374099900583e-05,29.370841991182523,0.012955448330978604,5.8660771205065884e-05,0.00011004488815198756,0.0004653360973901425,0.09148088412020693,0.09148088412020693,0.09148088412020693,0.0914204832503733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511268.2157941076,587.9110932553954,0.0,0.09148088412020693,0.09148344069499902,0.09148344069499902,0.375,0.375,0.5,4.797912953014283,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,25862.727186764416,19715.67264199404,0.7623199401834075,1.1624554831582667,3.853470262057878,1.0926159838757137,0.6751534521893663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.34514908087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.63994583832124,259.63994583832124,-13.510054161678738,242.02525583763992,277.25463566180235,149636.47808898205,149888.4634629272,-251.9853739451558,0.0,nan,277.25463566180235,4.1046356618023765,270.2087599091674,-2.9412400908325935,263.16288387904933,-9.987116120950645,256.11700789709204,-17.03299210290794,249.07113184517652,-24.078868154823454,242.02525583763992,-31.12474416236006,1.0,1.0,26022.012520719443,26022.012520719443,276.52361969383776,3.3736196938377816,276.52361969383776,276.52361969383776,73904.71390593516,73907.51088257144,-2.7969766362803057,0.0,8546.071908451686,8546.071908451686,0.8661400036528903,4249.745587738566,276.52361969383776,3.3736196938377816,1.0,0.002,0.2959687667830457,0.004402583588570515,0.00045833389894664293,0.001541711507827972,0.22916694947332147,0.22916694947332147,0.0,4.540677461502621e-08,0.9993088698610504,0.9993088698610504,0.0,0.09142021373191989,6.322696307912343e-05,0.0,0.0,0.0,1601563.343428964,267.8754932007917,0.0,1.0,1280182.374655346,2615.716858264252,,,,,,,,,,,,,,,,,14.0,16243.107769423557
4220.0,-33.10867720566729,4.72740701930948,34.864743031150034,23.449967835936718,6.060664528096348,-29.191742862364837,-42.59748640526084,2.143679373862891,-5.274625812254385,-5.2746258122525145,39.728456966912944,41644.53273123876,25755.234541272133,25755.234541272133,67399.76727251089,73901.43312292971,73904.22692207631,25755.234541272133,99659.46146334845,99659.46146334845,99659.46146334845,125522.05024829684,123375.05248344615,2146.99776485069,0.0,90547.92039757596,58293.80181819696,35837.90953264333,25862.588784948406,61700.49831759174,19715.547572158684,1450.0,0.0,0.8865035547995825,2.855634273980836,0.001494314320929203,1.0,1.0,-5.274625812254385,350875.6016149675,1542858.359726206,4.397166268115894,1542858.359726206,4.397166268115894,0.7623191837482566,0.09147919869938667,4.228653508540169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228653508540169,1.2818512910194908,1.2820672319382187,3.2988643364215884,6989.8976760079795,16243.107769423557,6468.5666659471235,0.00018896585664662492,21412.943911035938,2183.5126073670353,19334.978640997237,1971.6191197806834,0.9029575158524679,0.9029575158524678,37665.67979704013,35405.22815468563,1.0804334362679076,0.8,4545.848520165807,4273.035954225843,1.0804334362679076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559753846702641,4.72740701930948,-2.5946212795596413,7.322028298869121,3.5,3.5,1.0,0.6,0.0001684514254656883,1.001482651954286,0.0001682020403818013,201.51949899695407,0.0,1.0246020920400777e-05,29.037223288415802,0.013006678435580607,5.857904428764918e-05,0.00010987238117803912,0.0004646122301601779,0.09147942706357644,0.09147942706357644,0.09147942706357644,0.0914201180334829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511310.26614808786,587.8971522590335,0.0,0.09147942706357644,0.09147919869938667,0.09147919869938667,0.375,0.375,0.5,4.789017854761502,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,25862.588784948406,19715.547572158684,0.7623191837482566,1.1620246067451676,3.8533136992921744,1.0923699015457418,0.6749464569456367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.011530378106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6326025909915,259.6326025909915,-13.517397409008481,242.0118527269626,277.2533523685891,149692.7958468545,149938.34015173186,-245.54430487733978,0.0,nan,277.2533523685891,4.103352368589128,270.20505254238077,-2.9449474576192074,263.1567525838244,-9.993247416175564,256.10845264726083,-17.041547352739144,249.06015267693115,-24.089847323068824,242.0118527269626,-31.13814727303739,1.0,1.0,26022.012520719443,26022.012520719443,276.52311641526,3.3731164152600286,276.52311641526,276.52311641526,73900.98711012697,73904.22692207631,-3.2398119493445847,0.0,8546.071908451686,8546.071908451686,0.8661367612826897,4249.79677608287,276.52311641526,3.3731164152600286,1.0,0.002,0.2962655888331661,0.004401139692151691,0.0004587934412513016,0.0015412126499189983,0.22939672062565078,0.22939672062565078,0.0,6.091170299919735e-09,0.9993510050928558,0.9993510050928558,0.0,0.09141982916532114,5.9369534065534906e-05,0.0,0.0,0.0,1601563.2060156944,267.8753741877456,0.0,1.0,1280182.7837642157,2615.71518674565,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4225.0,-33.12199350573108,4.727548028127211,34.86460894372326,23.453576384950452,6.063854107157008,-29.203378484728542,-42.60869349874554,2.147374029255631,-5.273861608336119,-5.273861608327813,39.72862691799397,41632.61565384118,25753.629813871685,25753.629813871685,67386.24546771287,73901.45114756642,73906.51414887146,25753.629813871685,99660.14396274314,99660.14396274314,99660.14396274314,125523.05993275925,123379.60458629337,2143.4553464658866,0.0,90545.39497577664,58288.50547489283,35840.98833431534,25862.915970016107,61703.904304331445,19715.812902627673,1450.0,0.0,0.8865068420627961,2.855714827982899,0.001494314320929203,1.0,1.0,-5.273861608336119,350886.0772636733,1542865.6459038954,4.397055756488477,1542865.6459038954,4.397055756488477,0.7623197989540309,0.09147766205523307,4.228554608169559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228554608169559,1.2818346016544662,1.2820502200746284,3.2988301319934386,6989.825200929149,16243.107769423557,6468.6501353452695,0.00018898439920454922,21412.847501328968,2183.502776312907,19335.228136614067,1971.6445612532382,0.9029732330281642,0.9029732330281642,37664.975051021815,35405.22815468563,1.0804081669316874,0.8,4545.763464787496,4273.035954225843,1.0804081669316874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594074359827825,4.727548028127211,-2.5940240582613274,7.321572086388539,3.5,3.5,1.0,0.6,0.0001682020403818013,1.001423046782874,0.00016796302114491923,201.5307563470165,0.0,1.0051191432444153e-05,28.48507651954673,0.013056934392742827,5.850312044077994e-05,0.00010969891994102137,0.00046386787342782943,0.09147829596084027,0.09147829596084027,0.09147829596084027,0.09142303589135999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511349.4354672183,587.8841872138709,0.0,0.09147829596084027,0.09147766205523307,0.09147766205523307,0.375,0.375,0.5,4.78114957424233,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,25862.915970016107,19715.812902627673,0.7623197989540309,1.1615922882902407,3.853203601518566,1.092090463763126,0.6747160673740168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.45938360923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.62646664282363,259.62646664282363,-13.523533357176348,241.99893036778303,277.25400371248827,149772.3475773328,149978.04158846842,-205.6940111356153,0.0,nan,277.25400371248827,4.104003712488293,270.2029885760527,-2.9470114239472878,263.15197366077206,-9.99802633922792,256.1009590085584,-17.049040991441586,249.04994453128734,-24.10005546871264,241.99893036778303,-31.151069632216945,1.0,1.0,26022.012520719443,26022.012520719443,276.52414825404895,3.3741482540489756,276.52414825404895,276.52414825404895,73909.2803428819,73906.51414887146,2.766194010444451,0.0,8546.071908451686,8546.071908451686,0.8661430571486124,4249.697381210407,276.52414825404895,3.3741482540489756,1.0,0.002,0.2965384008988282,0.0044003169906630755,0.00045921664096930593,0.0015408810858841173,0.22960832048465296,0.22960832048465296,0.0,9.772685342305382e-08,0.9994010341724493,0.9994010341724493,0.0,0.09142287006167775,5.479199355531608e-05,0.0,0.0,0.0,1601564.0883671597,267.87613839166386,0.0,1.0,1280180.1567986612,2615.7259199095242,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4230.0,-33.13546767955522,4.7272789878082335,34.864425625906065,23.445085202716314,6.058524305640452,-29.216060420280378,-42.620863812603034,2.1386337240348867,-5.274883831625402,-5.27488383163639,39.7277846251092,41627.55878297737,25755.569260069904,25755.569260069904,67383.12804304727,73892.27127199176,73896.29990226429,25755.569260069904,99651.86916233419,99651.86916233419,99651.86916233419,125514.12148910803,123374.51317820231,2139.6083109057176,0.0,90551.66814429464,58287.80503591527,35848.73678708819,25862.25232677384,61710.98911386203,19715.241560273924,1450.0,0.0,0.8865046799897223,2.855607076811684,0.001494314320929203,1.0,1.0,-5.274883831625402,350872.064760657,1542829.535206208,4.397128441269982,1542829.535206208,4.397128441269982,0.7623172688584344,0.09147661930413871,4.228800000977846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228800000977846,1.2818757918995656,1.282091110839447,3.2989155639731207,6990.00622104254,16243.107769423557,6468.441616083081,0.00018893808420287716,21413.088375746298,2183.5273386677713,19334.604858585277,1971.5810045821231,0.9029339682025862,0.9029339682025862,37666.72366939796,35405.22815468563,1.080470865517551,0.8,4545.974504500581,4273.035954225843,1.080470865517551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559826102077388,4.7272789878082335,-2.59484446921235,7.3221234570205835,3.5,3.5,1.0,0.6,0.00016796302114491923,1.0014400903480416,0.00016772148705025897,201.5421483287927,0.0,9.633945518066265e-06,27.302601598199793,0.013105104120333158,5.842077427816316e-05,0.00010954224686675608,0.00046323225365725357,0.09147647493347075,0.09147647493347075,0.09147647493347075,0.09141936337822672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511387.0642883126,587.8716804203488,0.0,0.09147647493347075,0.09147661930413871,0.09147661930413871,0.375,0.375,0.5,4.772583008780466,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,25862.25232677384,19715.241560273924,0.7623172688584344,1.1612001569319053,3.853022516097775,1.0919145683878062,0.674556661313125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.27690868789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6186048863699,259.6186048863699,-13.531395113630083,241.9859321136497,277.25127803436277,149783.58457116105,150046.50343052504,-262.9188593640201,0.0,nan,277.25127803436277,4.101278034362792,270.1982086437172,-2.951791356282797,263.1451393422729,-10.004860657727079,256.0920701518569,-17.05792984814309,249.03900103236015,-24.11099896763983,241.9859321136497,-31.164067886350267,1.0,1.0,26022.012520719443,26022.012520719443,276.52193083290956,3.371930832909584,276.52193083290956,276.52193083290956,73889.1427248938,73896.29990226429,-7.157177370492718,0.0,8546.071908451686,8546.071908451686,0.8661274357661818,4249.944000982735,276.52193083290956,3.371930832909584,1.0,0.002,0.2968264862908539,0.004398623478042926,0.0004596617951218445,0.0015403461800558686,0.22983089756092223,0.22983089756092223,0.0,7.975177713104992e-09,0.9993703915554163,0.9993703915554163,0.0,0.09141902485214286,5.759445199585467e-05,0.0,0.0,0.0,1601562.9081040751,267.8751161683746,0.0,1.0,1280183.6707081515,2615.7115629152377,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4235.0,-33.148251991495805,4.7270591463293945,34.86424748739142,23.44442820120605,6.058605803928198,-29.2274737034453,-42.631853465549625,2.137946233379552,-5.275142727457649,-5.275142727508315,39.72708891449432,41618.268952796745,25755.6698251321,25755.6698251321,67373.93877792885,73889.48019247875,73893.11823944886,25755.6698251321,99648.78806458096,99648.78806458096,99648.78806458096,125510.69504036299,123374.9339814693,2135.7610588936996,0.0,90552.22360554647,58284.268198616075,35853.28378547822,25861.90697578202,61715.19076126024,19714.927090993915,1450.0,0.0,0.8865058856357187,2.855579787462565,0.001494314320929203,1.0,1.0,-5.275142727457649,350868.51592019846,1542799.7092529598,4.397087909716739,1542799.7092529598,4.397087909716739,0.7623152890255018,0.0914705990142336,4.2288217794608745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2288217794608745,1.2818794908805937,1.2820945008080782,3.298923034142518,6990.022049435097,16243.107769423557,6468.423377016051,0.000188934034185643,21413.10944938683,2183.5294875810628,19334.550340793365,1971.5754453144923,0.9029305335824085,0.9029305335824086,37666.87885738122,35405.22815468563,1.0804764299841614,0.8,4545.993234046095,4273.035954225843,1.0804764299841614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559847810945559,4.7270591463293945,-2.595092900616476,7.32215204694587,3.5,3.5,1.0,0.6,0.00016772148705025897,1.001366458097509,0.00016749261540965947,201.55295814114754,0.0,9.735860066495857e-06,27.59142742844926,0.013153783420665636,5.8346508808344876e-05,0.0001093749782419141,0.0004625272901174656,0.09147450810794222,0.09147450810794222,0.09147450810794222,0.09141861406650942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511424.1496861574,587.8593607266757,0.0,0.09147450810794222,0.0914705990142336,0.0914705990142336,0.375,0.375,0.5,4.76427502401345,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,25861.90697578202,19714.927090993915,0.7623152890255018,1.160793783961667,3.8529699341553574,1.09169133153228,0.6743602092034899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.56573451814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6115422966084,259.6115422966084,-13.5384577033916,241.97339569840634,277.24968970528977,149846.77940560438,150083.27539086706,-236.4959852626529,0.0,nan,277.24968970528977,4.099689705289791,270.1944304466515,-2.9555695533484823,263.1391713906317,-10.010828609368275,256.08391256561754,-17.06608743438244,249.02865397305345,-24.121346026946526,241.97339569840634,-31.176604301593642,1.0,1.0,26022.012520719443,26022.012520719443,276.5212996416896,3.3712996416896317,276.5212996416896,276.5212996416896,73889.30997575413,73893.11823944886,-3.8082636947219726,0.0,8546.071908451686,8546.071908451686,0.8661260493762069,4249.965888358179,276.5212996416896,3.3712996416896317,1.0,0.002,0.29708740714714676,0.00439753198182702,0.00046006560745500444,0.0015399786675915018,0.2300328037275022,0.2300328037275022,0.0,4.427504650622929e-08,0.9994292889619485,0.9994292889619485,0.0,0.09141839573371899,5.220328051460649e-05,0.0,0.0,0.0,1601562.6091795205,267.87485727254233,0.0,1.0,1280184.5606636244,2615.7079267875733,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4240.0,-33.161259157656815,4.726997382208789,34.86409388355338,23.444485093373828,6.059294374293994,-29.239208458182198,-42.643123597931094,2.137993452234691,-5.27486379567506,-5.274863795597204,39.72756780854906,41608.99930155042,25754.79253285043,25754.79253285043,67363.79183440085,73886.78417436902,73890.77903699815,25754.79253285043,99645.57156984859,99645.57156984859,99645.57156984859,125507.75115852174,123375.54844265792,2132.2027158638157,0.0,90552.25073404299,58280.4480983037,35857.55848415476,25862.179588673152,61719.73807282791,19715.170642431836,1450.0,0.0,0.886505570391488,2.855609188743195,0.001494314320929203,1.0,1.0,-5.27486379567506,350872.339406621,1542820.2399728976,4.397098507628283,1542820.2399728976,4.397098507628283,0.762316670752162,0.091473410295774,4.228822914130374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228822914130374,1.2818797426019104,1.2820944591704224,3.298923271497271,6990.022552361337,16243.107769423557,6468.4227974776,0.0001889339055010823,21413.110119004446,2183.529555863057,19334.548608514157,1971.5752686711728,0.9029304244484534,0.9029304244484534,37666.88694274583,35405.22815468563,1.0804767198955632,0.8,4545.994209863946,4273.035954225843,1.0804767198955632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596584308360555,4.726997382208789,-2.5949052568389526,7.3219026390477415,3.5,3.5,1.0,0.6,0.00016749261540965947,1.0013904435023107,0.00016726004976027413,201.56395747478314,0.0,9.225951239489337e-06,26.14634581271278,0.013199913176863084,5.827043866591895e-05,0.00010922217674374053,0.0004618812437451276,0.0914740690981084,0.0914740690981084,0.0914740690981084,0.09141952281088334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511466.13218002266,587.8454783643404,0.0,0.0914740690981084,0.091473410295774,0.091473410295774,0.375,0.375,0.5,4.756139530601434,-7.787548383930698e-11,-7.787548383930698e-11,-7.787548383930698e-11,-7.787548383930698e-11,-7.787548383930698e-11,-7.787548383930698e-11,25862.179588673152,19715.170642431836,0.762316670752162,1.160396888704433,3.8527911526397194,1.091446495688512,0.6741603351014344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.1206529024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.60495301829934,259.60495301829934,-13.545046981700636,241.9609597034059,277.2489471418396,149907.19304988804,150127.713794862,-220.52074497398092,0.0,nan,277.2489471418396,4.098947141839631,270.19134919124605,-2.95865080875393,263.13375148043525,-10.016248519564726,256.07615384666406,-17.07384615333592,249.01855674620515,-24.131443253794828,241.9609597034059,-31.189040296594072,1.0,1.0,26022.012520719443,26022.012520719443,276.5213048569183,3.3713048569183,276.5213048569183,276.5213048569183,73889.51386267452,73890.77903699815,-1.2651743236347102,0.0,8546.071908451686,8546.071908451686,0.8661259771446165,4249.967028701026,276.5213048569183,3.3713048569183,1.0,0.002,0.29735616775317203,0.004396300109361047,0.0004604820723191727,0.001539531425087576,0.23024103615958635,0.23024103615958635,0.0,1.3497406748698426e-08,0.9994082104251478,0.9994082104251478,0.0,0.09141927728518479,5.413301058921467e-05,0.0,0.0,0.0,1601562.9312378096,267.8751362043249,0.0,1.0,1280183.6018344339,2615.711844315706,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4245.0,-33.174201842441,4.726736103255498,34.86391691105302,23.44037356032061,6.057138877218071,-29.25107274409128,-42.65452040182424,2.133755492657789,-5.275326430127166,-5.275326430143436,39.72627460548235,41601.7395094751,25755.311023502254,25755.311023502254,67357.05053297736,73880.5391961067,73885.79932300744,25755.311023502254,99641.1103465097,99641.1103465097,99641.1103465097,125502.65442975562,123374.04757820981,2128.606851545823,0.0,90555.32298669081,58278.22092116876,35863.44673946894,25861.54408324593,61724.99082271487,19714.591105422176,1450.0,0.0,0.8865079065482918,2.855560424099689,0.001494314320929203,1.0,1.0,-5.275326430127166,350865.9978146087,1542764.7993955074,4.397019970600505,1542764.7993955074,4.397019970600505,0.7623129942265907,0.09147194528869636,4.22894312046885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22894312046885,1.2818999561983886,1.2821143780112887,3.2989650245485875,6990.111022066847,16243.107769423557,6468.320835380122,0.0001889112680191366,21413.22794066126,2183.5415703284266,19334.243836981488,1971.5441906238614,0.9029112234063497,0.9029112234063497,37667.74349990753,35405.22815468563,1.080507432969377,0.8,4546.097587238971,4273.035954225843,1.080507432969377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559770356836628,4.726736103255498,-2.5953139389626263,7.322050042218125,3.5,3.5,1.0,0.6,0.00016726004976027413,1.0013836949438388,0.00016702893267066292,201.5749033683986,0.0,9.375370532560544e-06,26.56980008927658,0.013246790029525887,5.819360686373899e-05,0.00010906644289653514,0.00046123578336131093,0.09147134095479247,0.09147134095479247,0.09147134095479247,0.09141820256718969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511498.6846316193,587.8346290302844,0.0,0.09147134095479247,0.09147194528869636,0.09147194528869636,0.375,0.375,0.5,4.748163175509642,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,25861.54408324593,19714.591105422176,0.7623129942265907,1.1600039397131054,3.8526644000408607,1.0912443993137038,0.673985349450479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.54410717896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.59785483162415,259.59785483162415,-13.55214516837583,241.9485411938188,277.24716876072733,149944.342898108,150181.6162755894,-237.2733774813749,0.0,nan,277.24716876072733,4.097168760727357,270.18744308687275,-2.96255691312723,263.1277174931828,-10.022282506817191,256.06799190705567,-17.082008092944307,249.00826654808762,-24.14173345191236,241.9485411938188,-31.201458806181165,1.0,1.0,26022.012520719443,26022.012520719443,276.52025953198,3.3702595319800253,276.52025953198,276.52025953198,73879.67442487895,73885.79932300744,-6.124898128487985,0.0,8546.071908451686,8546.071908451686,0.8661183249636462,4250.087836071194,276.52025953198,3.3702595319800253,1.0,0.002,0.2976263126574122,0.004394982224809979,0.00046089997417149046,0.0015390962005930096,0.2304499870857452,0.2304499870857452,0.0,-3.825235499882451e-09,0.9994095874370732,0.9994095874370732,0.0,0.09141793910304256,5.4006185653799325e-05,0.0,0.0,0.0,1601562.3970733993,267.8746735698728,0.0,1.0,1280185.1921415038,2615.705346736779,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4250.0,-33.18669491735546,4.72673728873252,34.86378906658274,23.442565532773756,6.059288019220549,-29.26209094260344,-42.66512623345477,2.1359955141725466,-5.2747225787769025,-5.2747225787912635,39.72770346431078,41591.30123090977,25753.759158873738,25753.759158873738,67345.06038978351,73879.6600368473,73885.29069197578,25753.759158873738,99639.04985084952,99639.04985084952,99639.04985084952,125501.32821000327,123376.11175588725,2125.216454116009,0.0,90553.81807568317,58273.711525258615,35866.785056027285,25862.27835915375,61729.06341518104,19715.256361526845,1450.0,0.0,0.8865057989460687,2.8556240740424936,0.001494314320929203,1.0,1.0,-5.2747225787769025,350874.27516440564,1542826.0557232026,4.397090824057409,1542826.0557232026,4.397090824057409,0.7623170738377264,0.09147440890103477,4.228884186454469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228884186454469,1.2818900015152996,1.282104125380982,3.2989446687746833,6990.067890624571,16243.107769423557,6468.370548601128,0.00018892230456869126,21413.170492049878,2183.5357122003825,19334.392433125882,1971.5593432136238,0.9029205852680345,0.9029205852680345,37667.32355300967,35405.22815468563,1.0804923751549822,0.8,4546.04690409733,4273.035954225843,1.0804923751549822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559435357544575,4.72673728873252,-2.594871569511614,7.321608858244133,3.5,3.5,1.0,0.6,0.00016702893267066292,1.0013357364651474,0.00016680612364869548,201.5854700471996,0.0,9.317481001032843e-06,26.40574115692708,0.01329337743453105,5.812219163963161e-05,0.00010890674103103131,0.00046055399494442036,0.091472226198756,0.091472226198756,0.091472226198756,0.09142002291857929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511543.4304101974,587.8198788729609,0.0,0.091472226198756,0.09147440890103477,0.09147440890103477,0.375,0.375,0.5,4.740413093313851,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,25862.27835915375,19715.256361526845,0.7623170738377264,1.1596049427329562,3.8524610172427662,1.0909781659383047,0.67377178479402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.38004824662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.59177603072686,259.59177603072686,-13.558223969273115,241.93646880048445,277.2470839356912,150015.10449394005,150218.6858758879,-203.5813819478293,0.0,nan,277.2470839356912,4.0970839356912165,270.184960486168,-2.9650395138319823,263.1228372713912,-10.0271627286088,256.06071423348544,-17.089285766514536,248.99859145714092,-24.15140854285906,241.93646880048445,-31.21353119951553,1.0,1.0,26022.012520719443,26022.012520719443,276.52080386697924,3.3708038669792586,276.52080386697924,276.52080386697924,73885.02988394891,73885.29069197578,-0.26080802686919924,0.0,8546.071908451686,8546.071908451686,0.8661220766275305,4250.028607386741,276.52080386697924,3.3708038669792586,1.0,0.002,0.297898365519883,0.004394083350316502,0.0004613218478500706,0.0015387471217760585,0.2306609239250353,0.2306609239250353,0.0,6.896962612915752e-08,0.9994034824039763,0.9994034824039763,0.0,0.09141984280653943,5.4566094495338684e-05,0.0,0.0,0.0,1601563.0942882597,267.8752774212231,0.0,1.0,1280183.1164001732,2615.713827677751,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4255.0,-33.198054441046665,4.728621659395289,34.8639281017461,23.467160725872986,6.078626954990473,-29.270437116449326,-42.67322402503339,2.161262588108754,-5.269211850012027,-5.2692118500148935,39.73042946370221,41568.783786412845,25744.42128673122,25744.42128673122,67313.20507314407,73889.7750758069,73915.66702259665,25744.42128673122,99660.08830932787,99660.08830932787,99660.08830932787,125525.27744825212,123401.05225511029,2124.2251931418327,0.0,90535.98433675025,58260.9935071764,35861.10092174872,25865.189138924252,61726.290060672975,19717.697707745327,1450.0,0.0,0.886524048613069,2.8562049932280433,0.001494314320929203,1.0,1.0,-5.269211850012027,350949.82108563674,1542942.9266097,4.396477313584953,1542942.9266097,4.396477313584953,0.7623256726188934,0.09149196494454706,4.228186420984923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228186420984923,1.281772813344087,1.2819866320295201,3.2987019048670385,6989.553503035142,16243.107769423557,6468.9628648880225,0.00018905390533230897,21412.486423827213,2183.465956654639,19336.16290614522,1971.7398812178694,0.9030321151600815,0.9030321151600815,37662.351387257426,35405.22815468563,1.0803140940207046,0.8,4545.446816366307,4273.035954225843,1.0803140940207046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5574196014666715,4.728621659395289,-2.5903325088296487,7.318954168224938,3.5,3.5,1.0,0.6,0.00016680612364869548,1.0012145860487789,0.0001666037690351514,201.5950788431179,0.0,8.983012284812872e-06,25.45785681515968,0.013338292495955115,5.8067719115207463e-05,0.00010873840453348802,0.0004597662454880595,0.09147308153998432,0.09147308153998432,0.09147308153998432,0.09144050284188895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511572.1828959165,587.8104927434432,0.0,0.09147308153998432,0.09149196494454706,0.09149196494454706,0.375,0.375,0.5,4.737245200950148,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,25865.189138924252,19717.697707745327,0.7623256726188934,1.1591608377310743,3.8520575213037844,1.0905111097229319,0.6734372622354818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.43216390485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.59101767008696,259.59101767008696,-13.558982329913022,241.92557044731907,277.2564565326226,150195.94168811958,150223.11618247666,-27.174494357062244,0.0,nan,277.2564565326226,4.106456532622644,270.19029202856336,-2.9597079714366146,263.12410953154387,-10.025890468456112,256.0579285569639,-17.092071443036104,248.9917489235091,-24.15825107649087,241.92557044731907,-31.224429552680903,1.0,1.0,26022.012520719443,26022.012520719443,276.5298690159555,3.379869015955535,276.5298690159555,276.5298690159555,73933.78767628293,73915.66702259665,18.120653686273727,0.0,8546.071908451686,8546.071908451686,0.8661664954403288,4249.327353089848,276.5298690159555,3.379869015955535,1.0,0.002,0.2981420868979205,0.004394046011918025,0.00046170453644230546,0.0015384210856107983,0.23085226822115273,0.23085226822115273,0.0,1.2562205310359675e-07,0.9994373172791431,0.9994373172791431,0.0,0.09144048399677551,5.1480947771542836e-05,0.0,0.0,0.0,1601569.4568062157,267.88078814998795,0.0,1.0,1280164.1729197477,2615.791227624067,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4260.0,-33.210303091407916,4.728543454951014,34.86385823240008,23.44054818330335,6.060850226895188,-29.283186256760505,-42.68540844842789,2.1339011100813243,-5.272457869254367,-5.272457869243406,39.72735834117108,41574.335373068054,25752.57840980063,25752.57840980063,67326.91378286868,73865.48163517682,73895.08328525913,25752.57840980063,99647.66169505975,99647.66169505975,99647.66169505975,125510.59767630251,123389.60313682575,2120.9945394767533,0.0,90555.41426923752,58267.60078525748,35875.348315533374,25862.935981242754,61738.284296776124,19715.74387505864,1450.0,0.0,0.8865186249523698,2.855862799449004,0.001494314320929203,1.0,1.0,-5.272457869254367,350905.32025101647,1542811.2598481511,4.39665964239162,1542811.2598481511,4.39665964239162,0.7623165401390468,0.09146889680564096,4.228946765520553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228946765520553,1.2819006304163054,1.2821142110115076,3.2989661329265245,6990.113370586694,16243.107769423557,6468.318128269466,0.00018891066706768275,21413.2310691527,2183.5418893457704,19334.235745246577,1971.5433654965332,0.9029107136054276,0.9029107136054276,37667.76947346298,35405.22815468563,1.0805083642908317,0.8,4546.1007219719495,4273.035954225843,1.0805083642908317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559180470554876,4.728543454951014,-2.5927297248075165,7.32127317975853,3.5,3.5,1.0,0.6,0.0001666037690351514,1.0013098441886639,0.00016638582952327433,201.60544067092528,0.0,8.158738854337394e-06,23.121865913192178,0.013379086190226803,5.79858454980661e-05,0.0001086179235370853,0.0004593394164197157,0.09146935614876203,0.09146935614876203,0.09146935614876203,0.09142898825954478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511586.48309477535,587.8055986163815,0.0,0.09146935614876203,0.09146889680564096,0.09146889680564096,0.375,0.375,0.5,4.73123256816959,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25862.935981242754,19715.74387505864,0.7623165401390468,1.158855239743195,3.851769192686632,1.0905212956555126,0.6733963511719907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.09617300288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5827318740635,259.5827318740635,-13.567268125936494,241.91382531636918,277.2516344073243,150076.84462728637,150353.94617060642,-277.1015433200288,0.0,nan,277.2516344073243,4.101634407324298,270.18407863842884,-2.9659213615711337,263.11651433414954,-10.033485665850435,256.04895078389507,-17.10104921610491,248.98138776421422,-24.16861223578576,241.91382531636918,-31.236174683630793,1.0,1.0,26022.012520719443,26022.012520719443,276.5242144355122,3.374214435512215,276.5242144355122,276.5242144355122,73865.80279160046,73895.08328525913,-29.280493658661726,0.0,8546.071908451686,8546.071908451686,0.866118092924304,4250.091499348156,276.5242144355122,3.374214435512215,1.0,0.002,0.29834324653633426,0.004392305590533506,0.00046201295025876727,0.0015379960010270782,0.23100647512938363,0.23100647512938363,0.0,8.951285845361368e-09,0.9995598863322291,0.9995598863322291,0.0,0.09142864009398088,4.0256711660084794e-05,0.0,0.0,0.0,1601565.7091053084,267.8775421307456,0.0,1.0,1280175.3313890493,2615.7456355613576,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4265.0,-33.222539700563296,4.728139149298549,34.863675259974,23.433068626932823,6.055282000641692,-29.294749779585423,-42.69650549450887,2.126201466200991,-5.2745377495278944,-5.274537749536615,39.72586835834717,41569.88245678049,25756.893014500543,25756.893014500543,67326.77547128103,73861.10559751911,73876.99332115696,25756.893014500543,99633.8863356575,99633.8863356575,99633.8863356575,125495.55429246608,123377.45708964393,2118.0972028221513,0.0,90560.94421579325,58266.849922938076,35882.3269920613,25861.66795680859,61743.99494886989,19714.660203051568,1450.0,0.0,0.8865134129298544,2.8556435564969007,0.001494314320929203,1.0,1.0,-5.2745377495278944,350876.8087595539,1542747.3835896365,4.396834857919716,1542747.3835896365,4.396834857919716,0.7623120146765823,0.09147686039001494,4.22916303189717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22916303189717,1.2819369350527032,1.2821502422974544,3.299041408556732,6990.272870614277,16243.107769423557,6468.134223484012,0.0001888698514272379,21413.443637136945,2183.56356524776,19333.686041535948,1971.487311317927,0.9028760795860918,0.9028760795860918,37669.31051539367,35405.22815468563,1.0805636209875473,0.8,4546.28670940714,4273.035954225843,1.0805636209875473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560111859474629,4.728139149298549,-2.594360641604235,7.322499790902784,3.5,3.5,1.0,0.6,0.00016638582952327433,1.0013086888170235,0.00016616836683984795,201.6157932837591,0.0,8.787558266316624e-06,24.90394012674131,0.013423023981558386,5.7911371509583034e-05,0.0001084744580136913,0.000458756167736585,0.09146731443586908,0.09146731443586908,0.09146731443586908,0.09142143182018968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511612.81768786634,587.7967981489675,0.0,0.09146731443586908,0.09147686039001494,0.09147686039001494,0.375,0.375,0.5,4.724335270455146,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,25861.66795680859,19714.660203051568,0.7623120146765823,1.158505758725668,3.851955673485216,1.090418194142349,0.6732619502707016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.87824721643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5741217094389,259.5741217094389,-13.575878290561093,241.9019969925705,277.24624458185355,150104.60589126058,150392.56563428105,-287.95974302049996,0.0,nan,277.24624458185355,4.096244581853568,270.177397890773,-2.972602109226955,263.10854717700215,-10.041452822997826,256.03969684560064,-17.110303154399332,248.9708467688334,-24.179153231166566,241.9019969925705,-31.248003007429475,1.0,1.0,26022.012520719443,26022.012520719443,276.5200177974505,3.3700177974505436,276.5200177974505,276.5200177974505,73856.3209574812,73876.99332115696,-20.672363675752422,0.0,8546.071908451686,8546.071908451686,0.8661043256787665,4250.308847056656,276.5200177974505,3.3700177974505436,1.0,0.002,0.29862223164727897,0.004390728232950405,0.0004624429951363314,0.0015375617161572214,0.23122149756816568,0.23122149756816568,0.0,4.711293552766421e-09,0.9993906220339609,0.9993906220339609,0.0,0.09142111640689084,5.574398312411039e-05,0.0,0.0,0.0,1601563.3076935334,267.8754622504721,0.0,1.0,1280182.4810474964,2615.716423571858,,,,,,,,,,,,,,,,,11.0,16243.107769423557
