time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4270.0,-33.23447539754981,4.727788706740463,34.863496622649166,23.432929766736947,6.0550263489616345,-29.305525326452443,-42.70686587607486,2.1260468631390776,-5.275434598104141,-5.275434598074689,39.72594640223232,41561.52830736664,25758.300009899016,25758.300009899016,67319.82831726567,73861.69670668838,73870.94852460931,25758.300009899016,99629.24853450833,99629.24853450833,99629.24853450833,125490.63453332795,123376.20447826604,2114.4300550619078,0.0,90561.12724513779,58263.380868424174,35886.384863015126,25861.38599881962,61747.770861834746,19714.446511434842,1450.0,0.0,0.8865085466805753,2.8555490225948392,0.001494314320929203,1.0,1.0,-5.275434598104141,350864.51510796737,1542750.7293187354,4.396998450652678,1542750.7293187354,4.396998450652678,0.7623120629472319,0.09146020841209646,4.229170155841637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229170155841637,1.2819381031348818,1.2821511317857823,3.299043959688478,6990.278276156319,16243.107769423557,6468.127989089316,0.00018886846809600214,21413.45084449917,2183.564300194171,19333.667406512992,1971.4854110744234,0.9028749054466181,0.9028749054466181,37669.361277973214,35405.22815468563,1.080565441176358,0.8,4546.292835912711,4273.035954225843,1.080565441176358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56041558600705,4.727788706740463,-2.5951110828541397,7.322899789594603,3.5,3.5,1.0,0.6,0.00016616836683984795,1.001276614348763,0.0001659565043850794,201.6258922496409,0.0,8.768782285724803e-06,24.850728997744092,0.01346686789298701,5.7841921293749986e-05,0.00010832644554609796,0.00045813097059196173,0.09146698002882009,0.09146698002882009,0.09146698002882009,0.0914179035695168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511649.0829059781,587.7847874120542,0.0,0.09146698002882009,0.09146020841209646,0.09146020841209646,0.375,0.375,0.5,4.7169719403803105,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,25861.38599881962,19714.446511434842,0.7623120629472319,1.158141965706899,3.8520749321453347,1.0902390058403697,0.6730854851483411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.82503608743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.56683412358717,259.56683412358717,-13.583165876412806,241.89041947064365,277.24324791219766,150171.68026842625,150415.3564292132,-243.6761607869201,0.0,nan,277.24324791219766,4.093247912197683,270.17268355756624,-2.9773164424337324,263.10211729970723,-10.047882700292746,256.03155122586503,-17.118448774134947,248.96098527554346,-24.189014724456513,241.89041947064365,-31.259580529356327,1.0,1.0,26022.012520719443,26022.012520719443,276.5184136302036,3.3684136302036336,276.5184136302036,276.5184136302036,73861.80080553946,73870.94852460931,-9.1477190698497,0.0,8546.071908451686,8546.071908451686,0.866103872177293,4250.316006620846,276.5184136302036,3.3684136302036336,1.0,0.002,0.2988348752672818,0.0043896302736951736,0.0004627714338700207,0.0015372281174227563,0.23138571693501034,0.23138571693501034,0.0,-4.4870722328699264e-10,0.9995350521005807,0.9995350521005807,0.0,0.0914176841803148,4.2524231781656566e-05,0.0,0.0,0.0,1601562.2721806483,267.87456540189584,0.0,1.0,1280185.563968586,2615.703827551811,,,,,,,,,,,,,,,,,15.0,16243.107769423557
4275.0,-33.24629033343353,4.7273768169986665,34.86329549222453,23.430030850600474,6.05334932995128,-29.316327699661727,-42.71724309129638,2.123056881112186,-5.275975407543456,-5.275975407546189,39.72507346745457,41554.55462580955,25758.631978203,25758.631978203,67313.18660401255,73857.96034633814,73864.38461167272,25758.631978203,99623.01658987573,99623.01658987573,99623.01658987573,125483.89445498865,123372.62409171907,2111.2703632695725,0.0,90563.30096248494,58261.0117714874,35891.432434441704,25860.87786511293,61752.310299554636,19713.993871280098,1450.0,0.0,0.8865089559286465,2.8554920188190036,0.001494314320929203,1.0,1.0,-5.275975407543456,350857.1020658618,1542713.3070646033,4.396984692574386,1542713.3070646033,4.396984692574386,0.7623095385278797,0.0914654066132775,4.229255248424043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229255248424043,1.2819524639626638,1.2821652233882683,3.299073380108748,6990.3406144965165,16243.107769423557,6468.056083818182,0.00018885251478526646,21413.53397769778,2183.5727774212173,19333.452476845676,1971.463494347782,0.9028613631445183,0.9028613631445181,37669.96761475539,35405.22815468563,1.080587182581991,0.8,4546.366014338769,4273.035954225843,1.080587182581991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560487247635762,4.7273768169986665,-2.5956173488017598,7.322994165800426,3.5,3.5,1.0,0.6,0.0001659565043850794,1.001263814583667,0.00016574703087026606,201.63588994800645,0.0,8.543391295382038e-06,24.211970931112695,0.01350958484946392,5.777243550232575e-05,0.00010818406888275363,0.00045753804111825405,0.09146501181843478,0.09146501181843478,0.09146501181843478,0.09141612084485336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511680.63179847266,587.7742904030455,0.0,0.09146501181843478,0.0914654066132775,0.0914654066132775,0.375,0.375,0.5,4.70962333298129,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25860.87786511293,19713.993871280098,0.7623095385278797,1.157784791724653,3.8520189780149265,1.0900513078374334,0.6729230764684321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.1862780208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5598304867824,259.5598304867824,-13.590169513217575,241.8789837558213,277.24067666045306,150218.27189169117,150452.37512765595,-234.10323596477855,0.0,nan,277.24067666045306,4.090676660453084,270.1683388055853,-2.9816611944146985,263.09599999586555,-10.054000004134423,256.0236612278576,-17.12633877214239,248.95132247511145,-24.198677524888524,241.8789837558213,-31.271016244178668,1.0,1.0,26022.012520719443,26022.012520719443,276.51710475874916,3.3671047587491785,276.51710475874916,276.51710475874916,73856.97159207978,73864.38461167272,-7.413019592946512,0.0,8546.071908451686,8546.071908451686,0.8660984552883525,4250.401524666164,276.51710475874916,3.3671047587491785,1.0,0.002,0.2990826621098067,0.004388462019594681,0.00046315463477867696,0.0015368496795635182,0.23157731738933848,0.23157731738933848,0.0,4.31434219513166e-09,0.9994586032619482,0.9994586032619482,0.0,0.09141588754049249,4.951907278500614e-05,0.0,0.0,0.0,1601561.6477495085,267.8740245924565,0.0,1.0,1280187.4229959147,2615.6962320872917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4280.0,-33.257895712040934,4.726897375517221,34.863075655693514,23.425985394883924,6.050561695625107,-29.32703056660594,-42.7275252417661,2.1188885796855663,-5.276950227574105,-5.27695022755306,39.7245491151391,41548.42662486867,25759.90757790597,25759.90757790597,67308.33420277464,73854.64011256165,73856.06965874587,25759.90757790597,99615.97723665184,99615.97723665184,99615.97723665184,125476.32475519604,123368.59651549705,2107.728239698992,0.0,90566.30760681421,58259.13074851449,35896.863175888575,25860.347518544193,61757.21069443277,19713.547208643922,1450.0,0.0,0.8865058805165347,2.8553892706218904,0.001494314320929203,1.0,1.0,-5.276950227574105,350843.74021700205,1542690.8286872031,4.397088081813933,1542690.8286872031,4.397088081813933,0.7623078999424713,0.09146079828537967,4.229372920135922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229372920135922,1.281972307782876,1.2821848019486375,3.2991141029016977,6990.426901208176,16243.107769423557,6467.956529498799,0.00018883043176390265,21413.64909573962,2183.5845161945845,19333.15490232286,1971.4331501912338,0.902842612946773,0.902842612946773,37670.80609377492,35405.22815468563,1.0806172480512377,0.8,4546.467209873555,4273.035954225843,1.0806172480512377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560762609925477,4.726897375517221,-2.5964594341220035,7.3233568096392245,3.5,3.5,1.0,0.6,0.00016574703087026606,1.0012415056686683,0.00016554151014701863,201.64571120261803,0.0,8.44747571598475e-06,23.94014617910078,0.013551822228043842,5.770366245788079e-05,0.00010804336841238527,0.0004569556965636111,0.09146375828412023,0.09146375828412023,0.09146375828412023,0.09141251432698384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511715.608043664,587.7626753455996,0.0,0.09146375828412023,0.09146079828537967,0.09146079828537967,0.375,0.375,0.5,4.701920948934351,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,25860.347518544193,19713.547208643922,0.7623078999424713,1.1574389222057757,3.852018911154811,1.089886240746982,0.6727704531612555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.914453268786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.55272743868153,259.55272743868153,-13.597272561318448,241.86769199267582,277.23776264796277,150254.450560217,150492.02609355198,-237.5755333349639,0.0,nan,277.23776264796277,4.087762647962791,270.16374884535213,-2.986251154647846,263.08973459735336,-10.060265402646621,256.01572037675953,-17.134279623240445,248.94170617198526,-24.208293828014718,241.86769199267582,-31.28230800732416,1.0,1.0,26022.012520719443,26022.012520719443,276.51515698262676,3.365156982626786,276.51515698262676,276.51515698262676,73850.66546684677,73856.06965874587,-5.404191899098805,0.0,8546.071908451686,8546.071908451686,0.8660909644502639,4250.519784736602,276.51515698262676,3.365156982626786,1.0,0.002,0.2993254881758041,0.004387305563516807,0.00046352973640453274,0.0015364999732913813,0.23176486820226636,0.23176486820226636,0.0,2.970969591392994e-08,0.9994695527680607,0.9994695527680607,0.0,0.09141228315809824,4.851512728143746e-05,0.0,0.0,0.0,1601560.5221889934,267.8730497724259,0.0,1.0,1280190.7739161076,2615.682541245503,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4285.0,-33.269227868183506,4.726574143908583,34.86289181124121,23.426982876285933,6.0516553102163275,-29.337132002388746,-42.73724056603385,2.119901724287129,-5.2769511252340635,-5.2769511252306085,39.72479036226535,41539.663578025305,25759.077568033415,25759.077568033415,67298.74114605872,73853.76719369048,73854.74332600184,25759.077568033415,99613.82089403526,99613.82089403526,99613.82089403526,125474.25676025805,123370.06289568341,2104.1938645746413,0.0,90565.67163689052,58255.43289582027,35900.26526785583,25860.43586622279,61760.70113407862,19713.631866340475,1450.0,0.0,0.8865049990992492,2.855389176007875,0.001494314320929203,1.0,1.0,-5.2769511252340635,350843.7279129682,1542701.1706413873,4.397117713399957,1542701.1706413873,4.397117713399957,0.7623085692878492,0.09145349889285638,4.229347933151878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229347933151878,1.2819680129312625,1.282180242900418,3.299105664486381,6990.409021218702,16243.107769423557,6467.977161169647,0.00018883500781186936,21413.625236880755,2183.582083268064,19333.216571767698,1971.4394387245084,0.9028464988016153,0.9028464988016153,37670.62804744897,35405.22815468563,1.0806108638031602,0.8,4546.4457215682405,4273.035954225843,1.0806108638031602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560583436617064,4.726574143908583,-2.596546699882011,7.323120843790594,3.5,3.5,1.0,0.6,0.00016554151014701863,1.001212375064062,0.00016534105477514354,201.65530208146134,0.0,8.288474481220824e-06,23.489536679779818,0.013593264600449946,5.763875029669028e-05,0.00010790275985032835,0.0004563583143543697,0.09146317694304429,0.09146317694304429,0.09146317694304429,0.09141242041020983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511753.6065576226,587.7500976415704,0.0,0.09146317694304429,0.09145349889285638,0.09145349889285638,0.375,0.375,0.5,4.6943659136391185,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,25860.43586622279,19713.631866340475,0.7623085692878492,1.1570851431902607,3.8519399006662405,1.089669319005258,0.6725905440717924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.46384376947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5466686840851,259.5466686840851,-13.603331315914886,241.85670500836403,277.23663216850673,150318.5487813027,150521.2192831891,-202.6705018864222,0.0,nan,277.23663216850673,4.086632168506753,270.160646937908,-2.9893530620919933,263.0846614722881,-10.065338527711901,256.00867600287984,-17.14132399712014,248.93269051456372,-24.21730948543626,241.85670500836403,-31.293294991635946,1.0,1.0,26022.012520719443,26022.012520719443,276.51500088701056,3.3650008870105808,276.51500088701056,276.51500088701056,73854.61147947103,73854.74332600184,-0.13184653081407305,0.0,8546.071908451686,8546.071908451686,0.8660925550914689,4250.494672817637,276.51500088701056,3.3650008870105808,1.0,0.002,0.2995315913954035,0.0043863451191149495,0.00046384890305404777,0.001536163662209896,0.23192445152702387,0.23192445152702387,0.0,1.256526394391444e-08,0.9995487231010289,0.9995487231010289,0.0,0.09141222804147596,4.127085138042193e-05,0.0,0.0,0.0,1601560.5211525175,267.8730488747659,0.0,1.0,1280190.777001785,2615.6825286384146,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4290.0,-33.27984636352391,4.726845054618394,34.86279093235727,23.434828826598846,6.057885174416954,-29.346022708923606,-42.74581829141823,2.127955552374679,-5.27510219964239,-5.275102199670254,39.725639874774856,41527.238861559934,25755.014179793267,25755.014179793267,67282.2530413532,73856.75378238533,73862.26371000205,25755.014179793267,99617.27788979531,99617.27788979531,99617.27788979531,125478.66636778825,123376.73922136653,2101.9271464217127,0.0,90560.02740291045,58249.318865373505,35900.78726392994,25861.38847799294,61762.17574192288,19714.428013260513,1450.0,0.0,0.8865113592007109,2.855584059351188,0.001494314320929203,1.0,1.0,-5.27510219964239,350869.0714574023,1542737.588569932,4.3969038996850704,1542737.588569932,4.3969038996850704,0.7623112745874702,0.09146782175087474,4.229127182141508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229127182141508,1.2819309193571227,1.2821428862021151,3.299028924477755,6990.246418348973,16243.107769423557,6468.16473011097,0.00018887662075795398,21413.40837072047,2183.5599690740946,19333.777227885428,1971.4966097378237,0.9028818249373782,0.9028818249373782,37669.05506310442,35405.22815468563,1.0805544612693012,0.8,4546.255879022096,4273.035954225843,1.0805544612693012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559706277515188,4.726845054618394,-2.5951205970641267,7.321965651682521,3.5,3.5,1.0,0.6,0.00016534105477514354,1.0011360840660728,0.00016515342659872742,201.66428971581166,0.0,8.084577713864456e-06,22.911693241091868,0.013633687489019268,5.758149508579693e-05,0.00010775955968934661,0.00045572888301781606,0.09146276532065384,0.09146276532065384,0.09146276532065384,0.09141931527487561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511786.18555467745,587.7393463141791,0.0,0.09146276532065384,0.09146782175087474,0.09146782175087474,0.375,0.375,0.5,4.688532669835493,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,25861.38847799294,19714.428013260513,0.7623112745874702,1.1567222344252872,3.8517563759944453,1.0893763413144042,0.6723733152647359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.88600033078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.54264092610447,259.54264092610447,-13.607359073895509,241.84635801760362,277.23892413103084,150409.20604321978,150543.7578999623,-134.5518567425111,0.0,nan,277.23892413103084,4.088924131030865,270.1604107820398,-2.9895892179602015,263.0818974223929,-10.068102577607078,256.0033841708654,-17.14661582913459,248.92487103269457,-24.22512896730541,241.84635801760362,-31.303641982396357,1.0,1.0,26022.012520719443,26022.012520719443,276.5177297939332,3.367729793933222,276.5177297939332,276.5177297939332,73870.79170184866,73862.26371000205,8.527991846611258,0.0,8546.071908451686,8546.071908451686,0.8661066078296463,4250.272818052215,276.5177297939332,3.367729793933222,1.0,0.002,0.2997744993314892,0.004385938505085111,0.00046422684160205496,0.0015359164319679434,0.23211342080102748,0.23211342080102748,0.0,1.432735699984436e-07,0.9994687929176392,0.9994687929176392,0.0,0.09141923339615257,4.8588354722176494e-05,0.0,0.0,0.0,1601562.6559735367,267.8748978003576,0.0,1.0,1280184.4213491855,2615.708495989832,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4295.0,-33.290909313056574,4.726581469186712,34.86264683706964,23.42506687799471,6.052106195015323,-29.35660802658663,-42.755960778426356,2.1179117253531463,-5.2760449414054165,-5.2760449414394275,39.72452991676944,41524.53405004897,25756.76300736231,25756.76300736231,67281.29705741128,73844.70054900252,73854.52182885032,25756.76300736231,99611.28483621264,99611.28483621264,99611.28483621264,125471.93885335365,123373.11862912134,2098.820224232321,0.0,90567.2050105006,58249.84028593387,35908.18302729638,25860.65401714102,61768.8370444374,19713.783880554347,1450.0,0.0,0.8865105761482175,2.8554846896987667,0.001494314320929203,1.0,1.0,-5.2760449414054165,350856.148952652,1542690.0056797944,4.396930224209866,1542690.0056797944,4.396930224209866,0.762308016939077,0.09146227399080117,4.229407890058175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229407890058175,1.2819780804047116,1.2821898145000354,3.299126525410622,6990.453223013927,16243.107769423557,6467.9261545363715,0.00018882369510385267,21413.684223598226,2183.588098239279,19333.064109527477,1971.4238919026861,0.9028368919451109,0.9028368919451109,37671.055273801554,35405.22815468563,1.0806261829694546,0.8,4546.497283262949,4273.035954225843,1.0806261829694546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560083794978233,4.726581469186712,-2.5958813616199143,7.322462830806627,3.5,3.5,1.0,0.6,0.00016515342659872742,1.0011837714824456,0.00016495815384041425,201.67365432078418,0.0,7.567580585525987e-06,21.446523379380647,0.013671525391946897,5.751386320247792e-05,0.0001076395633962495,0.00045525161871051473,0.09146073245406855,0.09146073245406855,0.09146073245406855,0.0914160532847387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511813.2805909439,587.7303118363029,0.0,0.09146073245406855,0.09146227399080117,0.09146227399080117,0.375,0.375,0.5,4.681860764905464,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,25860.65401714102,19713.783880554347,0.762308016939077,1.1564086664725755,3.8514673097728602,1.0892433835043411,0.672257015623843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.42083046907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.53630320302585,259.53630320302585,-13.613696796974125,241.83577028498624,277.23683631849417,150400.70796522856,150612.65935198477,-211.95138675619566,0.0,nan,277.23683631849417,4.086836318494193,270.1566230143092,-2.993376985690759,263.0764097269975,-10.07359027300248,255.99619650996522,-17.15380349003476,248.91598336340286,-24.23401663659712,241.83577028498624,-31.314229715013738,1.0,1.0,26022.012520719443,26022.012520719443,276.51588115279475,3.3658811527947705,276.51588115279475,276.51588115279475,73845.03894857052,73854.52182885032,-9.482880279800156,0.0,8546.071908451686,8546.071908451686,0.8660887383071108,4250.554929508466,276.51588115279475,3.3658811527947705,1.0,0.002,0.3000070992684454,0.004384373522114745,0.00046458613655960543,0.0015354218190973673,0.2322930682798027,0.2322930682798027,0.0,7.95565697261219e-09,0.999491227848,0.999491227848,0.0,0.09141574053283606,4.653345796510978e-05,0.0,0.0,0.0,1601561.5674637915,267.87395505859456,0.0,1.0,1280187.6620174884,2615.6952555144003,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4300.0,-33.3017289032159,4.7261261177698515,34.86246760166833,23.420831642020516,6.049389958450878,-29.36658891905648,-42.76555208545176,2.1135485423431364,-5.276965660768724,-5.276965660774917,39.72370246347109,41518.98186918318,25757.96132975278,25757.96132975278,67276.94319893596,73840.36732018598,73846.66332458708,25757.96132975278,99604.62465433986,99604.62465433986,99604.62465433986,125464.65567473788,123369.0445534181,2095.6111213197737,0.0,90570.353283046,58248.27996330104,35913.41479971662,25860.031020398015,61773.44582011463,19713.24510488841,1450.0,0.0,0.8865088788471587,2.8553876439523793,0.001494314320929203,1.0,1.0,-5.276965660768724,350843.5286775634,1542654.5342320215,4.396987283894784,1542654.5342320215,4.396987283894784,0.7623055474813194,0.09146050141148754,4.22953103784224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22953103784224,1.281998803352181,1.2822102905176733,3.2991692556832564,6990.543763334147,16243.107769423557,6467.821651439055,0.0001888005219100511,21413.805093921677,2183.6004235821283,19332.75174277625,1971.392039358624,0.9028172087110228,0.9028172087110228,37671.9327665558,35405.22815468563,1.080657647591287,0.8,4546.603187342202,4273.035954225843,1.080657647591287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560342475500414,4.7261261177698515,-2.5966773874903555,7.322803505260207,3.5,3.5,1.0,0.6,0.00016495815384041425,1.0011578214644363,0.00016476738262816837,201.68281369488756,0.0,7.876274151663506e-06,22.321360945814376,0.013710906762705215,5.7449974317541074e-05,0.00010750817952287317,0.00045470918211390764,0.09145906455145565,0.09145906455145565,0.09145906455145565,0.09141277142498279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511843.8375399405,587.7201444428592,0.0,0.09145906455145565,0.09146050141148755,0.09146050141148754,0.375,0.375,0.5,4.67476177953993,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,25860.031020398015,19713.24510488841,0.7623055474813194,1.1560856048005435,3.851438869944783,1.0890916364751224,0.6721169803298199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.2956680355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5297375521703,259.5297375521703,-13.620262447829703,241.82527731406412,277.23419832095306,150432.33317830542,150651.79930771783,-219.46612941240093,0.0,nan,277.23419832095306,4.084198320953078,270.1524138257233,-2.997586174276705,263.070629448258,-10.079370551741988,255.98884522706865,-17.161154772931326,248.90706117695447,-24.242938823045506,241.82527731406412,-31.324722685935853,1.0,1.0,26022.012520719443,26022.012520719443,276.51404088769044,3.3640408876904644,276.51404088769044,276.51404088769044,73837.70374391308,73846.66332458708,-8.959580673996243,0.0,8546.071908451686,8546.071908451686,0.866080898865877,4250.678693031451,276.51404088769044,3.3640408876904644,1.0,0.002,0.30024776490784144,0.004383190608596758,0.00046495794169667024,0.0015350597290824377,0.2324789708483351,0.2324789708483351,0.0,1.7670779107765294e-08,0.9994755340437443,0.9994755340437443,0.0,0.09141253349215514,4.7967919332397925e-05,0.0,0.0,0.0,1601560.504369188,267.87303433923125,0.0,1.0,1280190.826967192,2615.6823244957145,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4305.0,-33.312422318265924,4.725803562805771,34.86230006607955,23.42056631986054,6.049452596784334,-29.376234826553723,-42.77481985101474,2.1132651004673346,-5.27720276814523,-5.2772027681332245,39.723700124530275,41511.48712752053,25757.74130216791,25757.74130216791,67269.22842968843,73839.12988125326,73843.0045613385,25757.74130216791,99600.74586350641,99600.74586350641,99600.74586350641,125460.69390230427,123368.23967934266,2092.45422296161,0.0,90570.62242503228,58245.24419789127,35917.08691904557,25859.94803879786,61777.034957843425,19713.18052561694,1450.0,0.0,0.8865076757650332,2.8553626527608085,0.001494314320929203,1.0,1.0,-5.27720276814523,350840.27871094964,1542654.4339668006,4.397027729070308,1542654.4339668006,4.397027729070308,0.7623054963622169,0.09145830955096335,4.229541506731085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229541506731085,1.2820005165695976,1.2822117594361886,3.2991730128538292,6990.551724327744,16243.107769423557,6467.812461178961,0.00018879848428763168,21413.815724681757,2183.601507617969,19332.724272473817,1971.3892381673475,0.9028154776820436,0.9028154776820436,37672.00736266124,35405.22815468563,1.080660322423246,0.8,4546.612190301856,4273.035954225843,1.080660322423246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560294978390288,4.725803562805771,-2.596937390191503,7.322740952997274,3.5,3.5,1.0,0.6,0.00016476738262816837,1.0011444138632544,0.00016457903609765718,201.69186700207598,0.0,7.695054971546571e-06,21.807785789362985,0.013749382037562949,5.7388302978366876e-05,0.00010737907964980149,0.00045416427433341857,0.09145830989235666,0.09145830989235666,0.09145830989235666,0.09141184729826846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511877.7942203922,587.7088923460851,0.0,0.09145830989235666,0.09145830955096335,0.09145830955096335,0.375,0.375,0.5,4.667792354498738,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,25859.94803879786,19713.18052561694,0.7623054963622169,1.1557587401529616,3.85139486877527,1.0889034812951588,0.6719566122888209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.78209287905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.52383101904076,259.52383101904076,-13.626168980959221,241.8149584263905,277.232703863052,150484.83589771483,150682.33898064058,-197.5030829257161,0.0,nan,277.232703863052,4.082703863052018,270.1491546365478,-3.0008453634521857,263.0656054657791,-10.084394534220905,255.98205636909415,-17.167943630905825,248.89850735338138,-24.2514926466186,241.8149584263905,-31.335041573609487,1.0,1.0,26022.012520719443,26022.012520719443,276.51337565811554,3.363375658115558,276.51337565811554,276.51337565811554,73839.3019232847,73843.0045613385,-3.7026380538009107,0.0,8546.071908451686,8546.071908451686,0.8660802324287733,4250.68921426474,276.51337565811554,3.363375658115558,1.0,0.002,0.30048119758608727,0.004382070261074121,0.000465319202789215,0.00153468079839098,0.2326596013946075,0.2326596013946075,0.0,1.180194830752157e-12,0.9994895320349553,0.9994895320349553,0.0,0.09141162301380043,4.668653716291082e-05,0.0,0.0,0.0,1601560.2305947833,267.87279723185475,0.0,1.0,1280191.642015161,2615.6789944730403,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4310.0,-33.323152063705976,4.725496368596073,34.862139564946666,23.419071093108528,6.048930130079889,-29.385943929999375,-42.784148909244664,2.1117195763129684,-5.277367294478722,-5.277367294483744,39.72340266739543,41504.43203735571,25757.373932430528,25757.373932430528,67261.80596978625,73835.74675197357,73840.12699478281,25757.373932430528,99597.50092721335,99597.50092721335,99597.50092721335,125457.28266326283,123367.92647249173,2089.3561907711046,0.0,90571.75840255879,58242.70326679189,35921.172373074325,25859.781736049474,61780.9541091238,19713.031605420307,1450.0,0.0,0.8865079161786307,2.855345311735384,0.001494314320929203,1.0,1.0,-5.277367294478722,350838.02360693016,1542641.6826609608,4.397019646847904,1542641.6826609608,4.397019646847904,0.7623046399475069,0.09145669758747182,4.2295860482188905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2295860482188905,1.2820081028083332,1.2822191054506051,3.2991882336419485,6990.583975351324,16243.107769423557,6467.775227667482,0.00018879022951590247,21413.858796110606,2183.6058996814004,19332.61297901634,1971.3778893930487,0.9028084645130712,0.9028084645130712,37672.324742781384,35405.22815468563,1.0806717029046755,0.8,4546.650494720022,4273.035954225843,1.0806717029046755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560215674693508,4.725496368596073,-2.5971401438219868,7.32263651241806,3.5,3.5,1.0,0.6,0.00016457903609765718,1.0011484064410605,0.00016439024927654045,201.7009518142407,0.0,7.5975926764329685e-06,21.531577645011033,0.013787370000945114,5.732628565189127e-05,0.00010725275044576592,0.0004536347369185139,0.09145708083730503,0.09145708083730503,0.09145708083730503,0.0914113169310483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511909.79656039184,587.6982725027041,0.0,0.09145708083730503,0.09145669758747182,0.09145669758747182,0.375,0.375,0.5,4.660928221747589,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,25859.781736049474,19713.031605420307,0.7623046399475069,1.1554308864503116,3.8512746047491837,1.088714263800161,0.6717997906611537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.505884734695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5180720773513,259.5180720773513,-13.631927922648686,241.80469191516522,277.2314523592299,150527.93893234694,150720.50671857398,-192.56778622702393,0.0,nan,277.2314523592299,4.0814523592299,270.14610020414995,-3.0038997958500318,263.0607480756023,-10.089251924397672,255.97539598233737,-17.174604017662602,248.89004392762288,-24.259956072377094,241.80469191516522,-31.345308084834755,1.0,1.0,26022.012520719443,26022.012520719443,276.51287441957885,3.3628744195788727,276.51287441957885,276.51287441957885,73836.17845085618,73840.12699478281,-3.94854392662819,0.0,8546.071908451686,8546.071908451686,0.8660773969700539,4250.733978459985,276.51287441957885,3.3628744195788727,1.0,0.002,0.30070894085806094,0.004381227320635406,0.0004656717229636385,0.0015343949038997902,0.23283586148181926,0.23283586148181926,0.0,6.662686342874188e-08,0.9995019572194384,0.9995019572194384,0.0,0.09141114823950437,4.5549347967450156e-05,0.0,0.0,0.0,1601560.0406251021,267.87263270552126,0.0,1.0,1280192.2075677998,2615.6766838112276,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4315.0,-33.33351280710554,4.725209506522799,34.86198579328214,23.41769066350537,6.048490790951161,-29.395312447003338,-42.79315568329764,2.110290500916392,-5.277464205354136,-5.277464205347633,39.72314559390805,41497.60404533332,25756.88480806636,25756.88480806636,67254.48885339967,73832.45400166954,73837.42143150732,25756.88480806636,99594.30623957368,99594.30623957368,99594.30623957368,125453.95993279327,123367.62274118078,2086.337191612482,0.0,90572.83316335926,58240.17305313983,35925.17790024381,25859.653693219585,61784.8315934634,19712.91507867695,1450.0,0.0,0.8865083553226489,2.855335097397576,0.001494314320929203,1.0,1.0,-5.277464205354136,350836.6952893067,1542630.6625736796,4.397004883715475,1542630.6625736796,4.397004883715475,0.7623039083406475,0.09145589640945419,4.229628055582679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229628055582679,1.2820151476835913,1.2822259094451978,3.299202870749992,6990.614989626861,16243.107769423557,6467.739418083035,0.0001887822911470358,21413.90022316793,2183.6101240656017,19332.50594177205,1971.3669746317094,0.9028017194577195,0.9028017194577196,37672.62406540265,35405.22815468563,1.080682435909949,0.8,4546.686619789376,4273.035954225843,1.080682435909949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560110087960805,4.725209506522799,-2.597287951349656,7.322497457872455,3.5,3.5,1.0,0.6,0.00016439024927654045,1.0011089874137404,0.00016420814451104405,201.7097249046054,0.0,7.6156963018458384e-06,21.582883319431104,0.013825448482454343,5.726646964160378e-05,0.00010712377963493667,0.00045309374376398454,0.09145589468059047,0.09145589468059047,0.09145589468059047,0.09141103520989714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511941.3375471591,587.6878073315639,0.0,0.09145589468059047,0.09145589640945419,0.09145589640945419,0.375,0.375,0.5,4.654199320544795,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25859.653693219585,19712.91507867695,0.7623039083406475,1.1551119986256684,3.8511474280047406,1.088527509404346,0.6716471175058379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.55719040912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5125020324039,259.5125020324039,-13.637497967596062,241.79463689285268,277.23036722869034,150570.54931143142,150756.80088041676,-186.25156898535167,0.0,nan,277.23036722869034,4.080367228690363,270.1432211299912,-3.006778870008759,263.0560750441957,-10.093924955804255,255.96892897488146,-17.181071025118513,248.88178292381244,-24.26821707618754,241.79463689285268,-31.355363107147298,1.0,1.0,26022.012520719443,26022.012520719443,276.5124609231181,3.3624609231181353,276.5124609231181,276.5124609231181,73833.12403963678,73837.42143150732,-4.297391870539286,0.0,8546.071908451686,8546.071908451686,0.8660747228304015,4250.776195860592,276.5124609231181,3.3624609231181353,1.0,0.002,0.30093444899492244,0.004380024550962597,0.0004660208468122942,0.0015339791569568032,0.2330104234061471,0.2330104234061471,0.0,3.769097447342551e-12,0.9995068483863482,0.9995068483863482,0.0,0.09141079478656189,4.510162289229612e-05,0.0,0.0,0.0,1601559.9287271607,267.87253579464584,0.0,1.0,1280192.5406947774,2615.67532276546,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4320.0,-33.34368448169292,4.724816043563509,34.86181565963325,23.41446034787225,6.046547175920562,-29.404634259398676,-42.802111188042886,2.1069603951939433,-5.278004635264153,-5.278004635259918,39.72247601258638,41491.91522678191,25757.263247970324,25757.263247970324,67249.17847475223,73828.61006250206,73832.13842229739,25757.263247970324,99589.40167026772,99589.40167026772,99589.40167026772,125448.6221096282,123365.39283378553,2083.229275842662,0.0,90575.25159896717,58238.42339268613,35929.809118090045,25859.220439360484,61789.02955745053,19712.534129669184,1450.0,0.0,0.8865080274225041,2.855278136995929,0.001494314320929203,1.0,1.0,-5.278004635264153,350829.2879105562,1542601.9596028838,4.397015907053261,1542601.9596028838,4.397015907053261,0.7623019485794169,0.09145443757395857,4.229722610058206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229722610058206,1.2820310329998126,1.2822415638968312,3.2992357448330383,6990.684645864057,16243.107769423557,6467.658977968192,0.00018876446151089212,21413.993292037827,2183.6196144491573,19332.26550088573,1971.3424564847048,0.902786567513957,0.9027865675139569,37673.29780923077,35405.22815468563,1.0807065948571652,0.8,4546.767933531768,4273.035954225843,1.0807065948571652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560191781362136,4.724816043563509,-2.5977890020570515,7.322605045620561,3.5,3.5,1.0,0.6,0.00016420814451104405,1.0010888318828406,0.0001640295439139028,201.71833857735606,0.0,7.346460430419339e-06,20.819868859808405,0.013862180784606439,5.720705139281346e-05,0.00010700109311823059,0.0004525849428631235,0.0914542932955429,0.0914542932955429,0.0914542932955429,0.0914091778625903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511971.6507630954,587.6777277133858,0.0,0.0914542932955429,0.09145443757395857,0.09145443757395857,0.375,0.375,0.5,4.647308960964097,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,25859.220439360484,19712.534129669184,0.7623019485794169,1.154804777570929,3.8510779373260644,1.088367610826853,0.6715094171887477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.79417594949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5066747255676,259.5066747255676,-13.643325274432357,241.7847402768599,277.22860957610465,150601.11729689778,150795.92670797007,-194.8094110722622,0.0,nan,277.22860957610465,4.078609576104668,270.13983548866014,-3.0101645113398376,263.05106150198435,-10.098938498015627,255.96228762836,-17.187712371639975,248.87351388143708,-24.2764861185629,241.7847402768599,-31.36525972314007,1.0,1.0,26022.012520719443,26022.012520719443,276.511302313384,3.3613023133840443,276.511302313384,276.511302313384,73826.6343649154,73832.13842229739,-5.504057381986058,0.0,8546.071908451686,8546.071908451686,0.8660687036020511,4250.871223108497,276.511302313384,3.3613023133840443,1.0,0.002,0.30116222807518533,0.0043789208339944105,0.00046637305927439335,0.001533623205331744,0.23318652963719666,0.23318652963719666,0.0,-3.7353938627145145e-09,0.9995026932102826,0.9995026932102826,0.0,0.09140895666120326,4.5480912755313665e-05,0.0,0.0,0.0,1601559.304718396,267.8719953647358,0.0,1.0,1280194.3983960527,2615.6677328357464,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4325.0,-33.35381269032795,4.724513188812691,34.861658999112095,23.413913568388693,6.046526651117874,-29.413778535837146,-42.810895352717466,2.106389684069148,-5.2781603434146405,-5.27816034340302,39.7224063930814,41484.92569075393,25756.88434545545,25756.88434545545,67241.81003620938,73826.65695252927,73829.38227406502,25756.88434545545,99586.26661952047,99586.26661952047,99586.26661952047,125445.40754533264,123365.24472840302,2080.162816929616,0.0,90575.7016743983,58235.66952786949,35933.369051698675,25859.140925812175,61792.509977510854,19712.4677622146,1450.0,0.0,0.886507484805458,2.8552617257858537,0.001494314320929203,1.0,1.0,-5.2781603434146405,350827.15372643585,1542598.9752438678,4.3970341487498965,1542598.9752438678,4.3970341487498965,0.7623017260615157,0.09145156192813336,4.229740276308773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229740276308773,1.2820340591951052,1.2822443616051065,3.299241736966267,6990.6973424753305,16243.107769423557,6467.644313649925,0.00018876121153012357,21414.010260091494,2183.6213447091,19332.221668257094,1971.3379868004972,0.9027838052494935,0.9027838052494934,37673.42368900155,35405.22815468563,1.08071110863626,0.8,4546.783125886527,4273.035954225843,1.08071110863626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560109988097503,4.724513188812691,-2.597984137542804,7.322497326355495,3.5,3.5,1.0,0.6,0.0001640295439139028,1.0010842680163978,0.00016385188455605214,201.72691611023615,0.0,7.2054031448516764e-06,20.42011251250965,0.013898207800330697,5.714882538622797e-05,0.00010688071852767482,0.00045207767991732747,0.09145342310142912,0.09145342310142912,0.09145342310142912,0.09140859652262677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512004.12170521787,587.6669633997226,0.0,0.09145342310142912,0.09145156192813336,0.09145156192813336,0.375,0.375,0.5,4.640577343444025,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,25859.140925812175,19712.4677622146,0.7623017260615157,1.1544958567917198,3.8509995975381397,1.0881870644303295,0.6713584818912877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.3944196022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5012439892649,259.5012439892649,-13.648756010735099,241.77498457566307,277.22750363486546,150647.03686925813,150828.6059336002,-181.5690643420887,0.0,nan,277.22750363486546,4.077503634865479,270.1369996915077,-3.0130003084922805,263.0464958066027,-10.10350419339727,255.9559919868068,-17.194008013193184,248.86548824014355,-24.28451175985643,241.77498457566307,-31.375015424336908,1.0,1.0,26022.012520719443,26022.012520719443,276.51082410055545,3.360824100555476,276.51082410055545,276.51082410055545,73826.5944177614,73829.38227406502,-2.7878563036210835,0.0,8546.071908451686,8546.071908451686,0.8660675789888544,4250.888977690317,276.51082410055545,3.360824100555476,1.0,0.002,0.30137808512179765,0.004377998885922915,0.0004667071802857074,0.0015333091257342614,0.2333535901428537,0.2333535901428537,0.0,1.6306019968732183e-08,0.999528167055005,0.999528167055005,0.0,0.09140841206834442,4.314985978894164e-05,0.0,0.0,0.0,1601559.1249288036,267.87183965658534,0.0,1.0,1280194.9336341105,2615.66554604254,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4330.0,-33.36376197452195,4.724243405598253,34.86150710605051,23.412621567863994,6.046031570230771,-29.422782620067615,-42.81954882955176,2.105052209899305,-5.278271063966315,-5.278271063989412,39.722198236666564,41478.38159634888,25756.474759188237,25756.474759188237,67234.85635553712,73823.93029063924,73826.29401711482,25756.474759188237,99582.76877630306,99582.76877630306,99582.76877630306,125441.79485521682,123364.56357923502,2077.2312759818014,0.0,90576.70591391377,58233.253559591336,35937.169282580486,25859.026078913765,61796.19536149425,19712.364739222514,1450.0,0.0,0.8865076755941879,2.855250056190044,0.001494314320929203,1.0,1.0,-5.278271063966315,350825.6361624698,1542590.0522900706,4.397027734813787,1542590.0522900706,4.397027734813787,0.7623011276243143,0.09145233252229519,4.2297795367961895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2297795367961895,1.282040654764513,1.2822507304780615,3.2992553871648647,6990.72626560818,16243.107769423557,6467.610905654902,0.00018875380791891325,21414.048918142984,2183.6252867332864,19332.12180952431,1971.3278040436144,0.9027775122501579,0.902777512250158,37673.70343678883,35405.22815468563,1.0807211398065233,0.8,4546.816888480795,4273.035954225843,1.0807211398065233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560021571165362,4.724243405598253,-2.598137478321643,7.322380883919896,3.5,3.5,1.0,0.6,0.00016385188455605214,1.0010651920909763,0.00016367753653866068,201.73534276234454,0.0,7.167734875467251e-06,20.31336063707419,0.013934046474708034,5.709151927580787e-05,0.00010676036528024427,0.0004515728084032636,0.09145233309216025,0.09145233309216025,0.09145233309216025,0.09140824260349423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512035.3409802493,587.6566065475687,0.0,0.09145233309216025,0.09145233252229519,0.09145233252229519,0.375,0.375,0.5,4.633963765699621,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,25859.026078913765,19712.364739222514,0.7623011276243143,1.1541916746474057,3.8508954183324158,1.0880096414063665,0.671212545589731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.28766772676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.49592336219365,259.49592336219365,-13.654076637806327,241.76537569515406,277.22647113913143,150686.4350217806,150864.34653570747,-177.91151392688442,0.0,nan,277.22647113913143,4.076471139131456,270.13425198804157,-3.015748011958408,263.04203286461967,-10.107967135380306,255.94981377206827,-17.20018622793171,248.85759471414715,-24.292405285852823,241.76537569515406,-31.384624304845914,1.0,1.0,26022.012520719443,26022.012520719443,276.51035201430506,3.3603520143050787,276.51035201430506,276.51035201430506,73824.04804728583,73826.29401711482,-2.245969828989473,0.0,8546.071908451686,8546.071908451686,0.8660650797111958,4250.928434480171,276.51035201430506,3.3603520143050787,1.0,0.002,0.3015995783250393,0.004376955389400506,0.0004670500725761724,0.001532949926575375,0.23352503628808619,0.23352503628808619,0.0,-8.484523847385184e-13,0.9995156095008931,0.9995156095008931,0.0,0.09140803388130023,4.4298640994961836e-05,0.0,0.0,0.0,1601558.9970842684,267.87172893603366,0.0,1.0,1280195.31422953,2615.663991065986,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4335.0,-33.37296905461633,4.72390963413575,34.86133778856097,23.409485059697204,6.04394785791944,-29.431188251046056,-42.82763988068325,2.1018199495812873,-5.278893972164667,-5.278893972119264,39.72155152844665,41473.224581835835,25757.219286106658,25757.219286106658,67230.4438679425,73821.02402133297,73820.52259266845,25757.219286106658,99577.74187877511,99577.74187877511,99577.74187877511,125436.31455099542,123362.14751118567,2074.1670398097467,0.0,90579.03823253998,58231.701437128126,35941.485328235394,25858.572672220314,61800.05800045571,19711.96967025766,1450.0,0.0,0.8865068430937834,2.8551844043391195,0.001494314320929203,1.0,1.0,-5.278893972164667,350817.0985207634,1542562.330366067,4.397055721828704,1542562.330366067,4.397055721828704,0.7622992158199857,0.09144949679332273,4.229870811140818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229870811140818,1.282056068966726,1.2822659236704814,3.299286913832002,6990.793066832748,16243.107769423557,6467.533733457211,0.00018873670796687382,21414.1382270988,2183.6343937123074,19331.89113666105,1971.3042819577581,0.902762975172975,0.902762975172975,37674.35380357808,35405.22815468563,1.080744460670626,0.8,4546.895380862253,4273.035954225843,1.080744460670626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560182291363504,4.72390963413575,-2.5986829134425466,7.322592547578297,3.5,3.5,1.0,0.6,0.00016367753653866068,1.0009857694455415,0.0001635163471198234,201.74314137038598,0.0,7.0344314096804434e-06,19.935578615034377,0.013969218631756436,5.7037985839827655e-05,0.00010663955069883303,0.0004510715228141652,0.0914508308828452,0.0914508308828452,0.0914508308828452,0.09140605498143993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512064.9509082627,587.6467604125058,0.0,0.0914508308828452,0.09144949679332273,0.09144949679332273,0.375,0.375,0.5,4.627240896485997,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,25858.572672220314,19711.96967025766,0.7622992158199857,1.1539095895197948,3.8508793416280027,1.0878702390125061,0.6710871465772736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.90988570472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.49043604014895,259.49043604014895,-13.659563959851027,241.75618129143245,277.22469179431516,150714.00552626638,150897.79003485126,-183.78450858488927,0.0,nan,277.22469179431516,4.074691794315186,270.130989119753,-3.019010880246981,263.03728670407554,-10.112713295924436,255.94358457346874,-17.206415426531237,248.8498827578487,-24.300117242151288,241.75618129143245,-31.393818708567522,1.0,1.0,26022.012520719443,26022.012520719443,276.5090537755077,3.359053775507732,276.5090537755077,276.5090537755077,73818.37796219341,73820.52259266845,-2.1446304750425043,0.0,8546.071908451686,8546.071908451686,0.866059269290034,4251.020165196522,276.5090537755077,3.359053775507732,1.0,0.002,0.301818368093543,0.004375937078043125,0.0004673882829161645,0.0015326285216426454,0.23369414145808226,0.23369414145808226,0.0,1.6804558810017828e-08,0.9995227385381588,0.9995227385381588,0.0,0.0914058514727985,4.364532052422686e-05,0.0,0.0,0.0,1601558.2778341114,267.8711060278353,0.0,1.0,1280197.4554355438,2615.655242889532,,,,,,,,,,,,,,,,,6.0,16243.107769423557
