time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4340.0,-33.38264219280055,4.723648266017631,34.86118886989573,23.409538773726695,6.044589389791415,-29.43991903435908,-42.83601549742741,2.1018662293652755,-5.278787762691081,-5.278787762622117,39.72157741114561,41466.336869143495,25756.272773747347,25756.272773747347,67222.60964289083,73818.51873758643,73818.9887760262,25756.272773747347,99575.26154977355,99575.26154977355,99575.26154977355,125433.88051750368,123362.61360985046,2071.2669076532175,0.0,90579.06187883369,58228.91440666175,35944.60830241326,25858.618967730134,61803.2272701434,19712.007336298935,1450.0,0.0,0.8865072917466346,2.8551955982775388,0.001494314320929203,1.0,1.0,-5.278787762691081,350818.5542268363,1542563.439852003,4.397040639003929,1542563.439852003,4.397040639003929,0.7622993076659752,0.09144997018081036,4.229871696747199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229871696747199,1.2820561855897212,1.2822658336479162,3.299287304480762,6990.793894570593,16243.107769423557,6467.532777101012,0.00018873649607617385,21414.139333939995,2183.6345065786986,19331.888278048365,1971.3039904603884,0.9027627950196719,0.9027627950196719,37674.36011386961,35405.22815468563,1.080744686945667,0.8,4546.896142447588,4273.035954225843,1.080744686945667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559977968792798,4.723648266017631,-2.598675194891352,7.322323460908983,3.5,3.5,1.0,0.6,0.0001635163471198234,1.0010357757591422,0.00016334715609521517,201.75133533437625,0.0,6.503771942380426e-06,18.431689684706125,0.014001737491468338,5.6982618546427664e-05,0.00010653372857339572,0.0004506240032415549,0.09144999355773746,0.09144999355773746,0.09144999355773746,0.09140645960482982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512096.9088861143,587.6361701748391,0.0,0.09144999355773746,0.09144997018081036,0.09144997018081036,0.375,0.375,0.5,4.620710532560983,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,25858.618967730134,19712.007336298935,0.7622993076659752,1.1536177142417077,3.8507389600193505,1.0876876922471894,0.6709412873844457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.405996774396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4854558076805,259.4854558076805,-13.664544192319454,241.74699081507842,277.22392127657315,150762.1277593491,150928.65713336706,-166.52937401798198,0.0,nan,277.22392127657315,4.073921276573174,270.1285349123156,-3.021465087684362,263.03314867084197,-10.11685132915801,255.93776256428578,-17.2122374357142,248.84237660698847,-24.30762339301151,241.74699081507842,-31.403009184921558,1.0,1.0,26022.012520719443,26022.012520719443,276.5089805087895,3.3589805087895,276.5089805087895,276.5089805087895,73818.85610914639,73818.9887760262,-0.1326668798137689,0.0,8546.071908451686,8546.071908451686,0.8660592129133308,4251.0210552309345,276.5089805087895,3.3589805087895,1.0,0.002,0.30203692619380346,0.004374939564700845,0.00046772683924203954,0.0015322731451190934,0.23386341962101975,0.23386341962101975,0.0,-1.563886693756178e-11,0.9995220170523909,0.9995220170523909,0.0,0.09140625865450457,4.371152630579222e-05,0.0,0.0,0.0,1601558.4004708459,267.8712122373089,0.0,1.0,1280197.090347991,2615.6567344994246,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4345.0,-33.39222748965694,4.7232161694597625,34.86101067337716,23.404684534203284,6.04120448919829,-29.4488726596391,-42.84460897380484,2.0968680587539295,-5.280212397241883,-5.280212397270672,39.71905626372017,41462.151991057865,25758.828559330865,25758.828559330865,67220.98055038873,73814.69848336291,73814.07843895044,25758.828559330865,99572.90699828131,99572.90699828131,99572.90699828131,125430.10602415387,123362.40095431665,2067.7050698372236,0.0,90582.65074920586,58227.94541309911,35949.672595674165,25857.19902587256,61806.87162154673,19710.737111567778,1450.0,0.0,0.8865091753372862,2.8550454519260966,0.001494314320929203,1.0,1.0,-5.280212397241883,350799.02859347634,1542455.3713795417,4.3969773165108075,1542455.3713795417,4.3969773165108075,0.762292044542231,0.0914219611823656,4.230012046639352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230012046639352,1.2820798149537744,1.2822892499482674,3.299335967466164,6990.897005597263,16243.107769423557,6467.413622865765,0.0001887101001180878,21414.2772527496,2183.648570383322,19331.532118065414,1971.2676722494853,0.9027403488755725,0.9027403488755726,37675.36015835581,35405.22815468563,1.0807805467568226,0.8,4547.016837222573,4273.035954225843,1.0807805467568226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560529683385283,4.7232161694597625,-2.5998338829441794,7.323050052403942,3.5,3.5,1.0,0.6,0.00016334715609521517,1.0010264472795374,0.00016317966077633548,201.7594554899211,0.0,6.826903028259876e-06,19.347443182088487,0.014035872006609638,5.69258627826681e-05,0.00010642129331254706,0.000450163352731014,0.09144608150461084,0.09144608150461084,0.09144608150461084,0.09140184701160092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512116.48198927636,587.6295543811384,0.0,0.09144608150461084,0.0914219611823656,0.0914219611823656,0.375,0.375,0.5,4.614168180323838,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,25857.19902587256,19710.737111567778,0.762292044542231,1.153338792744583,3.8509015204261337,1.0875972005506678,0.6708340173716798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.321750271774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.47968421502213,259.47968421502213,-13.670315784977845,241.73775629290594,277.22161253559455,150777.6013150128,150970.63987538885,-193.03856037604936,0.0,nan,277.22161253559455,4.071612535594568,270.12484094835855,-3.025159051641424,263.02806968341184,-10.121930316588134,255.93129848127438,-17.218701518725595,248.83452734858759,-24.315472651412392,241.73775629290594,-31.412243707094035,1.0,1.0,26022.012520719443,26022.012520719443,276.5069813017376,3.356981301737619,276.5069813017376,276.5069813017376,73810.03247431964,73814.07843895044,-4.045964630800881,0.0,8546.071908451686,8546.071908451686,0.8660502783959741,4251.162106872549,276.5069813017376,3.356981301737619,1.0,0.002,0.30213795412248534,0.004374512691602278,0.00046788190940567247,0.0015322042117598173,0.23394095470283624,0.23394095470283624,0.0,8.612116548980392e-08,0.9997790523793011,0.9997790523793011,0.0,0.09140176171756273,2.019946480287161e-05,0.0,0.0,0.0,1601556.7554766296,267.8697876027581,0.0,1.0,1280201.9874101474,2615.63672705261,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4350.0,-33.40130627179754,4.7230814202032665,34.860892261263416,23.409018117841356,6.04522230633531,-29.45660924266916,-42.85206523546947,2.101313255067291,-5.278791779809183,-5.278791779855548,39.72101066671385,41452.74237467312,25754.823490151448,25754.823490151448,67207.56586482457,73813.90786435877,73816.17039968622,25754.823490151448,99570.99388983767,99570.99388983767,99570.99388983767,125429.40317662549,123363.87116234483,2065.532014280662,0.0,90579.55880865127,58223.64887531354,35951.01103704192,25858.409286787813,61809.420323829734,19711.806817170207,1450.0,0.0,0.886509331104497,2.855195174893073,0.001494314320929203,1.0,1.0,-5.278791779809183,350818.49916816433,1542539.1459694437,4.396972079941627,1542539.1459694437,4.396972079941627,0.7622977345030202,0.09144564748969343,4.229891128509224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229891128509224,1.2820594550676394,1.282268671986093,3.2992940473935053,6990.80818199357,16243.107769423557,6467.5162691930855,0.0001887328386555404,21414.158439717332,2183.6364548257898,19331.838934806867,1971.2989588500525,0.9027596853375129,0.9027596853375129,37674.498572700766,35405.22815468563,1.0807496518181434,0.8,4546.912852961673,4273.035954225843,1.0807496518181434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559665113554209,4.7230814202032665,-2.59883001978293,7.321911439986197,3.5,3.5,1.0,0.6,0.00016317966077633548,1.0009722559278988,0.00016302116248473672,201.76714710442346,0.0,6.758752866855362e-06,19.154305624668098,0.014069665770943915,5.6876660165571144e-05,0.00010630300061076434,0.0004496501192173827,0.09144754373534333,0.09144754373534333,0.09144754373534333,0.09140665632571653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512155.75359796546,587.6166381280826,0.0,0.09144754373534333,0.09144564748969343,0.09144564748969343,0.375,0.375,0.5,4.6080705308924585,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,25858.409286787813,19711.806817170207,0.7622977345030202,1.1530341200129957,3.8505358257046467,1.0873353206147713,0.670654119671328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.128612714354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4756210577689,259.4756210577689,-13.674378942231101,241.7289531976135,277.2222896093214,150851.86727027732,150987.9617309041,-136.09446062678907,0.0,nan,277.2222896093214,4.0722896093214445,270.1236216939336,-3.0263783060663627,263.0249544276745,-10.125045572325462,255.9262872492789,-17.22371275072109,248.82762016879138,-24.322379831208593,241.7289531976135,-31.421046802386485,1.0,1.0,26022.012520719443,26022.012520719443,276.5086467053841,3.3586467053841034,276.5086467053841,276.5086467053841,73818.40186634517,73816.17039968622,2.231466658951831,0.0,8546.071908451686,8546.071908451686,0.8660579759092492,4251.04058415177,276.5086467053841,3.3586467053841034,1.0,0.002,0.3023333092960131,0.004373656726974456,0.00046818580681925255,0.0015318240728491596,0.23409290340962627,0.23409290340962627,0.0,9.879668412364484e-09,0.9995717368347791,0.9995717368347791,0.0,0.09140648468725382,3.9162802439613714e-05,0.0,0.0,0.0,1601558.395832409,267.8712082201908,0.0,1.0,1280197.104156558,2615.6566780828216,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4355.0,-33.41027876127217,4.722558327733667,34.86072285545892,23.401304880995326,6.039982095027209,-29.465096065699292,-42.86021097851915,2.0933760867840467,-5.27985591641999,-5.279855916377442,39.72025369278049,41450.15533059249,25756.216678586105,25756.216678586105,67206.3720091786,73807.24695389192,73806.95383956027,25756.216678586105,99563.17051814638,99563.17051814638,99563.17051814638,125420.93307588756,123358.34252069016,2062.590555197395,0.0,90585.23834521633,58223.977823205205,35956.95613556792,25857.762557741178,61814.7186933091,19711.254321161716,1450.0,0.0,0.8865066447241564,2.855083021884913,0.001494314320929203,1.0,1.0,-5.27985591641999,350803.91433755617,1542506.6982187433,4.397062390627967,1542506.6982187433,4.397062390627967,0.7622954336109274,0.09144602952531589,4.230113132757773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230113132757773,1.2820967523475184,1.2823057721317221,3.2993712253091965,6990.971712735823,16243.107769423557,6467.327265559286,0.0001886909744305783,21414.37722876228,2183.6587650994256,19331.27399029732,1971.2413505424706,0.9027240803591017,0.9027240803591017,37676.08042993431,35405.22815468563,1.0808063745580514,0.8,4547.103766371518,4273.035954225843,1.0808063745580514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559965859592704,4.722558327733667,-2.5997491857236477,7.322307513457314,3.5,3.5,1.0,0.6,0.00016302116248473672,1.000960939586937,0.00016286465938621949,201.77474919409042,0.0,6.395949623361331e-06,18.12612123260601,0.014101645519060721,5.682295276149267e-05,0.00010619820972324405,0.0004492304416256589,0.09144611974760813,0.09144611974760813,0.09144611974760813,0.09140278886431434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512184.2764353877,587.6071457190765,0.0,0.09144611974760813,0.09144602952531589,0.09144602952531589,0.375,0.375,0.5,4.601460506851253,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,25857.762557741178,19711.254321161716,0.7622954336109274,1.1527715297789294,3.8504284123635895,1.0872228076070352,0.6705547838249583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.100428322294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.46995140675205,259.46995140675205,-13.680048593247932,241.7201644338728,277.2197379723121,150847.37931075535,151036.85205820855,-189.47274745321835,0.0,nan,277.2197379723121,4.069737972312112,270.1198236290789,-3.030176370921083,263.0199091360987,-10.130090863901273,255.91999418178844,-17.230005818211538,248.82007908736162,-24.329920912638357,241.7201644338728,-31.429835566127167,1.0,1.0,26022.012520719443,26022.012520719443,276.5065041131431,3.356504113143103,276.5065041131431,276.5065041131431,73800.56165553415,73806.95383956027,-6.39218402611732,0.0,8546.071908451686,8546.071908451686,0.8660438433647026,4251.2636984215615,276.5065041131431,3.356504113143103,1.0,0.002,0.30255474168414764,0.004372490696778925,0.0004685276798874671,0.0015314758407650613,0.23426383994373357,0.23426383994373357,0.0,3.520652528191115e-09,0.9995245976807876,0.9995245976807876,0.0,0.09140255587079679,4.347365451910008e-05,0.0,0.0,0.0,1601557.1670999518,267.87014408358,0.0,1.0,1280200.7620408458,2615.6417334035527,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4360.0,-33.41952399265444,4.72234314458328,34.86058768052137,23.40372948618608,6.041989510864379,-29.47331319638931,-42.868100584577746,2.0958603789173123,-5.279713161122572,-5.279713161173121,39.72024318991064,41442.411130282584,25755.29498732273,25755.29498732273,67197.70611760531,73807.8296042087,73807.0245847771,25755.29498732273,99562.31957209983,99562.31957209983,99562.31957209983,125420.12770776736,123360.45662609227,2059.671081675079,0.0,90583.52297776041,58220.3890606185,35959.03768571323,25857.808135667517,61816.845821380746,19711.289008665783,1450.0,0.0,0.886507412378538,2.8550980671533805,0.001494314320929203,1.0,1.0,-5.279713161122572,350805.8708837303,1542506.248017003,4.397036583598811,1542506.248017003,4.397036583598811,0.7622954314320477,0.09144039698279338,4.230046100233079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230046100233079,1.2820855030338894,1.2822943203233215,3.299347890778909,6990.922269666211,16243.107769423557,6467.384421483825,0.0001887036323869311,21414.311057453764,2183.6520175038127,19331.444833180638,1971.25877166827,0.9027348477994517,0.9027348477994517,37675.60280170743,35405.22815468563,1.0807892475504,0.8,4547.046121704542,4273.035954225843,1.0807892475504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597668951243815,4.72234314458328,-2.5997023386641205,7.3220454832474005,3.5,3.5,1.0,0.6,0.00016286465938621949,1.0009902392781633,0.00016270354394630747,201.78258291710318,0.0,6.315674690282652e-06,17.898622072261038,0.014133223892512134,5.6770978893778475e-05,0.00010609368049244102,0.00044878115942642447,0.09144524108304465,0.09144524108304465,0.09144524108304465,0.09140334967339503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512214.7628298825,587.5970403722675,0.0,0.09144524108304465,0.09144039698279338,0.09144039698279338,0.375,0.375,0.5,4.595195930522892,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,25857.808135667517,19711.289008665783,0.7622954314320477,1.152489437912515,3.850408513712998,1.0870452095173622,0.670406433385975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.872929161946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4653627702742,259.4653627702742,-13.684637229725752,241.7114211791011,277.2193041851841,150906.05526259923,151059.49927788306,-153.44401528383074,0.0,nan,277.2193041851841,4.069304185184137,270.1177277471527,-3.0322722528472923,263.0161512423729,-10.13384875762705,255.914574523775,-17.235425476224975,248.8129977440597,-24.33700225594029,241.7114211791011,-31.43857882089887,1.0,1.0,26022.012520719443,26022.012520719443,276.5066551464449,3.3566551464449503,276.5066551464449,276.5066551464449,73808.12650437815,73807.0245847771,1.1019196010456653,0.0,8546.071908451686,8546.071908451686,0.8660481105817763,4251.196330734245,276.5066551464449,3.3566551464449503,1.0,0.002,0.3027405991462082,0.004371828428087149,0.00046881563194873274,0.0015312358104273985,0.23440781597436636,0.23440781597436636,0.0,5.144237613143032e-08,0.9995934001746429,0.9995934001746429,0.0,0.09140321733334959,3.717964944378475e-05,0.0,0.0,0.0,1601557.3319369447,267.8702868388774,0.0,1.0,1280200.2713322397,2615.6437382392714,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4365.0,-33.42800816459782,4.722606846517934,34.86051825973663,23.4089741826989,6.046135453963542,-29.480556973846728,-42.8750881930813,2.101243372593302,-5.278501411392995,-5.278501411381762,39.720929328864585,41433.36969799911,25752.853764091717,25752.853764091717,67186.22346209083,73809.9067138919,73812.31963834568,25752.853764091717,99565.1734024374,99565.1734024374,99565.1734024374,125423.65335385095,123366.15639529657,2057.49695855439,0.0,90579.7518360312,58215.869951756,35959.86876030577,25858.479951413556,61818.34871171933,19711.856264943908,1450.0,0.0,0.8865111104725092,2.8552257784209005,0.001494314320929203,1.0,1.0,-5.278501411392995,350822.47897873353,1542535.659390654,4.3969122613838,1542535.659390654,4.3969122613838,0.7622975635838315,0.09144304513555951,4.229898713318426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229898713318426,1.2820607617617996,1.2822693684510058,3.2992966008145563,6990.813592386374,16243.107769423557,6467.510017730734,0.0001887314536474377,21414.165675132648,2183.6371926328206,19331.82024876755,1971.297053404328,0.9027585077114055,0.9027585077114055,37674.55261736973,35405.22815468563,1.0807515897592523,0.8,4546.9193755806655,4273.035954225843,1.0807515897592523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559239910979564,4.722606846517934,-2.5987446144889503,7.321351461006884,3.5,3.5,1.0,0.6,0.00016270354394630747,1.0009087535999281,0.00016255582075900345,201.78977226455922,0.0,6.502057922654192e-06,18.42683215280198,0.014165734182125404,5.672498379959351e-05,0.00010597856014671396,0.0004482785752039248,0.09144501760741679,0.09144501760741679,0.09144501760741679,0.09140781954170225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512242.57868707116,587.5878555427762,0.0,0.09144501760741679,0.09144304513555951,0.09144304513555951,0.375,0.375,0.5,4.590177502925172,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25858.479951413556,19711.856264943908,0.7622975635838315,1.1522113713533697,3.8502943972366412,1.0868330335933718,0.6702438768013275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.40113924249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.46204069767407,259.46204069767407,-13.687959302325908,241.70314958783868,277.2209319411695,150970.53486188894,151081.14254452343,-110.60768263450626,0.0,nan,277.2209319411695,4.070931941169533,270.1173754104471,-3.0326245895528814,263.01381892299355,-10.136181077006427,255.91026240442474,-17.239737595575235,248.8067059191711,-24.343294080828883,241.70314958783868,-31.446850412161297,1.0,1.0,26022.012520719443,26022.012520719443,276.50848648540256,3.3584864854025795,276.50848648540256,276.50848648540256,73818.92119884047,73812.31963834568,6.601560494789737,0.0,8546.071908451686,8546.071908451686,0.8660574930688234,4251.048206885018,276.50848648540256,3.3584864854025795,1.0,0.002,0.30291787262104186,0.004371367364687282,0.0004690913288027663,0.0015310058393097341,0.23454566440138314,0.23454566440138314,0.0,9.716811250060076e-08,0.9996137814134002,0.9996137814134002,0.0,0.09140772813191286,3.531700364663916e-05,0.0,0.0,0.0,1601558.7311108608,267.871498588607,0.0,1.0,1280196.106034562,2615.66075603844,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4370.0,-33.43678966714202,4.722458412442332,34.86041857058895,23.402620350848906,6.042648312357849,-29.488845868764603,-42.88303392296655,2.0947045658064547,-5.278925146953952,-5.278925146940339,39.7203017589897,41430.3887809042,25753.562665410376,25753.562665410376,67183.95144631458,73800.89129968447,73807.25875451989,25753.562665410376,99560.82141993026,99560.82141993026,99560.82141993026,125418.92397647884,123363.90395063201,2055.0200258468235,0.0,90584.43028352386,58215.76503668791,35965.1836075955,25858.102556548576,61823.286164144076,19711.521490905787,1450.0,0.0,0.8865112261875938,2.855181118681432,0.001494314320929203,1.0,1.0,-5.278925146953952,350816.67124028516,1542508.7585662792,4.396908371295067,1542508.7585662792,4.396908371295067,0.7622957426129411,0.09144358736957874,4.230081626325666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230081626325666,1.2820915232734507,1.282299945563418,3.299360107713195,6990.948155883971,16243.107769423557,6467.354498364978,0.00018869700528316007,21414.34569956687,2183.6555500162513,19331.35539097595,1971.2496511016454,0.9027292106976189,0.9027292106976188,37675.855936694155,35405.22815468563,1.0807983245717763,0.8,4547.07667241572,4273.035954225843,1.0807983245717763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559392940719094,4.722458412442332,-2.5990945841206745,7.321552996563007,3.5,3.5,1.0,0.6,0.00016255582075900345,1.0009406836722325,0.000162403050860738,201.79721405879394,0.0,5.9618056648547855e-06,16.89575725419846,0.014195543210449678,5.667272389066412e-05,0.00010588309686833933,0.0004478941426012229,0.09144358366611612,0.09144358366611612,0.09144358366611612,0.09140640172623349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512266.7004552227,587.5798279059243,0.0,0.09144358366611612,0.09144358736957874,0.09144358736957874,0.375,0.375,0.5,4.584600237892767,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,25858.102556548576,19711.521490905787,0.7622957426129411,1.1519582169505316,3.850029357234591,1.0867094846420433,0.6701421317350285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.870064343886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.45724523714495,259.45724523714495,-13.692754762855031,241.69474571629632,277.2197448213106,150972.45081669194,151132.80177678386,-160.35096009189712,0.0,nan,277.2197448213106,4.069744821310621,270.1147449718596,-3.035255028140398,263.0097451428385,-10.140254857161494,255.90474529924276,-17.245254700757215,248.7997454713221,-24.35025452867788,241.69474571629632,-31.455254283703653,1.0,1.0,26022.012520719443,26022.012520719443,276.50747056154034,3.3574705615403673,276.50747056154034,276.50747056154034,73801.46790619403,73807.25875451989,-5.790848325865227,0.0,8546.071908451686,8546.071908451686,0.866045849029735,4251.2320344572945,276.50747056154034,3.3574705615403673,1.0,0.002,0.30310497195865405,0.004370195450554396,0.0004693806548089282,0.0015306193350011516,0.2346903274044641,0.2346903274044641,0.0,-1.0189920088277127e-11,0.9995907874732965,0.9995907874732965,0.0,0.0914061675081404,3.741986143833307e-05,0.0,0.0,0.0,1601558.2418375323,267.871074853046,0.0,1.0,1280197.562596641,2615.65480507,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4375.0,-33.44510382093659,4.722895824310824,34.86043282606504,23.41249695690351,6.050760366256138,-29.49551165685129,-42.88946759244425,2.1048481587059626,-5.276603846211515,-5.276603846216791,39.72117615469626,41418.421784863735,25748.711651608606,25748.711651608606,67167.13343647234,73803.50469433465,73821.03368736591,25748.711651608606,99569.74533897452,99569.74533897452,99569.74533897452,125428.97314344016,123375.5992382434,2053.373905196752,0.0,90577.29621435671,58209.5942410498,35964.11330367434,25859.22780446564,61823.34110813998,19712.45329522339,1450.0,0.0,0.8865199092814813,2.855425779652682,0.001494314320929203,1.0,1.0,-5.276603846211515,350848.48801728437,1542546.239692602,4.396616466583175,1542546.239692602,4.396616466583175,0.7622986055221354,0.09144679163800579,4.229802673391953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229802673391953,1.2820445909261828,1.2822528097186086,3.2992633043568573,6990.743041187975,16243.107769423557,6467.591527309772,0.0001887495137251746,21414.071342888717,2183.627573420966,19332.063886353913,1971.3218975240184,0.9027738619528693,0.9027738619528692,37673.868294699365,35405.22815468563,1.080727051274941,0.8,4546.836785084088,4273.035954225843,1.080727051274941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583457577628845,4.722895824310824,-2.597278063850826,7.3201738881616505,3.5,3.5,1.0,0.6,0.000162403050860738,1.0008906618122395,0.00016225853338134525,201.80426026605497,0.0,6.165707972402854e-06,17.473616393789687,0.014226371750311693,5.663044161199504e-05,0.00010577260924874296,0.0004473972653719754,0.0914432084918967,0.0914432084918967,0.0914432084918967,0.09141512973002697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512289.8061330313,587.5722136299022,0.0,0.0914432084918967,0.09144679163800579,0.09144679163800579,0.375,0.375,0.5,4.5807368504677335,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,25859.22780446564,19712.45329522339,0.7622986055221354,1.1516597513508595,3.84977529486598,1.0864364855174218,0.6699479685579525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.44792348348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4549214409517,259.4549214409517,-13.695078559048284,241.68681970715065,277.2230230310765,151066.6252637088,151144.3936120776,-77.76834836881135,0.0,nan,277.2230230310765,4.073023031076502,270.1157824105137,-3.034217589486275,263.0085419802655,-10.1414580197345,255.9013011304388,-17.248698869561167,248.79406038626513,-24.355939613734847,241.68681970715065,-31.46318029284933,1.0,1.0,26022.012520719443,26022.012520719443,276.51140370604355,3.361403706043575,276.51140370604355,276.51140370604355,73819.99564253149,73821.03368736591,-1.0380448344221804,0.0,8546.071908451686,8546.071908451686,0.8660636068618981,4250.951686758913,276.51140370604355,3.361403706043575,1.0,0.002,0.3032599749716513,0.004369930721880917,0.0004696229441188735,0.001530395476447485,0.23481147205943675,0.23481147205943675,0.0,1.842056635828135e-08,0.9996531672475576,0.9996531672475576,0.0,0.09141507489555994,3.171674244583668e-05,0.0,0.0,0.0,1601560.9221343214,267.87339615378846,0.0,1.0,1280189.5832407086,2615.687405971821,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4380.0,-33.453703613363125,4.722768389402976,34.8603553499012,23.401349479705118,6.043263522092139,-29.504011361372015,-42.89760586163027,2.0933827177803246,-5.278125254817212,-5.27812525475352,39.72017098098043,41418.42045607535,25752.301133702975,25752.301133702975,67170.72158977832,73793.53344819434,73809.14824668564,25752.301133702975,99561.44938038861,99561.44938038861,99561.44938038861,125419.78087163657,123368.68038547484,2051.1004861617303,0.0,90585.45751023438,58211.33897473197,35971.242817224906,25858.331491247955,61829.57430847286,19711.690523027686,1450.0,0.0,0.8865157887480271,2.855265424020825,0.001494314320929203,1.0,1.0,-5.278125254817212,350827.63466072455,1542503.1528032683,4.3967549885144575,1542503.1528032683,4.3967549885144575,0.7622955305410688,0.0914421215220368,4.230121800901226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230121800901226,1.2820982931572815,1.2823063353763076,3.299374021069924,6990.977636617322,16243.107769423557,6467.320416932668,0.00018868945782875063,21414.385158114168,2183.6595736682934,19331.253519294045,1971.2392630810773,0.9027227901506759,0.9027227901506759,37676.1421931246,35405.22815468563,1.0808085892942547,0.8,4547.111220534266,4273.035954225843,1.0808085892942547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559120615271941,4.722768389402976,-2.5984259627513877,7.321194352154364,3.5,3.5,1.0,0.6,0.00016225853338134525,1.0009213400170016,0.0001621091757106399,201.81154902457425,0.0,5.832848604873416e-06,16.53029294621126,0.01425553599333606,5.6576998471046506e-05,0.00010568153491029875,0.0004470457647767587,0.09144186778115497,0.09144186778115497,0.09144186778115497,0.09140957114645427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512308.5580950171,587.5659464003465,0.0,0.09144186778115497,0.0914421215220368,0.0914421215220368,0.375,0.375,0.5,4.57588275006875,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,25858.331491247955,19711.690523027686,0.7622955305410688,1.1514314550244578,3.8496619403146615,1.0863849919887534,0.6698804078681736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.5046000359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.44958301793434,259.44958301793434,-13.700416982065633,241.6785693789825,277.22059651475104,151031.9048872013,151210.3550970448,-178.45020984353653,0.0,nan,277.22059651475104,4.07059651475106,270.11219114968696,-3.037808850313013,263.00378585418775,-10.146214145812223,255.8953803421059,-17.254619657894068,248.78697486789187,-24.363025132108106,241.6785693789825,-31.471430621017475,1.0,1.0,26022.012520719443,26022.012520719443,276.5084915485396,3.3584915485396323,276.5084915485396,276.5084915485396,73793.51275273337,73809.14824668564,-15.635493952271645,0.0,8546.071908451686,8546.071908451686,0.8660432915601376,4251.272409905732,276.5084915485396,3.3584915485396323,1.0,0.002,0.30342410808417414,0.004368891315141776,0.0004698756385638603,0.0015301173939992572,0.23493781928193014,0.23493781928193014,0.0,-6.9674368826516675e-09,0.9996417590238795,0.9996417590238795,0.0,0.09140936320716422,3.2758314872581276e-05,0.0,0.0,0.0,1601559.1654441492,267.87187474518277,0.0,1.0,1280194.8130190624,2615.6660388327005,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4385.0,-33.461722350508275,4.72300427650101,34.86030742301058,23.40660283751788,6.0470174721596495,-29.51082339043197,-42.904173222463555,2.09877491498783,-5.277589329473699,-5.277589329494552,39.72057958878685,41409.638562829874,25751.528535438574,25751.528535438574,67161.16709826844,73797.31184514188,73810.39467030563,25751.528535438574,99561.9232057442,99561.9232057442,99561.9232057442,125420.59046922889,123371.274569644,2049.315899584895,0.0,90581.68089792682,58206.973503292014,35971.89710514979,25858.667263484684,61830.56436863447,19711.97840331309,1450.0,0.0,0.8865170420689792,2.855321909446417,0.001494314320929203,1.0,1.0,-5.277589329473699,350834.98027015186,1542520.6677150084,4.396712854936039,1542520.6677150084,4.396712854936039,0.7622967650443686,0.09144343305795528,4.229974174896881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229974174896881,1.2820734843130486,1.28228133100894,3.299322719526764,6990.868934803382,16243.107769423557,6467.44606541892,0.00018871728627288498,21414.23969807925,2183.644740872699,19331.629091027848,1971.2775607396868,0.9027464604667611,0.9027464604667611,37675.090308946565,35405.22815468563,1.0807708704149863,0.8,4546.9842692576685,4273.035954225843,1.0807708704149863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55895383534355,4.72300427650101,-2.5979704315127985,7.320974708013809,3.5,3.5,1.0,0.6,0.0001621091757106399,1.0008591212102662,0.00016197002382774216,201.81834574355682,0.0,6.028420576749841e-06,17.084543914509048,0.01428567809621981,5.653390535100898e-05,0.00010557527035963093,0.00044658066712899503,0.09144169583304124,0.09144169583304124,0.09144169583304124,0.0914115087264989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512330.41306985385,587.558722672772,0.0,0.09144169583304124,0.09144343305795528,0.09144343305795528,0.375,0.375,0.5,4.571809164384059,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,25858.667263484684,19711.97840331309,0.7622967650443686,1.1511663797376317,3.849728192340156,1.0862130692816074,0.6697276498390857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.0588510042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.44593890788724,259.44593890788724,-13.704061092112738,241.6707518927122,277.22112649591634,151099.7561002501,151222.04088063308,-122.28478038298191,0.0,nan,277.22112649591634,4.07112649591636,270.11105121203667,-3.0389487879633066,263.0009761688852,-10.14902383111479,255.89090121965364,-17.259098780346335,248.7808264581194,-24.36917354188057,241.6707518927122,-31.479248107287788,1.0,1.0,26022.012520719443,26022.012520719443,276.5091733213451,3.3591733213451107,276.5091733213451,276.5091733213451,73808.5693720942,73810.39467030563,-1.8252982114208862,0.0,8546.071908451686,8546.071908451686,0.8660526892690965,4251.124045771366,276.5091733213451,3.3591733213451107,1.0,0.002,0.3035829549241894,0.00436857911225827,0.00047012214645703466,0.001529977783746351,0.23506107322851733,0.23506107322851733,0.0,9.993020338560504e-08,0.9996501960557245,0.9996501960557245,0.0,0.09141144578439352,3.1987273561768016e-05,0.0,0.0,0.0,1601559.7842526543,267.8724106705263,0.0,1.0,1280192.9708033018,2615.673565486903,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4390.0,-33.47001535287731,4.722886791936495,34.860214726778835,23.39967533424499,6.042701463667243,-29.51874538457175,-42.91176258176563,2.0916469559816266,-5.278351897838149,-5.278351897839573,39.72001493949902,41407.45500391706,25753.18962617337,25753.18962617337,67160.64463009042,73789.66397399768,73802.82696592466,25753.18962617337,99556.01659209802,99556.01659209802,99556.01659209802,125414.21224565816,123367.00925590907,2047.2029897490795,0.0,90586.77311232856,58207.20930550146,35977.293118696776,25858.19565356013,61835.48877225691,19711.574676727225,1450.0,0.0,0.886515197803062,2.855241536579549,0.001494314320929203,1.0,1.0,-5.278351897838149,350824.52823617816,1542496.4641480977,4.396774854663741,1542496.4641480977,4.396774854663741,0.7622950549534323,0.09144438132434832,4.230173261936178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230173261936178,1.2821069730710832,1.2823146467792048,3.2993918220438903,6991.015354745099,16243.107769423557,6467.276807562887,0.00018867980130325164,21414.43565147646,2183.664722558311,19331.123167969432,1971.2259709451682,0.9027145745321853,0.9027145745321853,37676.508868317964,35405.22815468563,1.0808217377403773,0.8,4547.155474345536,4273.035954225843,1.0808217377403773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559312413153734,4.722886791936495,-2.598560152249254,7.321446944185749,3.5,3.5,1.0,0.6,0.00016197002382774216,1.0008885790936572,0.00016182622842435886,201.82537537182378,0.0,5.6166805627047995e-06,15.917672714705402,0.014313761499033333,5.64841440077911e-05,0.00010548587981995105,0.00044622354832617,0.09144063589481496,0.09144063589481496,0.09144063589481496,0.09140874547222995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512350.9634425814,587.5518815754939,0.0,0.09144063589481496,0.09144438132434832,0.09144438132434832,0.375,0.375,0.5,4.567027763276913,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25858.19565356013,19711.574676727225,0.7622950549534323,1.150933030656448,3.8495668813792925,1.0861181170160443,0.6696390022309472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.89197980439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4408882610944,259.4408882610944,-13.709111738905563,241.6627879122325,277.2189888672414,151098.79478244856,151267.66469205072,-168.8699096021605,0.0,nan,277.2189888672414,4.068988867241444,270.107748513185,-3.042251486814962,262.9965082680523,-10.153491731947668,255.88526806295798,-17.264731937042,248.77402794289716,-24.375972057102814,241.6627879122325,-31.48721208776749,1.0,1.0,26022.012520719443,26022.012520719443,276.50752523454645,3.357525234546472,276.50752523454645,276.50752523454645,73791.52523328426,73802.82696592466,-11.301732640393311,0.0,8546.071908451686,8546.071908451686,0.8660400156065002,4251.324128245859,276.50752523454645,3.357525234546472,1.0,0.002,0.3037623218681694,0.004367373206192154,0.0004703991681086517,0.001529598503274107,0.23519958405432584,0.23519958405432584,0.0,-2.3286172413060358e-09,0.9996076625962296,0.9996076625962296,0.0,0.09140850427319012,3.587705115818768e-05,0.0,0.0,0.0,1601558.9037485607,267.8716481021618,0.0,1.0,1280195.5920910803,2615.66285582404,,,,,,,,,,,,,,,,,12.0,16243.107769423557
4395.0,-33.478180934890545,4.7226892747901825,34.86009695038871,23.39697021469476,6.0407524173796805,-29.526287599660062,-42.919006606657035,2.088859082193807,-5.279151661773028,-5.279151661732072,39.719561214901915,41403.16742480325,25754.740411544804,25754.740411544804,67157.90783634805,73787.80505526141,73796.32338954188,25754.740411544804,99551.06380108668,99551.06380108668,99551.06380108668,125408.81573888806,123363.98787178197,2044.8278671060991,0.0,90588.78891124179,58205.85253778365,35981.04041495349,25857.75193780138,61838.79235275487,19711.19998903976,1450.0,0.0,0.8865127602784735,2.855157245308882,0.001494314320929203,1.0,1.0,-5.279151661773028,350813.56664905854,1542477.0155518989,4.396856798571129,1542477.0155518989,4.396856798571129,0.76229364549762,0.09143972563888823,4.230252091934218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230252091934218,1.2821202557891511,1.2823277472761894,3.299419124558232,6991.073205496778,16243.107769423557,6467.209910047605,0.00018866499004601282,21414.51311707087,2183.672621850568,19330.923206819472,1971.2055805825103,0.9027019713751775,0.9027019713751775,37677.07055379071,35405.22815468563,1.080841879037244,0.8,4547.2232638315845,4273.035954225843,1.080841879037244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559647179467758,4.7226892747901825,-2.5991985465445167,7.321887821334699,3.5,3.5,1.0,0.6,0.00016182622842435886,1.0008749801645263,0.00016168475746866753,201.83229742923916,0.0,5.80431225291533e-06,16.449420924762045,0.01434278306029791,5.6436684740247386e-05,0.00010538954368411147,0.00044582433763770517,0.09143972563791197,0.09143972563791197,0.09143972563791197,0.09140579561451226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512373.55803301936,587.5443683730639,0.0,0.09143972563791197,0.09143972563888823,0.09143972563888823,0.375,0.375,0.5,4.561938260380354,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,25857.75193780138,19711.19998903976,0.76229364549762,1.150694002933733,3.8496210229817094,1.08601583700488,0.6695338936863758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.42372801445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.43583430328374,259.43583430328374,-13.714165696716236,241.65488150196762,277.2167872264715,151125.33585864416,151294.3304677258,-168.9946090816284,0.0,nan,277.2167872264715,4.066787226471547,270.10440600433486,-3.045593995665115,262.99202483379196,-10.157975166208018,255.87964368221807,-17.270356317781903,248.76726257091843,-24.382737429081544,241.65488150196762,-31.495118498032355,1.0,1.0,26022.012520719443,26022.012520719443,276.5059644688215,3.3559644688215258,276.5059644688215,276.5059644688215,73788.25940575036,73796.32338954188,-8.063983791522332,0.0,8546.071908451686,8546.071908451686,0.8660349973735857,4251.403352393889,276.5059644688215,3.3559644688215258,1.0,0.002,0.3039328459918329,0.004366499186470937,0.00047066245890421183,0.001529337541144649,0.2353312294521059,0.2353312294521059,0.0,4.886065510523174e-14,0.9996270239826761,0.9996270239826761,0.0,0.09140562081419425,3.4104824693981674e-05,0.0,0.0,0.0,1601557.9802873577,267.87084833822695,0.0,1.0,1280198.341224433,2615.6516238955996,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4400.0,-33.48587650801718,4.722794602474848,34.86002423548229,23.402008681464963,6.044578139675046,-29.532812207703614,-42.92529383730141,2.0940293202549096,-5.278380679405132,-5.278380679407341,39.71981054826442,41394.68350488298,25753.026350846634,25753.026350846634,67147.70985572961,73790.48405593747,73800.06741780431,25753.026350846634,99553.09376865094,99553.09376865094,99553.09376865094,125411.204331422,123368.2441540747,2042.960177347318,0.0,90585.18813911316,58201.68350862561,35981.671811652835,25858.11056277106,61839.7823744239,19711.49501006413,1450.0,0.0,0.8865157935916628,2.855238503106755,0.001494314320929203,1.0,1.0,-5.278380679405132,350824.1337505391,1542487.7030337905,4.396754825683141,1542487.7030337905,4.396754825683141,0.7622944825073006,0.09143948868364506,4.230111211642016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230111211642016,1.2820964637464276,1.2823037699942341,3.299370469583204,6990.97011144313,16243.107769423557,6467.3291167972,0.00018869138438443617,21414.37508541304,2183.658546538629,19331.279523771325,1971.2419147997866,0.9027244291120747,0.9027244291120747,37676.06674138976,35405.22815468563,1.0808058837073127,0.8,4547.102114309208,4273.035954225843,1.0808058837073127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559277167090474,4.722794602474848,-2.598605923707564,7.321400526182412,3.5,3.5,1.0,0.6,0.00016168475746866753,1.000824650155568,0.00016155153397104605,201.8388214526147,0.0,5.710681601338097e-06,16.184071658192167,0.0143713364683046,5.639552383214612e-05,0.00010528923363652141,0.0004453851676710449,0.09143917409126574,0.09143917409126574,0.09143917409126574,0.09140870978933109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512395.15659295686,587.5372211353506,0.0,0.09143917409126574,0.09143948868364506,0.09143948868364506,0.375,0.375,0.5,4.55775777343799,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25858.11056277106,19711.49501006413,0.7622944825073006,1.1504380263808953,3.849604949485397,1.0858335407645452,0.6693859828653482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.15837874788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4324205186256,259.4324205186256,-13.7175794813744,241.64739028931828,277.21745106808544,151191.85448357605,151305.90442279886,-114.04993922281562,0.0,nan,277.21745106808544,4.067451068085461,270.1034387327629,-3.0465612672370526,262.9894264616902,-10.16057353830979,255.875414310256,-17.274585689743986,248.76140224964072,-24.388597750359253,241.64739028931828,-31.502609710681696,1.0,1.0,26022.012520719443,26022.012520719443,276.50717355046277,3.3571735504627895,276.50717355046277,276.50717355046277,73800.66507793138,73800.06741780431,0.5976601270667743,0.0,8546.071908451686,8546.071908451686,0.8660439656608364,4251.261767700226,276.50717355046277,3.3571735504627895,1.0,0.002,0.304087389909756,0.0043661975289302655,0.0004709025327689379,0.0015291883668675217,0.23545126638446895,0.23545126638446895,0.0,9.08996364594114e-08,0.9996627440883036,0.9996627440883036,0.0,0.091408650175524,3.083850812105731e-05,0.0,0.0,0.0,1601558.8705155873,267.87161932059485,0.0,1.0,1280195.691025953,2615.6624516120633,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4405.0,-33.493720337998695,4.722625699752707,34.8599162769941,23.39523173812779,6.040310994205349,-29.540319621151873,-42.93249057428909,2.0870575033351106,-5.279188121354252,-5.27918812134502,39.71926769010121,41392.75702801537,25754.670589326644,25754.670589326644,67147.42761734201,73783.18277187472,73792.75375809564,25754.670589326644,99547.42434742229,99547.42434742229,99547.42434742229,125405.05577681685,123364.28234234032,2040.7734344765324,0.0,90590.1523389334,58201.98422669005,35986.853458048165,25857.63142939457,61844.48488744273,19711.086893700827,1450.0,0.0,0.8865136408026546,2.8551534026913203,0.001494314320929203,1.0,1.0,-5.279188121354252,350813.066939419,1542464.4339088174,4.396827197360871,1542464.4339088174,4.396827197360871,0.7622928243649401,0.09143794503227354,4.230305382376627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230305382376627,1.282129214106473,1.2823363548311584,3.2994376353281702,6991.112427597045,16243.107769423557,6467.164546787947,0.00018865494790984682,21414.565652004767,2183.677978922952,19330.787613000644,1971.1917538609664,0.9026934249862292,0.9026934249862292,37677.45026170136,35405.22815468563,1.0808554949023643,0.8,4547.269090553763,4273.035954225843,1.0808554949023643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559632107023149,4.722625699752707,-2.5992422716265806,7.321867971379287,3.5,3.5,1.0,0.6,0.00016155153397104605,1.0008405982133382,0.0001614158480975308,201.84547156006923,0.0,5.377934749943178e-06,15.241067081338967,0.014398226142054316,5.634844271789769e-05,0.00010520309125314835,0.0004450412031708529,0.09143816572671748,0.09143816572671748,0.09143816572671748,0.09140576338409646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512416.0140806228,587.5302789802483,0.0,0.09143816572671748,0.09143794503227354,0.09143794503227354,0.375,0.375,0.5,4.552935349229072,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25857.63142939457,19711.086893700827,0.7622928243649401,1.1502188452310553,3.8494575047600157,1.0857464127892835,0.6693039339457736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.21537417103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4276181325584,259.4276181325584,-13.722381867441584,241.63980620631938,277.2154303934449,151189.2041213609,151349.81106542837,-160.6069440674538,0.0,nan,277.2154303934449,4.065430393444899,270.1003052207354,-3.0496947792645983,262.9851804139489,-10.164819586051067,255.8700556619247,-17.279944338075268,248.75493089897682,-24.395069101023154,241.63980620631938,-31.5101937936806,1.0,1.0,26022.012520719443,26022.012520719443,276.50551031655573,3.355510316555751,276.50551031655573,276.50551031655573,73784.17115666397,73792.75375809564,-8.5826014316699,0.0,8546.071908451686,8546.071908451686,0.8660316049607822,4251.45690928851,276.50551031655573,3.355510316555751,1.0,0.002,0.3042492821190095,0.004365120845654338,0.00047115244807485865,0.0015288568439786015,0.2355762240374293,0.2355762240374293,0.0,9.292053460008276e-09,0.9996456902779052,0.9996456902779052,0.0,0.09140554767938024,3.239735289330676e-05,0.0,0.0,0.0,1601557.9381884553,267.8708118786457,0.0,1.0,1280198.4665514235,2615.651111858097,,,,,,,,,,,,,,,,,13.0,16243.107769423557
