time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4410.0,-33.50158289834031,4.722330396654855,34.85977639621504,23.39163398081439,6.03789398299842,-29.54762564421233,-42.93949976619331,2.0833519314597306,-5.279980270226758,-5.279980270232372,39.718656492281454,41389.05679793415,25755.949967234606,25755.949967234606,67145.00676516876,73779.96499899606,73785.52174070668,25755.949967234606,99541.4717079413,99541.4717079413,99541.4717079413,125398.60418738089,123360.10189142855,2038.5022959523385,0.0,90592.8234327667,58201.063327512085,35990.84456139402,25857.132479439595,61847.97704083362,19710.65884364079,1450.0,0.0,0.8865118144961999,2.8550699160376563,0.001494314320929203,1.0,1.0,-5.279980270226758,350802.2100017276,1542438.2357850992,4.396888593653681,1542438.2357850992,4.396888593653681,0.7622909794546554,0.09143906666686502,4.230409770123229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230409770123229,1.2821467555477584,1.2823537251281785,3.2994739110936755,6991.189291591178,16243.107769423557,6467.075630160093,0.00018863526755330244,21414.668638619325,2183.6884806350104,19330.52183524969,1971.1646520727966,0.9026766727732095,0.9026766727732095,37678.19404808458,35405.22815468563,1.0808821662793258,0.8,4547.358857690522,4273.035954225843,1.0808821662793258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559908284909775,4.722330396654855,-2.599901292679788,7.322231689334643,3.5,3.5,1.0,0.6,0.0001614158480975308,1.000842661373947,0.00016127994371856682,201.85213795005407,0.0,5.4775158247450174e-06,15.52327984732738,0.014425613721178041,5.6302623493018476e-05,0.00010511322460451232,0.0004446720123360863,0.0914370047642388,0.0914370047642388,0.0914370047642388,0.09140290231708915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512438.10777259286,587.5229233939564,0.0,0.0914370047642388,0.09143906666686502,0.09143906666686502,0.375,0.375,0.5,4.5477909044844935,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,25857.132479439595,19710.65884364079,0.7622909794546554,1.1499884846361894,3.849456819907507,1.0856459657659927,0.6692063148744224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.49758693702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.42263841764867,259.42263841764867,-13.727361582351307,241.6322196773891,277.21305736450773,151210.80016421402,151377.35428740372,-166.55412318968317,0.0,nan,277.21305736450773,4.063057364507756,270.0968896455681,-3.053110354431851,262.98072210906923,-10.169277890930744,255.86455460652843,-17.285445393471548,248.7483871028297,-24.40161289717028,241.6322196773891,-31.51778032261089,1.0,1.0,26022.012520719443,26022.012520719443,276.50387192889735,3.3538719288973766,276.50387192889735,276.50387192889735,73778.21137657,73785.52174070668,-7.310364136676071,0.0,8546.071908451686,8546.071908451686,0.8660249597467621,4251.561818973845,276.50387192889735,3.3538719288973766,1.0,0.002,0.3044309518170787,0.004364152570550906,0.00047143300431373475,0.0015285624077718987,0.23571650215686737,0.23571650215686737,0.0,-4.587914366558504e-09,0.9996023810305729,0.9996023810305729,0.0,0.09140270875941156,3.635790745345825e-05,0.0,0.0,0.0,1601557.0235105932,267.8700197297732,0.0,1.0,1280201.1894956415,2615.639986998932,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4415.0,-33.50923899918833,4.722080334247385,34.85964223382841,23.39139796039092,6.037807611907313,-29.55453433793187,-42.94614029405636,2.083102951092549,-5.280250345622619,-5.280250345611755,39.71856375053568,41383.74031565874,25756.00150063728,25756.00150063728,67139.74181629602,73779.4531902149,73782.43627676852,25756.00150063728,99538.43777740581,99538.43777740581,99538.43777740581,125395.44264801085,123359.306236899,2036.13641111184,0.0,90593.03132032258,58198.90869565919,35993.46958295932,25857.004870605044,61850.47445356436,19710.553598075203,1450.0,0.0,0.8865107715203581,2.8550414525219177,0.001494314320929203,1.0,1.0,-5.280250345622619,350798.50849550264,1542434.260570466,4.396923656219709,1542434.260570466,4.396923656219709,0.7622906712015476,0.09143635479465874,4.230417969247469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230417969247469,1.2821481954947438,1.2823549910489804,3.2994766003746343,6991.194989854825,16243.107769423557,6467.069037446795,0.00018863380852726126,21414.676275223414,2183.6892593519106,19330.502129188455,1971.1626426137832,0.9026754306603118,0.9026754306603118,37678.25246854993,35405.22815468563,1.0808842611797378,0.8,4547.365908421782,4273.035954225843,1.0808842611797378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559919409368118,4.722080334247385,-2.6001660056637115,7.322246339911096,3.5,3.5,1.0,0.6,0.00016127994371856682,1.0008205781866597,0.0001611477094233838,201.85862967772655,0.0,5.486517890130797e-06,15.54879170063068,0.014453046310628695,5.625924604198505e-05,0.00010502069767658177,0.00044428144659391743,0.09143635526177031,0.09143635526177031,0.09143635526177031,0.09140188354528199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512462.86332552903,587.514711693243,0.0,0.09143635526177031,0.09143635479465874,0.09143635479465874,0.375,0.375,0.5,4.542620150311001,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,25857.004870605044,19710.553598075203,0.7622906712015476,1.1497569085490824,3.849458016848921,1.0855170054791203,0.6690933364905473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.52309879032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.41824151700547,259.41824151700547,-13.731758482994508,241.62479528476257,277.2116878470975,151249.82342464477,151396.84731052682,-147.02388588203195,0.0,nan,277.2116878470975,4.061687847097517,270.094309248686,-3.055690751313989,262.9769307366301,-10.173069263369882,255.85955224068164,-17.29044775931834,248.74217374417523,-24.407826255824745,241.62479528476257,-31.525204715237408,1.0,1.0,26022.012520719443,26022.012520719443,276.50324081467215,3.3532408146721764,276.50324081467215,276.50324081467215,73779.76462427918,73782.43627676852,-2.6716524893417954,0.0,8546.071908451686,8546.071908451686,0.866024437799077,4251.570059093707,276.50324081467215,3.3532408146721764,1.0,0.002,0.3046041031684093,0.004363357371129883,0.0004717008779216049,0.0015282991222228973,0.23585043896080246,0.23585043896080246,0.0,1.4450203186799904e-13,0.9996212636774747,0.9996212636774747,0.0,0.09140172452589869,3.463026876004534e-05,0.0,0.0,0.0,1601556.7116580678,267.86974965437736,0.0,1.0,1280202.1178539868,2615.6361941139535,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4420.0,-33.516762334906936,4.721765793768721,34.85950368747463,23.38935410315173,6.036705531283889,-29.561396055968448,-42.952734511904396,2.0809943492128324,-5.280591278684483,-5.28059127869389,39.71810880047438,41379.32648120316,25756.06946159122,25756.06946159122,67135.39594279439,73776.48316497495,73779.07963595913,25756.06946159122,99535.14909755035,99535.14909755035,99535.14909755035,125391.86869884473,123358.1157698349,2033.752929009828,0.0,90594.57625428736,58197.51470410469,35996.73505575852,25856.71960129438,61853.454657052906,19710.30184517419,1450.0,0.0,0.8865106829477049,2.8550055215659618,0.001494314320929203,1.0,1.0,-5.280591278684483,350793.8358964878,1542414.7600405556,4.396926633841112,1542414.7600405556,4.396926633841112,0.7622893448628919,0.09143443721280095,4.230478292215147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230478292215147,1.2821582908329787,1.282364918461351,3.2994976692516924,6991.239632277115,16243.107769423557,6467.017383087957,0.00018862237777927945,21414.736111753115,2183.695360979857,19330.347730853176,1971.1468983652092,0.9026656985160812,0.9026656985160814,37678.68228154362,35405.22815468563,1.0808996738757939,0.8,4547.4177822966685,4273.035954225843,1.0808996738757939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559934080023689,4.721765793768721,-2.6004998669537294,7.322265660722451,3.5,3.5,1.0,0.6,0.0001611477094233838,1.0008063936400335,0.00016101786564059944,201.86500920425752,0.0,5.338526724408809e-06,15.129384736974565,0.014479738944250739,5.6216201705880526e-05,0.00010493150771750327,0.00044391046556830374,0.09143518206810022,0.09143518206810022,0.09143518206810022,0.09140072411228936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512486.2176472178,587.5069458738817,0.0,0.09143518206810022,0.09143443721280095,0.09143443721280095,0.375,0.375,0.5,4.537373837854901,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,25856.71960129438,19710.30184517419,0.7622893448628919,1.1495299897923261,3.8493882503789694,1.0853944426390938,0.6689897389019134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.10369182666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4138886958526,259.4138886958526,-13.736111304147357,241.61749012194434,277.2102875626937,151277.29708730022,151422.83063895663,-145.5335516563982,0.0,nan,277.2102875626937,4.060287562693702,270.09172789394904,-3.0582721060509357,262.9731683285405,-10.176831671459468,255.85460883975594,-17.295391160244037,248.7360494282323,-24.413950571767685,241.61749012194434,-31.532509878055635,1.0,1.0,26022.012520719443,26022.012520719443,276.502507111573,3.3525071115730043,276.502507111573,276.502507111573,73775.66553130845,73779.07963595913,-3.4141046506847488,0.0,8546.071908451686,8546.071908451686,0.8660205977016487,4251.630683676222,276.502507111573,3.3525071115730043,1.0,0.002,0.3047738739655617,0.004362566066585399,0.000471963447013413,0.0015280411923219368,0.2359817235067065,0.2359817235067065,0.0,4.63933534991523e-09,0.9996295524717367,0.9996295524717367,0.0,0.09140056555153732,3.387166126362965e-05,0.0,0.0,0.0,1601556.3179856178,267.8694087213155,0.0,1.0,1280203.2897767536,2615.631406137456,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4425.0,-33.52422858135399,4.721548045696277,34.859378927758556,23.389214160293363,6.036879238013402,-29.568117063531606,-42.959189764782764,2.0808435502464975,-5.280606954646544,-5.2806069546391665,39.71811481430129,41374.032880146624,25755.549125863763,25755.549125863763,67129.58200601039,73775.232915637,73777.24917931916,25755.549125863763,99532.79830518292,99532.79830518292,99532.79830518292,125389.51468851489,123358.0256810592,2031.4890074556956,0.0,90594.72467124826,58195.39556438368,35999.25456318286,25856.71638333196,61855.97094651482,19710.29974687234,1450.0,0.0,0.8865105809866407,2.855003869483994,0.001494314320929203,1.0,1.0,-5.280606954646544,350793.6210534845,1542415.017810917,4.396930061552486,1542415.017810917,4.396930061552486,0.7622893585814403,0.09143447977994158,4.230484087416188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230484087416188,1.2821592609351682,1.2823657222308027,3.2994996926751523,6991.243919668622,16243.107769423557,6467.012421863355,0.00018862127997162044,21414.74185914736,2183.695947050967,19330.33290142084,1971.1453861839507,0.9026647637671074,0.9026647637671074,37678.72357342482,35405.22815468563,1.0809011545667424,0.8,4547.422765789282,4273.035954225843,1.0809011545667424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559821755728693,4.721548045696277,-2.6005696873140325,7.32211773301031,3.5,3.5,1.0,0.6,0.00016101786564059944,1.0008003219362158,0.00016088910256252057,201.8713406861695,0.0,5.242183281376257e-06,14.856347419420313,0.01450594986065762,5.6174093999576644e-05,0.00010484377164102279,0.00044353990759204347,0.09143456041294842,0.09143456041294842,0.09143456041294842,0.09140066070985414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512511.0177376014,587.4987241340334,0.0,0.09143456041294842,0.09143447977994158,0.09143447977994158,0.375,0.375,0.5,4.532293045532814,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,25856.71638333196,19710.29974687234,0.7622893585814403,1.1493024892371146,3.849320252654408,1.0852562974729718,0.6688769450555004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.83065450911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4099082281852,259.4099082281852,-13.740091771814775,241.61029894284303,277.20951761468285,151312.94678531078,151446.0637473845,-133.11696207370545,0.0,nan,277.20951761468285,4.059517614682875,270.08967380604196,-3.0603261939580193,262.96983009456187,-10.180169905438106,255.84998630731215,-17.300013692687827,248.73014260366924,-24.41985739633074,241.61029894284303,-31.539701057156947,1.0,1.0,26022.012520719443,26022.012520719443,276.5022772487288,3.3522772487287966,276.5022772487288,276.5022772487288,73776.06625221057,73777.24917931916,-1.1829271085880464,0.0,8546.071908451686,8546.071908451686,0.8660202287851444,4251.636507853269,276.5022772487288,3.3522772487287966,1.0,0.002,0.3049435524215927,0.004361804670386522,0.00047222619053505715,0.001527775388218036,0.23611309526752858,0.23611309526752858,0.0,1.5787530931003768e-09,0.9996284599012265,0.9996284599012265,0.0,0.09140050820429284,3.3971575648742436e-05,0.0,0.0,0.0,1601556.2998846804,267.86939304535343,0.0,1.0,1280203.3436612221,2615.6311859887924,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4430.0,-33.53170094157662,4.72127426527776,34.85925307880255,23.38738708002495,6.036033334310141,-29.57490555213111,-42.965707497764356,2.078958730816583,-5.280812311250486,-5.280812311237416,39.717619158369395,41369.45231383243,25755.37293452658,25755.37293452658,67124.825248359,73771.98087016135,73774.8599731141,25755.37293452658,99530.23290764067,99530.23290764067,99530.23290764067,125386.69600875681,123357.48821585622,2029.2077929005884,0.0,90596.09937802723,58193.93237404572,36002.40778220168,25856.463101116147,61858.870883317824,19710.070122020716,1450.0,0.0,0.8865113331506105,2.854982227121359,0.001494314320929203,1.0,1.0,-5.280812311250486,350790.80659905716,1542393.7727131725,4.396904775432384,1542393.7727131725,4.396904775432384,0.7622879449884965,0.09143303939477432,4.230537824904658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230537824904658,1.2821683067841154,1.2823746044318363,3.2995183257302068,6991.2834008763775,16243.107769423557,6466.966732106512,0.000188611170485035,21414.794791503595,2183.701344649151,19330.196331680076,1971.1314599460648,0.9026561552366315,0.9026561552366315,37679.10646244837,35405.22815468563,1.080914884653449,0.8,4547.468976438086,4273.035954225843,1.080914884653449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559783721500616,4.72127426527776,-2.600793377800158,7.322067643077919,3.5,3.5,1.0,0.6,0.00016088910256252057,1.0008010273169774,0.00016076032914738721,201.87767771685432,0.0,5.198715040531892e-06,14.733158424867382,0.01453194343586028,5.6131608350452386e-05,0.00010475749421206819,0.0004431805417063853,0.09143327982628868,0.09143327982628868,0.09143327982628868,0.09140004539568196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512533.16998449183,587.4913544710073,0.0,0.09143327982628868,0.09143303939477432,0.09143303939477433,0.375,0.375,0.5,4.527252603030907,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,25856.463101116147,19710.070122020716,0.7622879449884965,1.1490745997906293,3.8492253722200553,1.0851285238454185,0.6687715395236707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.707465514555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.40583275283404,259.40583275283404,-13.744167247165933,241.6031349742147,277.208530427598,151338.67188876652,151474.89697958075,-136.22509081425343,0.0,nan,277.208530427598,4.058530427598043,270.0874514071414,-3.0625485928586045,262.96637236597195,-10.183627634028028,255.84529325937154,-17.304706740628433,248.72421408270654,-24.42578591729344,241.6031349742147,-31.54686502578528,1.0,1.0,26022.012520719443,26022.012520719443,276.5017923243676,3.3517923243676364,276.5017923243676,276.5017923243676,73771.77009584704,73774.8599731141,-3.0898772670625476,0.0,8546.071908451686,8546.071908451686,0.8660168079119666,4251.690514029182,276.5017923243676,3.3517923243676364,1.0,0.002,0.3051094890283515,0.0043610214622165685,0.0004724829540966402,0.0015275126392981673,0.2362414770483201,0.2362414770483201,0.0,-4.406605192720792e-09,0.9996374277596216,0.9996374277596216,0.0,0.09139988831283635,3.3151081937968856e-05,0.0,0.0,0.0,1601556.0627603345,267.8691876887495,0.0,1.0,1280204.0495525259,2615.6283020243654,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4435.0,-33.538918113529206,4.721096209540548,34.85914019663089,23.3872408856638,6.036145785995169,-29.581410891343705,-42.97196032768113,2.0788022230993333,-5.280823319970807,-5.280823319997308,39.71769122346978,41364.39282748453,25754.942788559976,25754.942788559976,67119.33561604451,73770.962110195,73773.11311217875,25754.942788559976,99528.05590073872,99528.05590073872,99528.05590073872,125384.54167654499,123357.51990330478,2027.021773240203,0.0,90596.242605271,58191.86384926309,36004.86528445324,25856.485775806268,61861.351060259505,19710.092521090148,1450.0,0.0,0.8865110149677903,2.8549810669250877,0.001494314320929203,1.0,1.0,-5.280823319970807,350790.6557227853,1542396.8615961983,4.396915472044637,1542396.8615961983,4.396915472044637,0.7622881427890229,0.09143254086660639,4.230543475860939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230543475860939,1.2821693012876916,1.28237543397751,3.299520173827415,6991.287316772596,16243.107769423557,6466.962200084758,0.0001886101677750166,21414.800042170507,2183.701880068169,19330.18278516377,1971.1300785858343,0.9026553013382492,0.9026553013382492,37679.146726445746,35405.22815468563,1.080916328489436,0.8,4547.473835876012,4273.035954225843,1.080916328489436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559690866369027,4.721096209540548,-2.600849146126823,7.321945355667371,3.5,3.5,1.0,0.6,0.00016076032914738721,1.0007737081587604,0.0001606360437297625,201.88379867781572,0.0,5.199295599757903e-06,14.734803729713898,0.01455793991385907,5.609087741523176e-05,0.00010466945173215545,0.0004428086661474117,0.0914327815119596,0.0914327815119596,0.0914327815119596,0.09139997544800034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512557.31335134327,587.4833535306176,0.0,0.0914327815119596,0.09143254086660639,0.09143254086660639,0.375,0.375,0.5,4.522372824995938,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,25856.485775806268,19710.092521090148,0.7622881427890229,1.1488556477211849,3.849165960204873,1.0849962774117747,0.6686629392751419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.7091108194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4020338162289,259.4020338162289,-13.747966183771098,241.5961349973781,277.20793253650515,151371.5017094316,151498.56564249346,-127.06393306182221,0.0,nan,277.20793253650515,4.057932536505177,270.0855730903881,-3.064426909611882,262.96321362153225,-10.18678637846773,255.8408541074809,-17.30914589251907,248.71849454408886,-24.43150545591112,241.5961349973781,-31.553865002621876,1.0,1.0,26022.012520719443,26022.012520719443,276.5015769104782,3.3515769104782294,276.5015769104782,276.5015769104782,73772.0928617064,73773.11311217875,-1.0202504723420134,0.0,8546.071908451686,8546.071908451686,0.8660164481778837,4251.696193240244,276.5015769104782,3.3515769104782294,1.0,0.002,0.30527289779705946,0.004360338421179945,0.0004727359930062037,0.0015272740146620586,0.23636799650310183,0.23636799650310183,0.0,1.0007668262233121e-08,0.9996423343109764,0.9996423343109764,0.0,0.09139983858387815,3.270228272823534e-05,0.0,0.0,0.0,1601556.0500485983,267.86917668002917,0.0,1.0,1280204.0873937989,2615.628147421534,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4440.0,-33.54560512730642,4.7208163482435355,34.85900617425939,23.384034528303914,6.033918803170536,-29.587583956121463,-42.97789743924511,2.0755002624944527,-5.281430781223662,-5.2814307812423404,39.71717396108999,41361.18269805075,25755.786358426125,25755.786358426125,67116.96905647687,73768.39830903213,73767.63179408677,25755.786358426125,99523.4181525129,99523.4181525129,99523.4181525129,125379.50346859053,123354.79522495175,2024.7082436387655,0.0,90598.61430284297,58191.093160128425,36008.35682523838,25856.085316077624,61864.442141316,19709.74719095392,1450.0,0.0,0.8865097909301664,2.8549170478651975,0.001494314320929203,1.0,1.0,-5.281430781223662,350782.33044815465,1542374.6905929518,4.39695662156767,1542374.6905929518,4.39695662156767,0.7622865932724225,0.09143098290934079,4.230636214248138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230636214248138,1.2821849400040184,1.282390915842866,3.299552258221719,6991.355299754103,16243.107769423557,6466.88351096305,0.0001885927595891505,21414.891216058862,2183.7111772173844,19329.94757811311,1971.1060941415378,0.9026404749428627,0.9026404749428627,37679.80750124379,35405.22815468563,1.0809400234207311,0.8,4547.553584393868,4273.035954225843,1.0809400234207311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559872966858184,4.7208163482435355,-2.6013688282813052,7.32218517652484,3.5,3.5,1.0,0.6,0.0001606360437297625,1.0007168942885516,0.000160520967165209,201.88947030938797,0.0,5.018242446066743e-06,14.22169909215315,0.014583031126089404,5.6052228387047485e-05,0.00010458381534271503,0.0004424560766131302,0.09143167105582257,0.09143167105582257,0.09143167105582257,0.09139779973170173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512579.6851625832,587.4759096897529,0.0,0.09143167105582257,0.09143098290934079,0.09143098290934079,0.375,0.375,0.5,4.517265794853557,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,25856.085316077624,19709.74719095392,0.7622865932724225,1.1486550996701008,3.8491590451851163,1.0849038111935545,0.6685776395359717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.19600618184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.39789069691204,259.39789069691204,-13.752109303087934,241.58942937432465,277.20635277769827,151386.05730298164,151524.78291192316,-138.72560894149382,0.0,nan,277.20635277769827,4.056352777698294,270.08296766650653,-3.0670323334934437,262.9595827521888,-10.190417247811183,255.83619804473767,-17.313801955262306,248.7128135660164,-24.437186433983584,241.58942937432465,-31.560570625675325,1.0,1.0,26022.012520719443,26022.012520719443,276.50032806472916,3.350328064729183,276.50032806472916,276.50032806472916,73765.99937319773,73767.63179408677,-1.6324208890437149,0.0,8546.071908451686,8546.071908451686,0.8660105445465509,4251.789395319379,276.50032806472916,3.350328064729183,1.0,0.002,0.305440262181744,0.004359493696706199,0.00047299457372751414,0.0015270123784009361,0.23649728686375707,0.23649728686375707,0.0,6.9521284501786185e-09,0.9996352248151945,0.9996352248151945,0.0,0.0913976311556531,3.3351753687702214e-05,0.0,0.0,0.0,1601555.3486121644,267.8685692187763,0.0,1.0,1280206.1754717575,2615.6196164714556,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4445.0,-33.55275044014254,4.720550099589919,34.8588876325489,23.3838475070894,6.034319916227839,-29.59404813904321,-42.984093132521934,2.0753023624879123,-5.281481675769044,-5.281481675772091,39.71679112548666,41356.20882074506,25755.231821557172,25755.231821557172,67111.44064230223,73765.99855517964,73767.08133818401,25755.231821557172,99522.31315974118,99522.31315974118,99522.31315974118,125378.24014639827,123355.84793747429,2022.3922089239716,0.0,90598.7844367723,58189.13215415,36010.72475846922,25855.926986657083,61866.651745126306,19709.598796462506,1450.0,0.0,0.8865109223351695,2.8549116842479183,0.001494314320929203,1.0,1.0,-5.281481675769044,350781.6329439308,1542358.2815720013,4.396918586152237,1542358.2815720013,4.396918586152237,0.7622855218702318,0.0914259953984399,4.230642904120176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230642904120176,1.2821860991332992,1.2823919276011013,3.2995544928929603,6991.3600347543115,16243.107769423557,6466.878029597275,0.00018859154708694017,21414.89756758699,2183.7118248930055,19329.931193943994,1971.1044234212493,0.9026394421424296,0.9026394421424295,37679.855167464746,35405.22815468563,1.0809417327027566,0.8,4547.55933720176,4273.035954225843,1.0809417327027566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559753259600796,4.720550099589919,-2.601477426083762,7.322027525673681,3.5,3.5,1.0,0.6,0.000160520967165209,1.00076609002099,0.0001603980877907666,201.89553097271974,0.0,4.64654933254685e-06,13.168320808437771,0.01460626387275214,5.601192234081163e-05,0.00010450904482439737,0.0004421404489027141,0.09143049309660774,0.09143049309660774,0.09143049309660774,0.09139774466584762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512601.9192081202,587.4685182602888,0.0,0.09143049309660774,0.0914259953984399,0.0914259953984399,0.375,0.375,0.5,4.512321802159157,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,25855.926986657083,19709.598796462506,0.7622855218702318,1.148441446211622,3.849068355897455,1.0847757030521552,0.6684733641497415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.14262789812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3941493836085,259.3941493836085,-13.755850616391456,241.582678368284,277.20562063650647,151422.03284558293,151547.04091565195,-125.00807006901107,0.0,nan,277.20562063650647,4.0556206365064895,270.0810320569149,-3.068967943085056,262.9564435261578,-10.193556473842193,255.83185505515183,-17.318144944848143,248.70726665863606,-24.44273334136392,241.582678368284,-31.56732163171597,1.0,1.0,26022.012520719443,26022.012520719443,276.50021275980026,3.3502127598002858,276.50021275980026,276.50021275980026,73765.81567704902,73767.08133818401,-1.265661134995753,0.0,8546.071908451686,8546.071908451686,0.8660101186760564,4251.7961186407765,276.50021275980026,3.3502127598002858,1.0,0.002,0.3055822906131732,0.004358845532102977,0.0004732144643748562,0.0015267882123459944,0.23660723218742807,0.23660723218742807,0.0,2.6767208506119078e-09,0.9996895812711963,0.9996895812711963,0.0,0.09139761505716872,2.8380341271193264e-05,0.0,0.0,0.0,1601555.289843912,267.86851832423093,0.0,1.0,1280206.3504155576,2615.618901731337,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4450.0,-33.55950148543967,4.720495258647913,34.85879497428107,23.38517621336507,6.0354747222393526,-29.599991855761814,-42.98981430530546,2.076659789499852,-5.28116259735026,-5.28116259734888,39.717031823249314,41350.52820410954,25754.26897919174,25754.26897919174,67104.79718330129,73766.10654154663,73767.25792059368,25754.26897919174,99521.52689978541,99521.52689978541,99521.52689978541,125377.6528381926,123357.23139923961,2020.4214389529916,0.0,90597.8868580801,58186.65749467956,36012.47707044505,25856.12593840719,61868.60300885224,19709.769275241724,1450.0,0.0,0.8865116779575775,2.8549453110580476,0.001494314320929203,1.0,1.0,-5.28116259735026,350786.00589703396,1542368.5982941752,4.396893183780273,1542368.5982941752,4.396893183780273,0.7622862497728035,0.09142726940663325,4.230607654895137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230607654895137,1.2821800286073934,1.2823856985390159,3.2995426231136213,6991.334884116228,16243.107769423557,6466.907143642099,0.00018859798742928795,21414.863832445302,2183.7083848659126,19330.018217772285,1971.1132973821118,0.9026449277947636,0.9026449277947637,37679.60401191588,35405.22815468563,1.080932726421855,0.8,4547.529025387761,4273.035954225843,1.080932726421855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595454118898235,4.720495258647913,-2.6012585378529365,7.32175379650085,3.5,3.5,1.0,0.6,0.0001603980877907666,1.0007238448802336,0.00016028206843613586,201.90125752409514,0.0,4.961759309728845e-06,14.061625883771546,0.014631072669300783,5.597472710678653e-05,0.00010442336068398005,0.0004417742690595219,0.09143012730322787,0.09143012730322787,0.09143012730322787,0.09139889910592043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512624.9715000342,587.4608872579283,0.0,0.09143012730322787,0.09142726940663325,0.09142726940663325,0.375,0.375,0.5,4.507834982104847,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25856.12593840719,19709.769275241724,0.7622862497728035,1.1482278245737603,3.8490056769451635,1.0846341103531922,0.6683604638396806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.03593297346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3909083827231,259.3909083827231,-13.759091617276852,241.57613664592714,277.205681041638,151459.25037818754,151567.80389804495,-108.55351985739122,0.0,nan,277.205681041638,4.0556810416380245,270.0797710461665,-3.070228953833464,262.9538624559011,-10.19613754409886,255.82795385662533,-17.32204614337465,248.70204525008074,-24.447954749919234,241.57613664592714,-31.57386335407284,1.0,1.0,26022.012520719443,26022.012520719443,276.50055250062974,3.3505525006297603,276.50055250062974,276.50055250062974,73769.03365005064,73767.25792059368,1.7757294569601072,0.0,8546.071908451686,8546.071908451686,0.8660123626060311,4251.760693169613,276.50055250062974,3.3505525006297603,1.0,0.002,0.30572411268851846,0.004358413030760984,0.0004734343978301524,0.0015266187371707788,0.2367171989150762,0.2367171989150762,0.0,5.313500093129947e-08,0.9996887337577307,0.9996887337577307,0.0,0.0913988111840441,2.8458222589144972e-05,0.0,0.0,0.0,1601555.658285148,267.8688374026497,0.0,1.0,1280205.2536215289,2615.62338273321,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4455.0,-33.566335548303215,4.720327734674607,34.85869805575429,23.382916242722445,6.034406557893516,-29.606261337683573,-42.995830381382234,2.0743323472756283,-5.281233653861079,-5.281233653824396,39.716875472151436,41346.736182363435,25754.02057538493,25754.02057538493,67100.75675774837,73762.15795115748,73764.73693871898,25754.02057538493,99518.75751410391,99518.75751410391,99518.75751410391,125374.80138252572,123356.38537737679,2018.416005148929,0.0,90599.54773029001,58185.53750979645,36015.56691165951,25856.04386842181,61871.61078008132,19709.695154999605,1450.0,0.0,0.8865118831418746,2.8549378225778184,0.001494314320929203,1.0,1.0,-5.281233653861079,350785.03206755413,1542361.8968102336,4.396886285938238,1542361.8968102336,4.396886285938238,0.7622858027043808,0.09142934794633094,4.230672727541253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230672727541253,1.2821911105203163,1.2823966334628194,3.299564856462338,6991.381993914229,16243.107769423557,6466.852607906327,0.00018858592391134642,21414.927025788613,2183.714828793585,19329.85520680853,1971.0966748898484,0.9026346521531843,0.9026346521531843,37680.06766309156,35405.22815468563,1.0809493526747527,0.8,4547.584983172731,4273.035954225843,1.0809493526747527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559491789236213,4.720327734674607,-2.6013554424071073,7.321683177081714,3.5,3.5,1.0,0.6,0.00016028206843613586,1.0007327906674193,0.0001601647012378188,201.90705479797097,0.0,4.684890719415612e-06,13.276980298823844,0.014654497122897861,5.593563926681447e-05,0.0001043464291693214,0.00044145559210296317,0.09142934794588545,0.09142934794588545,0.09142934794588545,0.09139868052227121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512646.6361493558,587.4536959286265,0.0,0.09142934794588545,0.09142934794633094,0.09142934794633094,0.375,0.375,0.5,4.503234868618767,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,25856.04386842181,19709.695154999605,0.7622858027043808,1.1480240276039648,3.848855572529497,1.0845160795353093,0.6682666842039682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.25128738851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3872910785509,259.3872910785509,-13.762708921449075,241.56959186228445,277.20499073160966,151477.44382548984,151598.39950542804,-120.95567993818412,0.0,nan,277.20499073160966,4.054990731609678,270.077910428961,-3.072089571038987,262.9508307919258,-10.199169208074181,255.8237511506317,-17.326248849368284,248.6966715058929,-24.45332849410707,241.56959186228445,-31.580408137715523,1.0,1.0,26022.012520719443,26022.012520719443,276.5001864569482,3.3501864569482223,276.5001864569482,276.5001864569482,73762.8417911268,73764.73693871898,-1.895147592178546,0.0,8546.071908451686,8546.071908451686,0.8660082201471221,4251.826091178959,276.5001864569482,3.3501864569482223,1.0,0.002,0.3058782943844541,0.004357568453310484,0.00047367308894071414,0.001526326911063473,0.23683654447035707,0.23683654447035707,0.0,4.187188790139018e-15,0.9996627304047283,0.9996627304047283,0.0,0.09139851160715312,3.083633917781394e-05,0.0,0.0,0.0,1601555.5762360143,267.8687663461389,0.0,1.0,1280205.4978699842,2615.6223848440945,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4460.0,-33.573059854433666,4.720165380478726,34.85860234058096,23.381904197763674,6.033990071530927,-29.61235486183857,-43.00168489627538,2.0732850786665185,-5.28134782243643,-5.281347822442246,39.71669049521528,41342.399124693,25753.8964975215,25753.8964975215,67096.2956222145,73760.14634703065,73762.61884264955,25753.8964975215,99516.51534017106,99516.51534017106,99516.51534017106,125372.45168931823,123356.07685756915,2016.374831749081,0.0,90600.33691293445,58183.97764819076,36018.17696082632,25855.936349147178,61874.1133099735,19709.59937181104,1450.0,0.0,0.8865119720715728,2.854925790649934,0.001494314320929203,1.0,1.0,-5.28134782243643,350783.4673916699,1542353.9683993782,4.39688329631924,1542353.9683993782,4.39688329631924,0.7622852680970935,0.0914285545326804,4.230703501129167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230703501129167,1.2821962313633422,1.2824016046310533,3.2995756793253994,6991.4049262623475,16243.107769423557,6466.826057525212,0.0001885800514502899,21414.95779336779,2183.7179662135177,19329.775845942626,1971.0885823336846,0.9026296494466618,0.9026296494466618,37680.286928462534,35405.22815468563,1.080957215417176,0.8,4547.611446180104,4273.035954225843,1.080957215417176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559465004685779,4.720165380478726,-2.601482522157095,7.321647902635821,3.5,3.5,1.0,0.6,0.0001601647012378188,1.0007210582951451,0.00016004929636504264,201.91275926391555,0.0,4.739453068417129e-06,13.431609995894142,0.014678194388239947,5.5897625381468444e-05,0.00010426707585635037,0.00044112308287796195,0.09142855552258482,0.09142855552258482,0.09142855552258482,0.09139830449772089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512667.8565866821,587.4466503016802,0.0,0.09142855552258482,0.0914285545326804,0.0914285545326804,0.375,0.375,0.5,4.498697216931473,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,25855.936349147178,19709.59937181104,0.7622852680970935,1.1478204232728755,3.848788978312691,1.0844001155390979,0.6681695609531912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.40591708558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3836984627556,259.3836984627556,-13.766301537244374,241.563118588379,277.2042785440359,151503.09681969852,151623.2269675391,-120.13014784059564,0.0,nan,277.2042785440359,4.054278544035924,270.07604630242474,-3.0739536975752344,262.94781437610794,-10.202185623892035,255.8195824477761,-17.330417552223878,248.69135051780975,-24.458649482190225,241.563118588379,-31.586881411620965,1.0,1.0,26022.012520719443,26022.012520719443,276.4998244439298,3.3498244439298333,276.4998244439298,276.4998244439298,73760.81796941663,73762.61884264955,-1.800873232918093,0.0,8546.071908451686,8546.071908451686,0.8660062611313845,4251.857018634812,276.4998244439298,3.3498244439298333,1.0,0.002,0.30603023422875303,0.004356878679865985,0.0004739082660506426,0.0015260917354987112,0.2369541330253213,0.2369541330253213,0.0,1.5493539611000084e-12,0.9996676314786268,0.9996676314786268,0.0,0.09139816655919908,3.038797348131543e-05,0.0,0.0,0.0,1601555.4444051154,267.86865217756355,0.0,1.0,1280205.890310925,2615.6207815084144,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4465.0,-33.57966927596862,4.7200374783352235,34.858511359259325,23.38128547361123,6.03384682834011,-29.618320642023217,-43.00741762910036,2.0726437020460424,-5.281396415211532,-5.281396415241971,39.71654432622996,41337.93112016723,25753.69227596127,25753.69227596127,67091.6233961285,73758.43756599016,73760.95603706213,25753.69227596127,99514.64831302341,99514.64831302341,99514.64831302341,125370.51411285714,123356.12497215338,2014.3891407037652,0.0,90600.81754507209,58182.29312700031,36020.58268674642,25855.865799833737,61876.44848658016,19709.534873992594,1450.0,0.0,0.8865122550357981,2.854920669596479,0.001494314320929203,1.0,1.0,-5.281396415211532,350782.80143124046,1542347.7033834006,4.396873783692977,1542347.7033834006,4.396873783692977,0.7622848535251654,0.09142754782491663,4.230722350447992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230722350447992,1.2821994572400535,1.2824046830446942,3.299582078715477,6991.418485802015,16243.107769423557,6466.81035771403,0.00018857657911867216,21414.975987606078,2183.719821509494,19329.728918156372,1971.0837970312364,0.9026266912156921,0.9026266912156921,37680.42123188041,35405.22815468563,1.080962031473698,0.8,4547.627655179827,4273.035954225843,1.080962031473698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594209196046185,4.7200374783352235,-2.6015523655770076,7.321589843912231,3.5,3.5,1.0,0.6,0.00016004929636504264,1.0007087739822396,0.00015993593793341035,201.91836655702707,0.0,4.660343258947482e-06,13.207412795857163,0.014701496104534684,5.58604254072995e-05,0.00010418887095774314,0.00044079418502886554,0.09142780461058876,0.09142780461058876,0.09142780461058876,0.09139816972425621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512688.61077869224,587.4397611367707,0.0,0.09142780461058876,0.09142754782491663,0.09142754782491663,0.375,0.375,0.5,4.4942941297043735,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,25855.865799833737,19709.534873992594,0.7622848535251654,1.147619722858545,3.848725492789003,1.0842836820325819,0.668072136188176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.18171988554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3802200962854,259.3802200962854,-13.76977990371455,241.55674359217326,277.2036967647536,151530.41159572868,151646.75082812717,-116.33923239848173,0.0,nan,277.2036967647536,4.053696764753624,270.074305965411,-3.0756940345889916,262.94491534334924,-10.20508465665074,255.81552474492787,-17.334475255072107,248.68613416709766,-24.463865832902314,241.55674359217326,-31.593256407826715,1.0,1.0,26022.012520719443,26022.012520719443,276.49958128155413,3.3495812815541512,276.49958128155413,276.49958128155413,73759.66152464788,73760.95603706213,-1.294512414257042,0.0,8546.071908451686,8546.071908451686,0.8660050612025857,4251.875962200232,276.49958128155413,3.3495812815541512,1.0,0.002,0.30617765444792916,0.004356247671297596,0.00047413650844027887,0.0015258734480436509,0.23706825422013944,0.23706825422013944,0.0,9.956483929852988e-09,0.9996772975509609,0.9996772975509609,0.0,0.09139804393132389,2.9503893592739282e-05,0.0,0.0,0.0,1601555.3882947916,267.86860358478845,0.0,1.0,1280206.0573427514,2615.6200990925595,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4470.0,-33.58576757532569,4.719808374186602,34.85839724382711,23.37824818622323,6.031704100556844,-29.623957965405797,-43.01284005688501,2.069516418138567,-5.281980750513981,-5.281980750540137,39.7160811532554,41335.07039718273,25754.60699617135,25754.60699617135,67089.67739335408,73756.14568254884,73755.61488050176,25754.60699617135,99510.22187667311,99510.22187667311,99510.22187667311,125365.7151102798,123353.42366940615,2012.291440873645,0.0,90603.05711114556,58181.631449699,36023.80629049618,25855.49323360668,61879.299524102855,19709.21480223234,1450.0,0.0,0.8865109525835053,2.8548590887398575,0.001494314320929203,1.0,1.0,-5.281980750513981,350774.79323636636,1542327.8512376135,4.39691756926881,1542327.8512376135,4.39691756926881,0.7622834584572737,0.09142633775985978,4.230809949105892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230809949105892,1.2822142603491826,1.2824193431658093,3.299612303448977,6991.4825283854325,16243.107769423557,6466.736196594086,0.00018856017870003732,21415.061938741288,2183.728586086104,19329.507245606,1971.0611927218777,0.902612717203382,0.9026127172033821,37681.04538014094,35405.22815468563,1.080984413189007,0.8,4547.702983262628,4273.035954225843,1.080984413189007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559618379239415,4.719808374186602,-2.6020415181151324,7.321849892301735,3.5,3.5,1.0,0.6,0.00015993593793341035,1.0006539794699756,0.00015983141147165068,201.9235404780451,0.0,4.577829870131784e-06,12.973569851953474,0.014724385253885343,5.582526010346772e-05,0.00010411067782994262,0.0004404724915710795,0.09142682287184105,0.09142682287184105,0.09142682287184105,0.09139606398065564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512708.97640502744,587.4329844986723,0.0,0.09142682287184105,0.09142633775985978,0.09142633775985978,0.375,0.375,0.5,4.489653055188909,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,25855.49323360668,19709.21480223234,0.7622834584572737,1.147437615666054,3.848727687367311,1.0842022761945085,0.6679951246229305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.94787694164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3764056393315,259.3764056393315,-13.773594360668483,241.55062990005808,277.20218221165027,151543.0018219294,151670.7121025339,-127.71028060451104,0.0,nan,277.20218221165027,4.05218221165029,270.0718712396545,-3.0781287603454643,262.9415605469284,-10.208439453071605,255.8112500794889,-17.338749920511077,248.68093985820872,-24.46906014179126,241.55062990005808,-31.599370099941893,1.0,1.0,26022.012520719443,26022.012520719443,276.49837196244846,3.348371962448482,276.49837196244846,276.49837196244846,73753.98283469118,73755.61488050176,-1.6320458105765283,0.0,8546.071908451686,8546.071908451686,0.8659994847588706,4251.963998851422,276.49837196244846,3.348371962448482,1.0,0.002,0.3063303981901286,0.004355467306940101,0.0004743724687828244,0.0015256330159460966,0.23718623439141218,0.23718623439141218,0.0,5.484728921034687e-09,0.9996671678006585,0.9996671678006585,0.0,0.09139590813078542,3.0429629074357384e-05,0.0,0.0,0.0,1601554.71355719,267.868019249486,0.0,1.0,1280208.065921512,2615.6118929755203,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4475.0,-33.59225572604588,4.719587775869438,34.85829188199885,23.3776576462202,6.031691778828989,-29.62985487631959,-43.01849001841617,2.0689032549171515,-5.282142678295315,-5.2821426783086265,39.715763117185304,41330.783380788416,25754.455919508513,25754.455919508513,67085.23930029693,73753.99564192607,73754.1673772776,25754.455919508513,99508.62329678611,99508.62329678611,99508.62329678611,125363.94357060941,123353.793931068,2010.1496395414197,0.0,90603.53228428376,58180.00835648615,36026.137697552906,25855.320273823287,61881.45797137619,19709.059361541716,1450.0,0.0,0.8865112810905095,2.8548420239776027,0.001494314320929203,1.0,1.0,-5.282142678295315,350772.57407489547,1542314.2199440668,4.396906525579045,1542314.2199440668,4.396906525579045,0.7622825458285183,0.09142149549865602,4.230828465434169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230828465434169,1.2822173324473958,1.2824222817227684,3.299618838686805,6991.496375770185,16243.107769423557,6466.720159216006,0.00018855663249593832,21415.08052725697,2183.7304815871853,19329.459308809695,1971.0563045290387,0.9026096952662536,0.9026096952662536,37681.177310302606,35405.22815468563,1.0809891441654624,0.8,4547.718905835469,4273.035954225843,1.0809891441654624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559585766488171,4.719587775869438,-2.6022191664215395,7.321806942290977,3.5,3.5,1.0,0.6,0.00015983141147165068,1.0006958379691462,0.00015972027204192154,201.92904542364957,0.0,4.221270646431066e-06,11.963081011985642,0.014745491607117498,5.578864100324975e-05,0.00010404277046840093,0.0004401871149203442,0.09142584985457154,0.09142584985457154,0.09142584985457154,0.09139555153341801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512729.6680818173,587.4261070498769,0.0,0.09142584985457154,0.09142149549865602,0.09142149549865602,0.375,0.375,0.5,4.485090617515713,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25855.320273823287,19709.059361541716,0.7622825458285183,1.1472443626282989,3.8486644337637532,1.084092739562274,0.6679025468324669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.93738810167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3728863536404,259.3728863536404,-13.777113646359567,241.54447846092336,277.20129468887757,151573.44499024903,151691.1591645884,-117.714174339359,0.0,nan,277.20129468887757,4.05129468887759,270.0699311761604,-3.0800688238395537,262.9385678079413,-10.21143219205868,255.80720455724588,-17.342795442754095,248.67584143069422,-24.474158569305757,241.54447846092336,-31.60552153907662,1.0,1.0,26022.012520719443,26022.012520719443,276.49804065824134,3.3480406582413593,276.49804065824134,276.49804065824134,73753.25067307887,73754.1673772776,-0.9167041987238917,0.0,8546.071908451686,8546.071908451686,0.8659983060276231,4251.98260776134,276.49804065824134,3.3480406582413593,1.0,0.002,0.3064607668254153,0.004354842446511265,0.000474574194062018,0.001525423257978592,0.23728709703100898,0.23728709703100898,0.0,-2.547959389916782e-09,0.999714849573637,0.999714849573637,0.0,0.09139542662023584,2.606887842018597e-05,0.0,0.0,0.0,1601554.5265767495,267.86785732170466,0.0,1.0,1280208.6225266168,2615.609618952816,,,,,,,,,,,,,,,,,7.0,16243.107769423557
