time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4480.0,-33.59842733104332,4.7194532921858725,34.85820203233136,23.378227126691513,6.032455129268804,-29.63530937584246,-43.02374082673339,2.069482982581894,-5.281889089517563,-5.281889089521079,39.71582074191972,41325.853749632726,25753.4566328954,25753.4566328954,67079.31038252813,73752.89858833315,73754.0059479274,25753.4566328954,99507.4625808228,99507.4625808228,99507.4625808228,125362.89183954198,123354.60247280964,2008.2893667323376,0.0,90603.15366022423,58177.99947388675,36027.949095930526,25855.429258719178,61883.3783546497,19709.147811502255,1450.0,0.0,0.886512367470838,2.8548687484714077,0.001494314320929203,1.0,1.0,-5.281889089517563,350776.04942194134,1542316.6897824432,4.3968700038788056,1542316.6897824432,4.3968700038788056,0.7622827536253638,0.09142411911266714,4.230813687341367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230813687341367,1.2822148606284138,1.2824196669966443,3.2996136741605415,6991.485432758758,16243.107769423557,6466.73283295125,0.00018855943491571478,21415.06583740846,2183.728983639516,19329.49719145247,1971.0601674835411,0.90261208339071,0.90261208339071,37681.072015345046,35405.22815468563,1.0809853683191901,0.8,4547.706197849589,4273.035954225843,1.0809853683191901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559370051597968,4.7194532921858725,-2.602069560094269,7.321522852280141,3.5,3.5,1.0,0.6,0.00015972027204192154,1.0006619128589327,0.00015961462107176046,201.93428204768645,0.0,4.4884557908268645e-06,12.720283711203335,0.014767933886071633,5.5754628866635465e-05,0.00010396564317528607,0.0004398592661592489,0.09142526281733834,0.09142526281733834,0.09142526281733834,0.09139651909959495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512750.9313134421,587.4190591592571,0.0,0.09142526281733834,0.09142411911266714,0.09142411911266714,0.375,0.375,0.5,4.4807875137312365,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,25855.429258719178,19709.147811502255,0.7622827536253638,1.1470498539785219,3.8485671317049284,1.0839632897561098,0.6678021602634053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.69459080089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.36979717326443,259.36979717326443,-13.780202826735547,241.5385020411297,277.2010926887574,151606.60685026864,151710.01498743155,-103.40813716288766,0.0,nan,277.2010926887574,4.0510926887574215,270.06857433416104,-3.0814256658389354,262.9360560918286,-10.213943908171359,255.8035379540234,-17.34646204597658,248.67101992968648,-24.478980070313497,241.5385020411297,-31.611497958870274,1.0,1.0,26022.012520719443,26022.012520719443,276.4982753577249,3.3482753577249014,276.4982753577249,276.4982753577249,73754.3059071469,73754.0059479274,0.2999592194973957,0.0,8546.071908451686,8546.071908451686,0.8659992467864808,4251.967755778074,276.4982753577249,3.3482753577249014,1.0,0.002,0.30659928840736417,0.004354295656334373,0.00047478895274962417,0.0015252174494494119,0.2373944763748121,0.2373944763748121,0.0,6.402199036106143e-09,0.9996969138042624,0.9996969138042624,0.0,0.09139640972420662,2.770938846051956e-05,0.0,0.0,0.0,1601554.819399351,267.8681109104824,0.0,1.0,1280207.7508488582,2615.6131802131817,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4485.0,-33.60479641049889,4.719279119386913,34.85811231566883,23.37666886104273,6.031780198398353,-29.641134438731534,-43.02932774936778,2.0678751399734225,-5.281951723605005,-5.281951723573479,39.715608297244486,41322.0938317824,25753.169420623006,25753.169420623006,67075.2632524054,73749.92978500214,73752.20400059778,25753.169420623006,99505.37342122078,99505.37342122078,99505.37342122078,125360.70290930754,123354.29780361596,2006.4051056915748,0.0,90604.33143657453,58176.772432547645,36030.62111558543,25855.329488086758,61885.95060367219,19709.056219073696,1450.0,0.0,0.8865128195743505,2.8548621477497544,0.001494314320929203,1.0,1.0,-5.281951723605005,350775.19104078854,1542307.584264933,4.396854805178031,1542307.584264933,4.396854805178031,0.7622821526275636,0.09142434833416278,4.230859676391394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230859676391394,1.2822225691774363,1.2824272413018314,3.2996297039955786,6991.519398055675,16243.107769423557,6466.693494216368,0.00018855073660993963,21415.111435190218,2183.7336333192497,19329.379605341357,1971.0481770371491,0.9026046707176365,0.9026046707176364,37681.39969034098,35405.22815468563,1.0809971186570342,0.8,4547.7457447502,4273.035954225843,1.0809971186570342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55930805140404,4.719279119386913,-2.6021620805059102,7.321441199892823,3.5,3.5,1.0,0.6,0.00015961462107176046,1.0006831351313714,0.0001595056571537063,201.9396864903421,0.0,4.2669105614237e-06,12.092424531074766,0.014789268438878752,5.571846062124791e-05,0.00010389616045051255,0.0004395700757819639,0.0914244393773863,0.0914244393773863,0.0914244393773863,0.09139635439263796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512770.54750258225,587.4125435125623,0.0,0.0914244393773863,0.09142434833416278,0.09142434833416278,0.375,0.375,0.5,4.4765515596241965,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,25855.329488086758,19709.056219073696,0.7622821526275636,1.1468604357172205,3.84845605048169,1.0838528389418534,0.6677136479071945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.06673162076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3664780781035,259.3664780781035,-13.783521921896465,241.5324659989464,277.20049023033874,151626.27641963624,151737.22335613388,-110.94693649764801,0.0,nan,277.20049023033874,4.050490230338767,270.06688536062825,-3.083114639371729,262.9332804867719,-10.2167195132281,255.79967562080114,-17.350324379198838,248.6660707711345,-24.483929228865463,241.5324659989464,-31.61753400105357,1.0,1.0,26022.012520719443,26022.012520719443,276.4980018727285,3.348001872728503,276.4980018727285,276.4980018727285,73750.12742413017,73752.20400059778,-2.076576467603445,0.0,8546.071908451686,8546.071908451686,0.8659963191686664,4252.013974773351,276.4980018727285,3.348001872728503,1.0,0.002,0.30674034174312664,0.004353613429357592,0.0004750073214628862,0.0015249820057038983,0.2375036607314431,0.2375036607314431,0.0,-1.0672833215298605e-08,0.9996923117673215,0.9996923117673215,0.0,0.09139621813800007,2.8130196162718478e-05,0.0,0.0,0.0,1601554.7470749584,267.868048276395,0.0,1.0,1280207.9661453338,2615.612300613634,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4490.0,-33.610898377542526,4.71915607609227,34.8580277963705,23.376201395317935,6.031642029221324,-29.6466443367918,-43.034623680263735,2.0673879889521274,-5.2819907362164145,-5.28199073615268,39.71560155912256,41317.964215621425,25752.95304153074,25752.95304153074,67070.91725715216,73748.78007527639,73750.47792118395,25752.95304153074,99503.43096271469,99503.43096271469,99503.43096271469,125358.74446623598,123354.20233803696,2004.542128199007,0.0,90604.72279971707,58175.161756378024,36032.84560371005,25855.31350352129,61888.15910723134,19709.043360324587,1450.0,0.0,0.8865126447136815,2.8548580363941145,0.001494314320929203,1.0,1.0,-5.2819907362164145,350774.6563856229,1542307.295464625,4.396860683598232,1542307.295464625,4.396860683598232,0.7622821265594157,0.09142392624812205,4.230874890157156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230874890157156,1.2822250633735155,1.282429596172501,3.2996351506542743,6991.530938871869,16243.107769423557,6466.680126553386,0.00018854778103790962,21415.126930484952,2183.735213399576,19329.33964850214,1971.0441025734722,0.902602151798893,0.902602151798893,37681.50808926247,35405.22815468563,1.0810010058190322,0.8,4547.758827351642,4273.035954225843,1.0810010058190322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559261341889955,4.71915607609227,-2.602223608777877,7.321379684870147,3.5,3.5,1.0,0.6,0.0001595056571537063,1.0006545097567439,0.00015940132742966564,201.94486452511393,0.0,4.400827890123829e-06,12.471946240610931,0.01481127257832937,5.568419622699587e-05,0.00010382146092671041,0.00043925561209425136,0.09142392640374901,0.09142392640374901,0.09142392640374901,0.09139620474305575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512790.7902641808,587.4058304993644,0.0,0.09142392640374901,0.09142392624812205,0.09142392624812205,0.375,0.375,0.5,4.472393315014745,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,25855.31350352129,19709.043360324587,0.7622821265594157,1.1466750272803101,3.848405593815591,1.0837439378499019,0.6676230931999658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.4462533303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3632642611216,259.3632642611216,-13.786735738878349,241.52655160097245,277.1999769558777,151651.38581674066,151758.84966259197,-107.46384585132569,0.0,nan,277.1999769558777,4.049976955877696,270.0652918738091,-3.0847081261908897,262.9306067897778,-10.219393210222165,255.79592170944318,-17.3540782905568,248.66123663684968,-24.488763363150298,241.52655160097245,-31.623448399027524,1.0,1.0,26022.012520719443,26022.012520719443,276.4977608867242,3.347760886724245,276.4977608867242,276.4977608867242,73749.47619107635,73750.47792118395,-1.0017301076004514,0.0,8546.071908451686,8546.071908451686,0.8659953506751917,4252.0292646079415,276.4977608867242,3.347760886724245,1.0,0.002,0.30687954024186465,0.004353022351750383,0.00047522284101041655,0.0015247771591395706,0.23761142050520828,0.23761142050520828,0.0,1.499872274990377e-13,0.9996954878235231,0.9996954878235231,0.0,0.09139608654935817,2.783969876387628e-05,0.0,0.0,0.0,1601554.7020265602,267.86800926378356,0.0,1.0,1280208.1002460425,2615.6117527417937,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4495.0,-33.61690148151903,4.719062500520803,34.85795013566552,23.37563142590227,6.0314802347027,-29.65205752732711,-43.03982398761434,2.066798397329976,-5.28204612932177,-5.282046129263901,39.71561315135314,41313.87753466439,25752.85472169561,25752.85472169561,67066.73225636,73747.3229882375,73748.99508002594,25752.85472169561,99501.84980172155,99501.84980172155,99501.84980172155,125357.14838627315,123354.48490436342,2002.6634819097367,0.0,90605.14835949913,58173.625977243806,36035.02486917258,25855.298584551605,61890.32345372418,19709.03254799368,1450.0,0.0,0.8865123195251483,2.8548521987832842,0.001494314320929203,1.0,1.0,-5.28204612932177,350773.8972422089,1542307.7923146347,4.39687161570541,1542307.7923146347,4.39687161570541,0.7622821482235643,0.09142129700961703,4.230891684311819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230891684311819,1.2822280252948672,1.28243242478486,3.299640626197406,6991.542540890719,16243.107769423557,6466.666687464781,0.00018854480977197543,21415.142508957095,2183.736801961638,19329.299478166955,1971.0400063392653,0.902599619408663,0.9025996194086631,37681.62774845165,35405.22815468563,1.081005296775053,0.8,4547.773268948104,4273.035954225843,1.081005296775053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592401176964525,4.719062500520803,-2.6022892327259948,7.3213517332467974,3.5,3.5,1.0,0.6,0.00015940132742966564,1.000643934514274,0.0001592987494668033,201.9499589037256,0.0,4.213770397466069e-06,11.94182530641884,0.014832341430316701,5.565056948899277e-05,0.00010375075794067287,0.0004389582190122413,0.09142345912866046,0.09142345912866046,0.09142345912866046,0.09139598433051112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512810.76625276025,587.3992067802634,0.0,0.09142345912866046,0.09142129700961703,0.09142129700961703,0.375,0.375,0.5,4.468308192807962,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,25855.298584551605,19709.03254799368,0.7622821482235643,1.146492272023039,3.848347656266631,1.0836384189607,0.6675337149523068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.91613239611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3601200703658,259.3601200703658,-13.789879929634196,241.52074445399293,277.19949567687837,151675.48871885988,151780.65865688634,-105.16993802646309,0.0,nan,277.19949567687837,4.049495676878394,270.0637454419096,-3.0862545580903884,262.92799519942054,-10.222004800579441,255.79224495135915,-17.357755048640826,248.65649469863442,-24.49350530136556,241.52074445399293,-31.629255546007045,1.0,1.0,26022.012520719443,26022.012520719443,276.497531982183,3.347531982183,276.497531982183,276.497531982183,73748.42200250922,73748.99508002594,-0.5730775167176034,0.0,8546.071908451686,8546.071908451686,0.8659942815756627,4252.0461427333785,276.497531982183,3.347531982183,1.0,0.002,0.307006498685473,0.004352547432414884,0.0004754193898937968,0.0015246139218703066,0.2377096949468984,0.2377096949468984,0.0,3.331176410322628e-08,0.999722081832917,0.999722081832917,0.0,0.09139588937031977,2.5407639297263516e-05,0.0,0.0,0.0,1601554.6380633442,267.8679538706782,0.0,1.0,1280208.2906524881,2615.6109748317203,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4500.0,-33.62283568956746,4.718959648794418,34.857873280725165,23.37478579664605,6.031340400854154,-29.657418080438383,-43.0449741781689,2.0659228195507087,-5.281998986709823,-5.281998986672497,39.715333727809146,41309.97056925155,25752.468486327307,25752.468486327307,67062.43905557886,73744.75945585256,73747.84269578579,25752.468486327307,99500.3111821131,99500.3111821131,99500.3111821131,125355.52338728879,123354.5891934801,2000.934193808686,0.0,90605.81322138042,58172.2433326031,36037.29987641924,25855.212205175692,61892.512081594934,19708.94689862704,1450.0,0.0,0.8865135760219389,2.854857166914014,0.001494314320929203,1.0,1.0,-5.281998986709823,350774.54331537295,1542295.8161000337,4.396829375139098,1542295.8161000337,4.396829375139098,0.762281382269286,0.09142251437038355,4.230917583242107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230917583242107,1.2822323160278988,1.2824365846662493,3.2996497829259597,6991.561942899746,16243.107769423557,6466.644212132925,0.00018853984089105654,21415.1685630213,2183.7394587368062,19329.23229789599,1971.0331558581156,0.9025953842489381,0.902595384248938,37681.812279434824,35405.22815468563,1.0810119140280838,0.8,4547.795539882845,4273.035954225843,1.0810119140280838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559156741496899,4.718959648794418,-2.6022822805097197,7.321241929304138,3.5,3.5,1.0,0.6,0.0001592987494668033,1.0006365735242373,0.00015919740861135412,201.95499504715,0.0,4.14312307689534e-06,11.741610799921393,0.014853057045701178,5.561728534471937e-05,0.00010368146412208394,0.0004386677296104106,0.09142251371158956,0.09142251371158956,0.09142251371158956,0.09139627292172138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512828.5936376828,587.3932806007389,0.0,0.09142251371158956,0.09142251437038355,0.09142251437038355,0.375,0.375,0.5,4.4643720728881995,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,25855.212205175692,19708.94689862704,0.762281382269286,1.1463114803526788,3.848246425231912,1.0835307341729519,0.6674469847788899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.71591788961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.35703179947006,259.35703179947006,-13.792968200529913,241.51502269656345,277.19904089765856,151699.54384810766,151802.80967562032,-103.26582751268397,0.0,nan,277.19904089765856,4.049040897658585,270.0622372620647,-3.087762737935293,262.9254336227777,-10.224566377222288,255.78862998092208,-17.361370019077896,248.65182633683403,-24.498173663165943,241.51502269656345,-31.63497730343653,1.0,1.0,26022.012520719443,26022.012520719443,276.4974442810412,3.3474442810412484,276.4974442810412,276.4974442810412,73745.94214956128,73747.84269578579,-1.900546224511345,0.0,8546.071908451686,8546.071908451686,0.8659926328749029,4252.072171158317,276.4974442810412,3.3474442810412484,1.0,0.002,0.3071383766051122,0.004351876745018064,0.0004756236577614734,0.0015243763401509606,0.23781182888073668,0.23781182888073668,0.0,-2.0875662309904897e-12,0.9997114979415461,0.9997114979415461,0.0,0.09139613878679867,2.6375583584884777e-05,0.0,0.0,0.0,1601554.6924995994,267.86800101329015,0.0,1.0,1280208.1286060223,2615.611636876399,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4505.0,-33.628722776886725,4.71881328064523,34.85779101016422,23.37333586709576,6.030596810354542,-29.662776582299415,-43.050116021744884,2.064426925738195,-5.2821716367568,-5.282171636746397,39.715015788763615,41306.40168776082,25752.536162283435,25752.536162283435,67058.93785004425,73742.48579419385,73745.56516714554,25752.536162283435,99498.10132942897,99498.10132942897,99498.10132942897,125353.13689665993,123353.95951035967,1999.1773863002602,0.0,90606.90529294642,58171.07854850787,36039.80749382062,25855.035567230956,61894.84306105158,19708.7886106248,1450.0,0.0,0.8865138493870771,2.854838972198095,0.001494314320929203,1.0,1.0,-5.2821716367568,350772.1772108533,1542282.1891795825,4.396820185235211,1542282.1891795825,4.396820185235211,0.7622804679334498,0.0914219413393902,4.230960254048299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230960254048299,1.2822394943192383,1.282443634151129,3.299664589020154,6991.5933152366615,16243.107769423557,6466.60786717157,0.0001885318062738396,21415.21069744185,2183.7437552519823,19329.123660374295,1971.0220779138947,0.9025885354788151,0.9025885354788151,37682.1163102566,35405.22815468563,1.0810228165448472,0.8,4547.832233182123,4273.035954225843,1.0810228165448472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559171350630311,4.71881328064523,-2.6024478884474314,7.3212611690926614,3.5,3.5,1.0,0.6,0.00015919740861135412,1.0006315482626391,0.00015909693122085039,201.95999142846236,0.0,4.093258392063018e-06,11.600294283106592,0.014873523337661494,5.558407352422845e-05,0.00010361333508712568,0.0004383839025430168,0.09142162857031118,0.09142162857031118,0.09142162857031118,0.09139571861326136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512846.1031090633,587.3874577949056,0.0,0.09142162857031118,0.0914219413393902,0.0914219413393902,0.375,0.375,0.5,4.46046257927609,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,25855.035567230956,19708.7886106248,0.7622804679334498,1.1461326949330464,3.848187394589343,1.0834333610620668,0.66736418811204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.57460137279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3538232503302,259.3538232503302,-13.796176749669769,241.50934932574694,277.1982970772249,151718.7741945157,151826.0076265609,-107.23343204521927,0.0,nan,277.1982970772249,4.048297077224902,270.0605075908203,-3.089492409179684,262.9227180672592,-10.227281932740766,255.78492851161886,-17.36507148838112,248.64713892931127,-24.50286107068871,241.50934932574694,-31.64065067425304,1.0,1.0,26022.012520719443,26022.012520719443,276.49700513091153,3.3470051309115547,276.49700513091153,276.49700513091153,73742.73260738123,73745.56516714554,-2.832559764312464,0.0,8546.071908451686,8546.071908451686,0.8659899164925879,4252.115055318541,276.49700513091153,3.3470051309115547,1.0,0.002,0.30727051827070134,0.004351242420944436,0.0004758281177089945,0.0015241638628514056,0.23791405885449723,0.23791405885449723,0.0,-8.019439599795536e-09,0.9997117781983033,0.9997117781983033,0.0,0.09139559154274275,2.6349796647452898e-05,0.0,0.0,0.0,1601554.493137938,267.8678283632432,0.0,1.0,1280208.7220674057,2615.6092122769815,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4510.0,-33.634594867846744,4.718676320546345,34.857708267283265,23.372474556695693,6.030177255290923,-29.668126667657486,-43.055252486933,2.0635363802998383,-5.282311542422235,-5.282311542441164,39.714908235541145,41302.71245595702,25752.543747192834,25752.543747192834,67055.25620314985,73741.04393090842,73743.36155432696,25752.543747192834,99495.90530151979,99495.90530151979,99495.90530151979,125350.85289662905,123353.4242323426,1997.42866428645,0.0,90607.56593185071,58169.70496325897,36042.06774287971,25854.947595109268,61897.01533798898,19708.71315541113,1450.0,0.0,0.8865135253989092,2.854824228314314,0.001494314320929203,1.0,1.0,-5.282311542422235,350770.25986507244,1542277.5794511496,4.396831076968735,1542277.5794511496,4.396831076968735,0.7622801432070679,0.09142121553438819,4.23098608070564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23098608070564,1.282243850531919,1.28244786221412,3.299673520719543,6991.612240435892,16243.107769423557,6466.585940365413,0.00018852695936163,21415.236118370605,2183.7463474653023,19329.05811968335,1971.015394623378,0.9025844035920915,0.9025844035920915,37682.3003256958,35405.22815468563,1.081029415331927,0.8,4547.854441896169,4273.035954225843,1.081029415331927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559172987976268,4.718676320546345,-2.6025870048816104,7.321263325427956,3.5,3.5,1.0,0.6,0.00015909693122085039,1.0006299698162617,0.00015899676805609188,201.96497530810558,0.0,4.058482584977555e-06,11.501739645826392,0.014893815750586382,5.5550914770181284e-05,0.0001035460164506691,0.0004381017543152982,0.09142104938639996,0.09142104938639996,0.09142104938639996,0.09139521319630133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512864.5266433159,587.3813425308164,0.0,0.09142104938639996,0.09142121553438819,0.09142121553438819,0.375,0.375,0.5,4.456576523802716,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,25854.947595109268,19708.71315541113,0.7622801432070679,1.1459584602805308,3.8481450141063713,1.083335857746844,0.6672811642116077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.476046735515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.35064808057854,259.35064808057854,-13.79935191942144,241.50371510198113,277.19758092704,151741.11226675243,151847.25536721564,-106.14310046320209,0.0,nan,277.19758092704,4.0475809270400305,270.0588078473002,-3.0911921526997617,262.92003471876103,-10.229965281238947,255.78126154788796,-17.368738452112012,248.6424883405006,-24.507511659499386,241.50371510198113,-31.64628489801885,1.0,1.0,26022.012520719443,26022.012520719443,276.49660737425995,3.3466073742599747,276.49660737425995,276.49660737425995,73741.33579935675,73743.36155432696,-2.0257549702073447,0.0,8546.071908451686,8546.071908451686,0.8659882723923915,4252.141011109168,276.49660737425995,3.3466073742599747,1.0,0.002,0.30740156720173006,0.0043506496312351135,0.0004760309175923524,0.0015239640895675132,0.2380154587961762,0.2380154587961762,0.0,-4.992840134387944e-09,0.9997142814654153,0.9997142814654153,0.0,0.09139509479865575,2.6120735732437424e-05,0.0,0.0,0.0,1601554.331586402,267.86768845757774,0.0,1.0,1280209.2029739337,2615.607247525195,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4515.0,-33.64018857551572,4.718618172380649,34.8576354810756,23.372528131026797,6.030452456552999,-29.673114851876836,-43.06005172021685,2.0635873955210973,-5.282256944344908,-5.2822569443693075,39.71493531621667,41298.54507327992,25752.253425631134,25752.253425631134,67050.79849891106,73740.07535777739,73742.39709389325,25752.253425631134,99494.65051952438,99494.65051952438,99494.65051952438,125349.62697209978,123353.89339621359,1995.7335758861834,0.0,90607.54460662932,58168.04854562837,36043.88451222328,25854.9764525754,61898.86096479868,19708.73736165422,1450.0,0.0,0.8865137059615715,2.8548299820963208,0.001494314320929203,1.0,1.0,-5.282256944344908,350771.0081067912,1542278.7401284508,4.3968250068686086,1542278.7401284508,4.3968250068686086,0.7622802286362571,0.09142042472370837,4.230985357067548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230985357067548,1.282243819297936,1.2824477025348824,3.2996730367428326,6991.611214947318,16243.107769423557,6466.587128536872,0.00018852722199976568,21415.23474083315,2183.7462069955745,19329.061671207353,1971.0157567780388,0.9025846274919406,0.9025846274919405,37682.29516976329,35405.22815468563,1.0810292304402616,0.8,4547.853819629737,4273.035954225843,1.0810292304402616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559110316583513,4.718618172380649,-2.6025626167113582,7.321180789092007,3.5,3.5,1.0,0.6,0.00015899676805609188,1.0006001239635627,0.00015890140751359912,201.96972312238196,0.0,4.045890219446754e-06,11.4660528819121,0.014914045201683617,5.551994958113012e-05,0.00010347681847496177,0.0004378089037635,0.0914205882187028,0.0914205882187028,0.0914205882187028,0.09139541601479848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512883.01303875603,587.3752132121297,0.0,0.0914205882187028,0.09142042472370837,0.09142042472370837,0.375,0.375,0.5,4.452812548384662,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,25854.9764525754,19708.73736165422,0.7622802286362571,1.145785079276754,3.8480920284689777,1.083231540190089,0.6671939423370977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.4403599716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.347745258815,259.347745258815,-13.802254741184981,241.49825593948825,277.1972344361168,151768.0708884106,151865.1645852974,-97.0936968868055,0.0,nan,277.1972344361168,4.04723443611681,270.05743882221515,-3.0925611777848303,262.9176431652084,-10.232356834791574,255.77784746577439,-17.37215253422559,248.63805172408715,-24.51194827591283,241.49825593948825,-31.65174406051173,1.0,1.0,26022.012520719443,26022.012520719443,276.49654911809375,3.346549118093776,276.49654911809375,276.49654911809375,73741.73890368204,73742.39709389325,-0.6581902112084208,0.0,8546.071908451686,8546.071908451686,0.8659883184584986,4252.140283852887,276.49654911809375,3.346549118093776,1.0,0.002,0.30752664595970236,0.004350129383835888,0.00047622466381735723,0.0015237787839778032,0.23811233190867861,0.23811233190867861,0.0,3.4477951604827695e-09,0.999725304809092,0.999725304809092,0.0,0.09139531197268601,2.5112751022364723e-05,0.0,0.0,0.0,1601554.3946317972,267.86774305565507,0.0,1.0,1280209.015300584,2615.608014267611,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4520.0,-33.64585038180205,4.718531306056725,34.85756447440687,23.371517343353503,6.0301422351492535,-29.678251137801777,-43.06498052375389,2.062543099756344,-5.282278872344705,-5.282278872326302,39.714743722024394,41294.93757982541,25752.086209336292,25752.086209336292,67047.0237891617,73737.6092472635,73741.16161842566,25752.086209336292,99493.24782776195,99493.24782776195,99493.24782776195,125348.14626653642,123354.06773476955,1994.0785317668792,0.0,90608.31716544858,58166.806257036995,36046.123231568425,25854.898438774475,61901.0216703429,19708.664049585197,1450.0,0.0,0.886514290285018,2.8548276712275804,0.001494314320929203,1.0,1.0,-5.282278872344705,350770.70759341784,1542270.5284261382,4.39680536327395,1542270.5284261382,4.39680536327395,0.7622796931984155,0.09141952810362024,4.231015526230128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231015526230128,1.2822488813326185,1.282452643092139,3.2996835386847123,6991.633467301963,16243.107769423557,6466.561345140666,0.00018852152290835546,21415.26463415779,2183.749255266354,19328.984602910667,1971.007897998875,0.9025797688290312,0.9025797688290312,37682.51012536021,35405.22815468563,1.0810369387502305,0.8,4547.879762493039,4273.035954225843,1.0810369387502305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55907421978785,4.718531306056725,-2.6026019446430024,7.321133250699727,3.5,3.5,1.0,0.6,0.00015890140751359912,1.0006074606285875,0.00015880493976506662,201.97452894565217,0.0,3.851988472812469e-06,10.916535331950538,0.01493330514404768,5.548816501830913e-05,0.00010341324249529,0.00043754303461537327,0.09141984666382307,0.09141984666382307,0.09141984666382307,0.09139540227489219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512899.9567759078,587.3695842299009,0.0,0.09141984666382307,0.09141952810362024,0.09141952810362024,0.375,0.375,0.5,4.4491457961840855,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,25854.898438774475,19708.664049585197,0.7622796931984155,1.1456138379857779,3.8480017893783542,1.0831327493465956,0.6671123749740956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.890842421635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.34479824111963,259.34479824111963,-13.805201758880344,241.49283136469654,277.1967650502543,151788.90926784353,151887.45180482802,-98.54253698446473,0.0,nan,277.1967650502543,4.046765050254351,270.05597835367604,-3.094021646323938,262.9151916365311,-10.234808363468858,255.77440489933838,-17.3755951006616,248.63361814222134,-24.51638185777864,241.49283136469654,-31.657168635303435,1.0,1.0,26022.012520719443,26022.012520719443,276.4963826236645,3.3463826236645104,276.4963826236645,276.4963826236645,73738.99222032861,73741.16161842566,-2.1693980970449047,0.0,8546.071908451686,8546.071908451686,0.8659863979184685,4252.170603861278,276.4963826236645,3.3463826236645104,1.0,0.002,0.30764781484434944,0.004349591459864927,0.0004764122799637788,0.0015235915913425094,0.2382061399818894,0.2382061399818894,0.0,3.8713062881258475e-09,0.9997349122943088,0.9997349122943088,0.0,0.09139529391065987,2.423419296036314e-05,0.0,0.0,0.0,1601554.3693111418,267.8677211276553,0.0,1.0,1280209.0906750595,2615.607706323965,,,,,,,,,,,,,,,,,12.0,16243.107769423557
4525.0,-33.650968584036484,4.718371755877103,34.85747258819235,23.36912144618111,6.028319813366214,-29.68299630462996,-43.069545657467074,2.060075946311843,-5.2827862659749485,-5.28278626596678,39.71438402190177,41292.55849342372,25752.981906247995,25752.981906247995,67045.5403996717,73736.36164197256,73736.42017735113,25752.981906247995,99489.40208359913,99489.40208359913,99489.40208359913,125343.99263680195,123351.64530398304,1992.3473328189184,0.0,90610.08359333983,58166.17395540539,36048.788486593825,25854.590553202826,61903.37903979665,19708.40108302581,1450.0,0.0,0.8865130049266043,2.8547742002744423,0.001494314320929203,1.0,1.0,-5.2827862659749485,350763.75404829276,1542255.111817832,4.39684857405619,1542255.111817832,4.39684857405619,0.7622785997121259,0.09141876622002014,4.2310846252182985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2310846252182985,1.2822605750413811,1.282464214955915,3.299707335290842,6991.683889454837,16243.107769423557,6466.502914609336,0.0001885086089244892,21415.33238387188,2183.756163814542,19328.80995014235,1970.9900883729256,0.9025687579194002,0.9025687579194002,37683.002455213944,35405.22815468563,1.081054593745392,0.8,4547.939181490628,4273.035954225843,1.081054593745392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559267572884377,4.718371755877103,-2.603016135024957,7.321387890902059,3.5,3.5,1.0,0.6,0.00015880493976506662,1.0005491454496414,0.00015871778061806303,201.97887353037856,0.0,3.896805613659868e-06,11.043547109112065,0.014952789172115979,5.5458740690323525e-05,0.0001033461990747431,0.00043726651397989506,0.09141908234626152,0.09141908234626152,0.09141908234626152,0.0913935579261694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512916.93599970255,587.3639348064257,0.0,0.09141908234626152,0.09141876622002014,0.09141876622002014,0.375,0.375,0.5,4.445303309740649,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25854.590553202826,19708.40108302581,0.7622785997121259,1.1454631411199852,3.8480340016792867,1.0830675391171982,0.6670485381238627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.0178541988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3415771004134,259.3415771004134,-13.80842289958656,241.48766446193713,277.19549034257255,151799.37324113166,151907.17334270536,-107.80010157368125,0.0,nan,277.19549034257255,4.0454903425725774,270.0539248207824,-3.0960751792175643,262.9123594558416,-10.237640544158353,255.77079426278195,-17.37920573721803,248.62922925856483,-24.520770741435143,241.48766446193713,-31.662335538062848,1.0,1.0,26022.012520719443,26022.012520719443,276.49532042061855,3.3453204206185774,276.49532042061855,276.49532042061855,73734.91078191517,73736.42017735113,-1.5093954359617783,0.0,8546.071908451686,8546.071908451686,0.8659819991424754,4252.24004834439,276.49532042061855,3.3453204206185774,1.0,0.002,0.30777516028434687,0.004348951938432498,0.0004766089821547539,0.001523396110546143,0.23830449107737695,0.23830449107737695,0.0,5.092700896842245e-09,0.9997228582322963,0.9997228582322963,0.0,0.09139343026154864,2.5335958471503944e-05,0.0,0.0,0.0,1601553.7834126453,267.86721373402503,0.0,1.0,1280210.8347681821,2615.600580817681,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4530.0,-33.65614966398624,4.718193936757972,34.85737827652249,23.36814865646886,6.027823110260391,-29.68770515379463,-43.074067554529734,2.0590693533193467,-5.283086527146509,-5.283086527151896,39.71405734888897,41289.32953666616,25753.297194567906,25753.297194567906,67042.62673123406,73734.84511087631,73733.8824463004,25753.297194567906,99487.1796408683,99487.1796408683,99487.1796408683,125341.54616509602,123351.01078813605,1990.5353769599762,0.0,90610.85142831817,58165.081568536305,36050.85539975763,25854.366524227713,61905.221923985344,19708.20542084329,1450.0,0.0,0.8865126579519546,2.854742558052193,0.001494314320929203,1.0,1.0,-5.283086527146509,350759.63918830454,1542241.1108377888,4.3968602385573785,1542241.1108377888,4.3968602385573785,0.7622776370240998,0.09141507249818177,4.231114445664899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231114445664899,1.282265444633493,1.2824689735544013,3.2997180602291505,6991.706614312156,16243.107769423557,6466.476577126019,0.0001885027885720624,21415.36292433686,2183.7592780752716,19328.731225642212,1970.9820607080107,0.9025637946894957,0.9025637946894958,37683.214925210654,35405.22815468563,1.0810622129574001,0.8,4547.964824368317,4273.035954225843,1.0810622129574001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55933563382347,4.718193936757972,-2.6032835883501755,7.321477525108147,3.5,3.5,1.0,0.6,0.00015871778061806303,1.0005559174648124,0.00015862959565540207,201.98327166338538,0.0,3.5208612659306385e-06,9.97812082764743,0.014970393478445632,5.542960927865339e-05,0.00010328817133940964,0.00043702407382048726,0.09141825456785069,0.09141825456785069,0.09141825456785069,0.09139250915264643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512934.2636593409,587.3581714351045,0.0,0.09141825456785069,0.09141507249818177,0.09141507249818177,0.375,0.375,0.5,4.4414224998337195,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,25854.366524227713,19708.20542084329,0.7622776370240998,1.145307901263939,3.8480208831345943,1.0829882301941676,0.666976520775035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.952427917335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.33855908828747,259.33855908828747,-13.81144091171251,241.4826114616048,277.1945073921046,151821.6982770309,151922.84343684494,-101.14515981406231,0.0,nan,277.1945073921046,4.044507392104606,270.0521278191872,-3.0978721808127716,262.9097484209104,-10.240251579089602,255.76736921491377,-17.382630785086207,248.62499022100414,-24.525009778995837,241.4826114616048,-31.667388538395187,1.0,1.0,26022.012520719443,26022.012520719443,276.494723212359,3.3447232123590425,276.494723212359,276.494723212359,73733.88578998974,73733.8824463004,0.0033436893427278847,0.0,8546.071908451686,8546.071908451686,0.8659801008009353,4252.270017893223,276.494723212359,3.3447232123590425,1.0,0.002,0.3078891266135319,0.004348422827591521,0.00047678516990240527,0.0015232276515030516,0.23839258495120264,0.23839258495120264,0.0,1.2821405456862195e-08,0.9997520223782493,0.9997520223782493,0.0,0.09139240360591151,2.26688922702634e-05,0.0,0.0,0.0,1601553.436692769,267.86691347285347,0.0,1.0,1280211.8668706971,2615.596364167591,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4535.0,-33.661442766744564,4.718123055277127,34.85730300819445,23.368949407618516,6.0287232630806065,-29.692416869685147,-43.07859025485811,2.059889046206027,-5.2828305521879315,-5.282830552206291,39.71414475374808,41285.098144721516,25752.4555392698,25752.4555392698,67037.55368399131,73734.02426534447,73734.07010043332,25752.4555392698,99486.52563970312,99486.52563970312,99486.52563970312,125341.0129156051,123352.04802091193,1988.9648946931763,0.0,90610.28159675933,58163.2536040414,36052.25332524215,25854.487275901974,61906.74060114412,19708.30498687447,1450.0,0.0,0.8865136482840036,2.8547695332726466,0.001494314320929203,1.0,1.0,-5.2828305521879315,350763.14713571424,1542244.8569392776,4.396826945855191,1542244.8569392776,4.396826945855191,0.7622779278722678,0.09141659110169821,4.231092291481173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231092291481173,1.2822618072622094,1.282465222523676,3.299710143059699,6991.689838780122,16243.107769423557,6466.496019704326,0.00018850708517452602,21415.340378935463,2183.7569790841385,19328.789340809868,1970.9879868058786,0.9025674585972041,0.9025674585972041,37683.05707718934,35405.22815468563,1.0810565524981541,0.8,4547.945773784391,4273.035954225843,1.0810565524981541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559153946629989,4.718123055277127,-2.6031151932715013,7.321238248548628,3.5,3.5,1.0,0.6,0.00015862959565540207,1.0005679654108326,0.00015853955067437008,201.98776507206816,0.0,3.562377453955138e-06,10.09577770450886,0.014988205365715409,5.5400486858578536e-05,0.00010322910879682353,0.00043677188648671137,0.09141780018199916,0.09141780018199916,0.09141780018199916,0.09139347484117263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512952.2363384146,587.3522152319846,0.0,0.09141780018199916,0.09141659110169821,0.09141659110169821,0.375,0.375,0.5,4.437824458580639,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,25854.487275901974,19708.30498687447,0.7622779278722678,1.14514612366311,3.8479386089911745,1.0828797160539312,0.666891807642002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.0700847942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.33597120218167,259.33597120218167,-13.81402879781831,241.47758818304692,277.19435453411484,151851.87593279607,151938.4788325537,-86.6028997576404,0.0,nan,277.19435453411484,4.044354534114859,270.0510010850646,-3.0989989149353505,262.90764771700054,-10.242352282999434,255.76429443763715,-17.38570556236283,248.62094125622588,-24.5290587437741,241.47758818304692,-31.67241181695306,1.0,1.0,26022.012520719443,26022.012520719443,276.4950011452445,3.3450011452445096,276.4950011452445,276.4950011452445,73735.54500799612,73734.07010043332,1.4749075627914863,0.0,8546.071908451686,8546.071908451686,0.8659815111154148,4252.247752938579,276.4950011452445,3.3450011452445096,1.0,0.002,0.30800504895641373,0.004347959853382536,0.0004769649353605131,0.001523051082570914,0.23848246768025652,0.23848246768025652,0.0,1.6017931426994675e-08,0.9997461202590584,0.9997461202590584,0.0,0.09139338228123155,2.3208820466663158e-05,0.0,0.0,0.0,1601553.7322742117,267.86716944781205,0.0,1.0,1280210.9869954763,2615.599958893168,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4540.0,-33.66637844431113,4.717974950499837,34.85721534605014,23.366655769664817,6.027216393282109,-29.69697113227369,-43.08296571308745,2.0575270881868093,-5.283138684668245,-5.283138684718656,39.713889129075156,41282.68468079417,25752.867610687616,25752.867610687616,67035.55229148178,73731.82087484142,73730.60745999186,25752.867610687616,99483.47507067947,99483.47507067947,99483.47507067947,125337.76170681129,123350.46089962909,1987.3008071822017,0.0,90611.97566360125,58162.64979730722,36054.80651810447,25854.286636131816,61909.09315423629,19708.13220911156,1450.0,0.0,0.8865130028527477,2.854737061599193,0.001494314320929203,1.0,1.0,-5.283138684668245,350758.9244114363,1542233.9010902364,4.396848643774529,1542233.9010902364,4.396848643774529,0.7622771607076214,0.09141664491185723,4.2311585326925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2311585326925,1.2822729978245668,1.2824762993930212,3.2997330052733296,6991.738281067416,16243.107769423557,6466.439872794322,0.0001884946778677531,21415.40548846802,2183.763618408735,19328.621513938513,1970.9708732277093,0.9025568777741231,0.902556877774123,37683.52904372042,35405.22815468563,1.0810734773229078,0.8,4548.002735144665,4273.035954225843,1.0810734773229078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559242900028828,4.717974950499837,-2.603380446994866,7.3213553974947025,3.5,3.5,1.0,0.6,0.00015853955067437008,1.0005296250307405,0.000158455628607198,201.99195522135048,0.0,3.6375968949213564e-06,10.308949600207123,0.015006393350190016,5.537232603230996e-05,0.00010316722464206012,0.0004365168828384566,0.09141710327583519,0.09141710327583519,0.09141710327583519,0.09139236874419757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512969.1903374778,587.3465792568348,0.0,0.09141710327583519,0.09141664491185723,0.09141664491185723,0.375,0.375,0.5,4.434091543098304,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,25854.286636131816,19708.13220911156,0.7622771607076214,1.1449980922811105,3.847899185371352,1.0828062385677943,0.6668274816745445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.283256689894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3330507580535,259.3330507580535,-13.816949241946475,241.47270952224216,277.1933927453189,151861.78788511085,151959.56762988106,-97.77974477020355,0.0,nan,277.1933927453189,4.043392745318897,270.04925567096666,-3.1007443290333185,262.9051187911495,-10.244881208850472,255.760982124909,-17.389017875090985,248.61684569373458,-24.533154306265402,241.47270952224216,-31.677290477757822,1.0,1.0,26022.012520719443,26022.012520719443,276.49428783939885,3.3442878393988735,276.49428783939885,276.49428783939885,73730.52091408145,73730.60745999186,-0.08654591040976811,0.0,8546.071908451686,8546.071908451686,0.8659772942620484,4252.314325355962,276.49428783939885,3.3442878393988735,1.0,0.002,0.308127546006964,0.00434733232690355,0.00047715432544331334,0.0015228485874039476,0.23857716272165666,0.23857716272165666,0.0,2.9128472607033162e-09,0.9997330751845059,0.9997330751845059,0.0,0.09139224354078106,2.4401371076183753e-05,0.0,0.0,0.0,1601553.3764649024,267.86686131533173,0.0,1.0,1280212.0461541386,2615.5956317069003,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4545.0,-33.67131968575585,4.717756810228577,34.85711369810808,23.36471308898183,6.0258833432256065,-29.701549683663902,-43.08736107833681,2.0555256652847445,-5.28365196027886,-5.283651960275932,39.713461704111815,41280.2377586772,25753.62758404911,25753.62758404911,67033.8653427263,73730.20018697117,73726.6087373726,25753.62758404911,99480.23632142172,99480.23632142172,99480.23632142172,125334.18814785336,123348.71438043474,1985.4737674186156,0.0,90613.41956263971,58161.96824422639,36057.16813157036,25853.95182643165,61911.11995800201,19707.843836031418,1450.0,0.0,0.8865119335761203,2.8546829721425557,0.001494314320929203,1.0,1.0,-5.28365196027886,350751.89044320054,1542215.5821612056,4.396884590450829,1542215.5821612056,4.396884590450829,0.7622758783004774,0.09141293977408713,4.231214949855267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231214949855267,1.2822824960922161,1.2824856915491998,3.2997525605706906,6991.779716395953,16243.107769423557,6466.391839853657,0.00018848406494404086,21415.461194127998,2183.7692988051986,19328.477940264504,1970.9562327873948,0.9025478258466956,0.9025478258466956,37683.93101305161,35405.22815468563,1.0810878920742961,0.8,4548.051248584465,4273.035954225843,1.0810878920742961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559406954633463,4.717756810228577,-2.6038146422374098,7.321571452465987,3.5,3.5,1.0,0.6,0.000158455628607198,1.000530244016478,0.00015837165298582254,201.99615025378333,0.0,3.390316486861143e-06,9.60815692376448,0.01502334493262432,5.534405042192067e-05,0.00010311157818527733,0.0004362872511207157,0.09141622999563646,0.09141622999563646,0.09141622999563646,0.09139052687712165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512986.1854853312,587.3409207716046,0.0,0.09141622999563646,0.09141293977408713,0.09141293977408713,0.375,0.375,0.5,4.430178030307421,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,25853.95182643165,19707.843836031418,0.7622758783004774,1.1448552367742297,3.8479157244082707,1.082743542487995,0.66676612838986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.58246401345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3300175021139,259.3300175021139,-13.819982497886087,241.4678923066894,277.19214352673947,151875.6925234849,151977.3321294271,-101.63960594215749,0.0,nan,277.19214352673947,4.042143526739494,270.0472928089523,-3.1027071910476707,262.9024423052604,-10.247557694739555,255.75759203690097,-17.392407963099004,248.61274202814076,-24.53725797185922,241.4678923066894,-31.68210769331057,1.0,1.0,26022.012520719443,26022.012520719443,276.4933066620193,3.3433066620193017,276.4933066620193,276.4933066620193,73727.65755156984,73726.6087373726,1.0488141972309677,0.0,8546.071908451686,8546.071908451686,0.8659737027978891,4252.371024604543,276.4933066620193,3.3433066620193017,1.0,0.002,0.30824105688994896,0.004346770106639547,0.0004773295970636541,0.0015226804951104156,0.23866479853182704,0.23866479853182704,0.0,1.0092174069532833e-08,0.9997535928079537,0.9997535928079537,0.0,0.0913904149682807,2.2524805806427765e-05,0.0,0.0,0.0,1601552.7837679614,267.8663480397211,0.0,1.0,1280213.8104570704,2615.5884236804745,,,,,,,,,,,,,,,,,6.0,16243.107769423557
