time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4550.0,-33.676472272470725,4.717660101481598,34.85703863811207,23.366090934164845,6.027314968367119,-29.706093548372305,-43.09172113481907,2.056936245775083,-5.2832412644891065,-5.2832412644463185,39.713674063383415,41275.78065826994,25752.32101726438,25752.32101726438,67028.10167553433,73729.30778782544,73727.67088457628,25752.32101726438,99479.99190184067,99479.99190184067,99479.99190184067,125334.16397391402,123350.21923110636,1983.9447428076705,0.0,90612.46468250321,58159.99032185195,36058.30484516807,25854.172072073357,61912.47691724143,19708.028959704814,1450.0,0.0,0.8865132603668893,2.8547262515784997,0.001494314320929203,1.0,1.0,-5.2832412644891065,350757.51864087424,1542224.6836087774,4.396839986736809,1542224.6836087774,4.396839986736809,0.7622765449523963,0.09141588734262303,4.2311775215815945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2311775215815945,1.2822760968091613,1.2824791835665519,3.2997398392674806,6991.752761480964,16243.107769423557,6466.423087490444,0.00018849096899605931,21415.42495447761,2183.765603389293,19328.571341541952,1970.9657570670875,0.9025537145598723,0.9025537145598723,37683.66433868081,35405.22815468563,1.0810783290400454,0.8,4548.019063813064,4273.035954225843,1.0810783290400454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559124907514236,4.717660101481598,-2.603539903426542,7.32120000490814,3.5,3.5,1.0,0.6,0.00015837165298582254,1.0005529529468802,0.00015828412931007617,202.00052488505614,0.0,3.3925504466027897e-06,9.614487965672305,0.015040307684857335,5.531601515773186e-05,0.00010305563782809067,0.0004360466982504711,0.09141588722932964,0.09141588722932964,0.09141588722932964,0.09139204921664214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513004.6603526768,587.3348041488548,0.0,0.09141588722932964,0.09141588734262303,0.09141588734262303,0.375,0.375,0.5,4.426602336575955,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,25854.172072073357,19708.028959704814,0.7622765449523963,1.144695537838103,3.8477978922614935,1.08262671779601,0.6666795242814043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.58879505536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3275984736136,259.3275984736136,-13.822401526386386,241.4630632450407,277.19213409496143,151909.9230342936,151990.81068572655,-80.88765143293178,0.0,nan,277.19213409496143,4.042134094961455,270.04631970056624,-3.1036802994337336,262.90050540756613,-10.249494592433848,255.75469122605256,-17.39530877394742,248.6088771674945,-24.541122832505465,241.4630632450407,-31.686936754959277,1.0,1.0,26022.012520719443,26022.012520719443,276.49384164269173,3.343841642691757,276.49384164269173,276.49384164269173,73730.31200865451,73727.67088457628,2.6411240782326786,0.0,8546.071908451686,8546.071908451686,0.8659760854470651,4252.333409189502,276.49384164269173,3.343841642691757,1.0,0.002,0.30836074043155864,0.004346276953005325,0.00047751533990516307,0.0015224846604365975,0.23875766995258152,0.23875766995258152,0.0,3.4176047408740473e-13,0.9997381559432259,0.9997381559432259,0.0,0.09139195063582763,2.3936706795396193e-05,0.0,0.0,0.0,1601553.2580127718,267.86675873551087,0.0,1.0,1280212.398756297,2615.5941911551677,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4555.0,-33.68144117542301,4.717652870425048,34.85698531307518,23.36677311630922,6.028204628139611,-29.710458846285196,-43.09592015398664,2.0576330694181832,-5.28289938106235,-5.2828993810630145,39.71372488799049,41271.63156040284,25751.422047581756,25751.422047581756,67023.05360798459,73728.09476773563,73729.07220391816,25751.422047581756,99480.49425149991,99480.49425149991,99480.49425149991,125334.8033719055,123352.33324589176,1982.4701260137442,0.0,90611.9958993986,58158.29411494041,36059.66864939799,25854.309120405578,61913.97776980356,19708.138746462675,1450.0,0.0,0.8865148226363084,2.8547622799102865,0.001494314320929203,1.0,1.0,-5.28289938106235,350762.20388420805,1542226.8618924276,4.396787466877532,1542226.8618924276,4.396787466877532,0.7622767506445561,0.09141474822242514,4.231159222284588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231159222284588,1.282273030498688,1.282476004535345,3.2997334589803002,6991.7392424180425,16243.107769423557,6466.438758448594,0.0001884944316377638,21415.40678076237,2183.763750186085,19328.618183084563,1970.9705335751316,0.9025566677746983,0.9025566677746983,37683.533957034415,35405.22815468563,1.081073653515719,0.8,4548.003328129612,4273.035954225843,1.081073653515719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55893084792829,4.717652870425048,-2.60329156385548,7.320944434280528,3.5,3.5,1.0,0.6,0.00015828412931007617,1.0005332580192752,0.00015819976801513462,202.004743730372,0.0,3.535965688126961e-06,10.020926760151807,0.01505798751329797,5.528902779220437e-05,0.00010299510151787181,0.0004357886736374807,0.09141537539392017,0.09141537539392017,0.09141537539392017,0.09139336369714439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513020.7719236587,587.3294630164478,0.0,0.09141537539392017,0.09141474822242514,0.09141474822242514,0.375,0.375,0.5,4.423349398494748,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25854.309120405578,19708.138746462675,0.7622767506445561,1.1445371825703636,3.847695807767802,1.0825189403461783,0.6665963494358406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.99523384984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3253800027026,259.3253800027026,-13.824619997297361,241.45831380967527,277.19244654565586,151935.00950883594,152009.2522973801,-74.24278854418034,0.0,nan,277.19244654565586,4.042446545655878,270.04561977250944,-3.1043802274905374,262.8987931222767,-10.251206877723291,255.7519665906777,-17.398033409322267,248.60514017542104,-24.544859824578936,241.45831380967527,-31.691686190324702,1.0,1.0,26022.012520719443,26022.012520719443,276.4943474984072,3.344347498407217,276.4943474984072,276.4943474984072,73730.7416224562,73729.07220391816,1.6694185380474664,0.0,8546.071908451686,8546.071908451686,0.8659772503632597,4252.315018396011,276.4943474984072,3.344347498407217,1.0,0.002,0.30846774970316676,0.004345933721853711,0.00047768138815923634,0.001522345214944091,0.23884069407961817,0.23884069407961817,0.0,2.6603103327454275e-08,0.9997653170858983,0.9997653170858983,0.0,0.09139329474292043,2.1453479504709125e-05,0.0,0.0,0.0,1601553.6527956785,267.8671006189376,0.0,1.0,1280211.2235844524,2615.598992309465,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4560.0,-33.68636798153155,4.717607157122223,34.85692394075651,23.366100049484544,6.0280573158694875,-29.714919241735647,-43.100203725602455,2.056937456573949,-5.283136571600608,-5.283136571612442,39.71165520437358,41268.41010576166,25751.91510149176,25751.91510149176,67020.32520725342,73726.19514552515,73730.7419048302,25751.91510149176,99482.65700632196,99482.65700632196,99482.65700632196,125336.12324560543,123355.14122911228,1980.9820164931475,0.0,90612.5047820649,58157.12387018079,36061.534346537905,25853.466239283476,61915.000585821384,19707.346723169176,1450.0,0.0,0.8865211330907223,2.8547372842779235,0.001494314320929203,1.0,1.0,-5.283136571600608,350758.9533693115,1542138.159537686,4.39657532537446,1542138.159537686,4.39657532537446,0.762270967489246,0.09140114169615438,4.231179173807206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231179173807206,1.2822764454561328,1.2824793118532183,3.2997402305881756,6991.75359064256,16243.107769423557,6466.422126323415,0.0001884907566217585,21415.426069166428,2183.765717055919,19328.56846854938,1970.965464103377,0.9025535334259975,0.9025535334259975,37683.67611070646,35405.22815468563,1.0810787511885593,0.8,4548.020484571847,4273.035954225843,1.0810787511885593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559037282927682,4.717607157122223,-2.603477448845583,7.3210846059678065,3.5,3.5,1.0,0.6,0.00015819976801513462,1.0005287608060773,0.00015811616238565774,202.00892699295153,0.0,3.4082763530860252e-06,9.659055184645796,0.0150750288950634,5.5261509559292756e-05,0.00010293825845584186,0.0004355502153663416,0.09141201580281956,0.09141201580281956,0.09141201580281956,0.09139321403538399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513023.60564362624,587.3284173083094,0.0,0.09141201580281956,0.09140114169615438,0.09140114169615438,0.375,0.375,0.5,4.420693964427436,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,25853.466239283476,19707.346723169176,0.762270967489246,1.1443886360793087,3.8477668458964027,1.082456990602067,0.6665333072000678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.63336227433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.32299261602134,259.32299261602134,-13.82700738397864,241.4535980418862,277.192387420459,151951.23730115013,152031.04093436632,-79.80363321616292,0.0,nan,277.192387420459,4.042387420459022,270.04462940107413,-3.1053705989258447,262.8968714562913,-10.25312854370867,255.74911358575642,-17.40088641424356,248.6013557906609,-24.548644209339074,241.4535980418862,-31.696401958113768,1.0,1.0,26022.012520719443,26022.012520719443,276.49430568427516,3.3443056842751844,276.49430568427516,276.49430568427516,73728.65661480722,73730.7419048302,-2.085290022980189,0.0,8546.071908451686,8546.071908451686,0.8659759802679199,4252.335069676242,276.49430568427516,3.3443056842751844,1.0,0.002,0.30850774328830094,0.004345709317580845,0.00047774308624463284,0.001522279936681439,0.23887154312231643,0.23887154312231643,0.0,2.302292607166828e-08,0.9999127699161442,0.9999127699161442,0.0,0.09139316876689971,7.97292925467185e-06,0.0,0.0,0.0,1601553.3789049278,267.86686342839937,0.0,1.0,1280212.0388907876,2615.5956613812223,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4565.0,-33.69091514388028,4.717445059358568,34.856843512352256,23.362444282416277,6.025344181457378,-29.719236678333154,-43.1043524184264,2.05317449202529,-5.283522127126048,-5.283522127138919,39.71320347982507,41267.13034997753,25752.490505231024,25752.490505231024,67019.62085520856,73724.01227773019,73722.58203173739,25752.490505231024,99475.07253696841,99475.07253696841,99475.07253696841,125328.9744027576,123349.2589334218,1979.7154693357813,0.0,90615.20431546638,58157.16124854025,36064.49229658459,25853.901865789194,61918.394162373785,19707.78787839901,1450.0,0.0,0.8865135355874629,2.8546966540032854,0.001494314320929203,1.0,1.0,-5.283522127126048,350753.66967619344,1542204.515054468,4.396830734453015,1542204.515054468,4.396830734453015,0.7622751869603503,0.09141428137895208,4.231284596283183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231284596283183,1.282294150871641,1.282496912857274,3.2997768830240415,6991.831252755988,16243.107769423557,6466.332087967206,0.00018847086446288324,21415.53049753826,2183.7763657863043,19328.299337877303,1970.9380204124043,0.9025365652323725,0.9025365652323725,37684.42723872599,35405.22815468563,1.0811056869419262,0.8,4548.111137766332,4273.035954225843,1.0811056869419262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559161494693166,4.717445059358568,-2.603803129761837,7.321248189120405,3.5,3.5,1.0,0.6,0.00015811616238565774,1.0004880255075637,0.00015803903530523804,202.01278804784783,0.0,3.3778167002391963e-06,9.572732528477882,0.015091917978564597,5.523486988973332e-05,0.00010288129249592442,0.00043532002818370965,0.09141413492704828,0.09141413492704828,0.09141413492704828,0.09139113004375764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513048.22050537576,587.3203323088635,0.0,0.09141413492704828,0.09141428137895208,0.09141428137895208,0.375,0.375,0.5,4.417198202743996,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,25853.901865789194,19707.78787839901,0.7622751869603503,1.1442592900132313,3.847639837861072,1.0823862886278575,0.6664761079197126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.54703961816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3199521413323,259.3199521413323,-13.830047858667683,241.44902891932423,277.1908746816037,151951.08924610133,152052.80127016758,-101.71202406624899,0.0,nan,277.1908746816037,4.040874681603725,270.04250687341073,-3.1074931265892474,262.894136998905,-10.255863001094951,255.74576736903785,-17.404232630962127,248.59739800571236,-24.552601994287613,241.44902891932423,-31.700971080675743,1.0,1.0,26022.012520719443,26022.012520719443,276.4929653189624,3.342965318962399,276.4929653189624,276.4929653189624,73721.39578933603,73722.58203173739,-1.1862424013525015,0.0,8546.071908451686,8546.071908451686,0.8659692691703611,4252.441019264599,276.4929653189624,3.342965318962399,1.0,0.002,0.30862515287482684,0.0043450628732070225,0.0004779245209090687,0.0015220751535506883,0.23896226045453436,0.23896226045453436,0.0,-3.255402431998067e-10,0.9997453332364493,0.9997453332364493,0.0,0.09139100119977099,2.3280179181089068e-05,0.0,0.0,0.0,1601552.9336911126,267.86647787287393,0.0,1.0,1280213.3641768317,2615.590246947333,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4570.0,-33.6957478182897,4.717208096347704,34.85675518227465,23.36040650205689,6.024025116600679,-29.723743125989824,-43.10866630459202,2.0510760632622014,-5.284203115178286,-5.284203115184029,39.712727486325434,41264.83980608652,25753.633869694215,25753.633869694215,67018.47367578074,73721.97052725122,73719.1752618428,25753.633869694215,99472.80913153701,99472.80913153701,99472.80913153701,125326.3002747687,123348.51235176479,1977.7879230039077,0.0,90616.70921660126,58156.5481957112,36066.84557876673,25853.49114323168,61920.336721998414,19707.437336916177,1450.0,0.0,0.886511785830191,2.8546248918327164,0.001494314320929203,1.0,1.0,-5.284203115178286,350744.33749757055,1542184.1148397084,4.396889557341437,1542184.1148397084,4.396889557341437,0.7622737381088855,0.09140196658449112,4.231343429864987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231343429864987,1.282304087437787,1.282506752089114,3.299797194220733,6991.874289744501,16243.107769423557,6466.282182233011,0.00018845984070014075,21415.588386663436,2183.782268834254,19328.150166298103,1970.9228091446216,0.9025271599978413,0.9025271599978413,37684.846422394585,35405.22815468563,1.0811207190955012,0.8,4548.161728794288,4273.035954225843,1.0811207190955012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559408311508683,4.717208096347704,-2.6043651430820645,7.321573239429769,3.5,3.5,1.0,0.6,0.00015803903530523804,1.0005186963647166,0.00015795710352985593,202.0168916831551,0.0,3.116131309914569e-06,8.831116132297888,0.01510749863511417,5.52071820825164e-05,0.00010283185322272165,0.00043511688651480393,0.09141330006412902,0.09141330006412902,0.09141330006412902,0.09138865224889432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513064.04114896693,587.3150605418033,0.0,0.09141330006412902,0.09140196658449112,0.09140196658449112,0.375,0.375,0.5,4.413476985994667,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,25853.49114323168,19707.437336916177,0.7622737381088855,1.144121121320905,3.8476662144326172,1.0823338053969451,0.666418207500257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.80542322199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3168927496793,259.3168927496793,-13.833107250320666,241.44440693058223,277.1893784797935,151966.34410185477,152068.66833913885,-102.32423728408092,0.0,nan,277.1893784797935,4.039378479793527,270.0403846727658,-3.1096153272341667,262.89138994777414,-10.258610052225833,255.7423954051872,-17.407604594812767,248.59340106197294,-24.556598938027037,241.44440693058223,-31.705593069417745,1.0,1.0,26022.012520719443,26022.012520719443,276.4918856951544,3.341885695154417,276.4918856951544,276.4918856951544,73718.57356639979,73719.1752618428,-0.6016954430087935,0.0,8546.071908451686,8546.071908451686,0.8659655238781182,4252.500147014312,276.4918856951544,3.341885695154417,1.0,0.002,0.3086930470309266,0.00434467415603418,0.000478028985540118,0.001521977245852,0.239014492770059,0.239014492770059,0.0,6.231392118017515e-09,0.9998534846877608,0.9998534846877608,0.0,0.09138857479681772,1.3391787673402972e-05,0.0,0.0,0.0,1601552.147326271,267.8657968848217,0.0,1.0,1280215.704958286,2615.5806837626956,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4575.0,-33.70052088624126,4.717127801490082,34.85668649298979,23.36252034818756,6.025886432742094,-29.7278801543589,-43.11264397166667,2.053245695110914,-5.283620563479758,-5.283620563481795,39.713003916301304,41260.205178106524,25751.927039802584,25751.927039802584,67012.13221790911,73721.99699355672,73719.99222354127,25751.927039802584,99471.91926334385,99471.91926334385,99471.91926334385,125325.71369773126,123349.16886294051,1976.5448347907507,0.0,90615.18456147185,58154.36563152093,36067.57658883435,25853.794434387404,61921.371023221756,19707.691198683027,1450.0,0.0,0.8865137579302875,2.8546862807428957,0.001494314320929203,1.0,1.0,-5.283620563479758,350752.3207041552,1542195.9621010653,4.396823259800589,1542195.9621010653,4.396823259800589,0.7622746149969531,0.09141298836371622,4.231283951379683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231283951379683,1.2822941469608415,1.282496704974998,3.299776390158394,6991.830208432823,16243.107769423557,6466.3332988734865,0.0001884711319588991,21415.529092989662,2183.7762225622064,19328.302957357213,1970.9383894966388,0.9025367934376322,0.9025367934376322,37684.42264384349,35405.22815468563,1.0811055221671808,0.8,4548.110583212693,4273.035954225843,1.0811055221671808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559039860037567,4.717127801490082,-2.6039601984537937,7.321087999943876,3.5,3.5,1.0,0.6,0.00015795710352985593,1.0005123175788722,0.00015787622076667126,202.0209448541185,0.0,3.3103205185553936e-06,9.381448349585986,0.015124050237706948,5.51816636128074e-05,0.00010277543991704853,0.00043487206951699426,0.09141299580293243,0.09141299580293243,0.09141299580293243,0.09139082087238447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513081.61356885405,587.3092461442473,0.0,0.09141299580293243,0.09141298836371622,0.09141298836371622,0.375,0.375,0.5,4.410150700216102,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,25853.794434387404,19707.691198683027,0.7622746149969531,1.1439694340561735,3.8475560825629462,1.0822133152183955,0.6663322290236939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.355755439276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.31467697260047,259.31467697260047,-13.835323027399511,241.43987669327754,277.18947720976064,152003.71479797093,152077.80611225803,-74.09131428707806,0.0,nan,277.18947720976064,4.039477209760662,270.0395573446622,-3.1104426553377493,262.88963704468574,-10.260362955314235,255.73971683116366,-17.410283168836315,248.58979671205313,-24.560203287946848,241.43987669327754,-31.710123306722437,1.0,1.0,26022.012520719443,26022.012520719443,276.4925638418513,3.3425638418513017,276.4925638418513,276.4925638418513,73723.14659169274,73719.99222354127,3.1543681514740456,0.0,8546.071908451686,8546.071908451686,0.8659693102243279,4252.440371136581,276.4925638418513,3.3425638418513017,1.0,0.002,0.30880430367240963,0.004344256322899907,0.0004782018492475051,0.0015217981488844057,0.23910092462375254,0.23910092462375254,0.0,-1.868089450490773e-12,0.9997565845141819,0.9997565845141819,0.0,0.0913907370267436,2.2251336972636207e-05,0.0,0.0,0.0,1601552.8200230324,267.8663794365202,0.0,1.0,1280213.7025357357,2615.5888645902446,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4580.0,-33.70518844649318,4.71707214894092,34.856629358707764,23.362163942679786,6.025991321550848,-29.732070469650232,-43.116670672874875,2.0528733446422054,-5.2834465546686715,-5.283446554657463,39.712951792787955,41256.95094886155,25751.335661765832,25751.335661765832,67008.28661062739,73720.23413359355,73720.22343967635,25751.335661765832,99471.55910144218,99471.55910144218,99471.55910144218,125325.3946212527,123350.26039743863,1975.1342238140596,0.0,90615.49665626453,58153.16443385792,36069.258024896226,25853.835519810506,61923.09354470673,19707.71963354341,1450.0,0.0,0.8865148365561106,2.8547046178777826,0.001494314320929203,1.0,1.0,-5.2834465546686715,350754.7053241028,1542193.7281814031,4.396786998926763,1542193.7281814031,4.396786998926763,0.7622745034655445,0.09141243011296088,4.231295992664117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231295992664117,1.282296048627212,1.2824985032207186,3.299780886944179,6991.839736582303,16243.107769423557,6466.322250698982,0.00018846869138454826,21415.541908050494,2183.7775293347368,19328.269933624277,1970.93502201305,0.9025347113144228,0.9025347113144229,37684.50843694609,35405.22815468563,1.081108598750848,0.8,4548.120937531282,4273.035954225843,1.081108598750848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558912199918247,4.71707214894092,-2.603847726472252,7.320919875413172,3.5,3.5,1.0,0.6,0.00015787622076667126,1.00050100975091,0.00015779716284941778,202.02490857483946,0.0,3.268002448195648e-06,9.261518938186466,0.015140390249947925,5.515584168760342e-05,0.00010272037907906785,0.00043464032836219884,0.09141243013597575,0.09141243013597575,0.09141243013597575,0.09139151911955859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513096.655447741,587.3042542243619,0.0,0.09141243013597575,0.09141243011296088,0.09141243011296088,0.375,0.375,0.5,4.407014048957691,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,25853.835519810506,19707.71963354341,0.7622745034655445,1.1438258840917825,3.8474589087232056,1.0821211082138409,0.6662611408306853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.23582602787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3124266909698,259.3124266909698,-13.837573309030176,241.4353997714982,277.18945359047814,152021.83574062886,152097.08082041456,-75.24507978569147,0.0,nan,277.18945359047814,4.0394535904781605,270.0386429394881,-3.111357060511864,262.8878320825597,-10.262167917440252,255.7370212665429,-17.412978733457066,248.58621049525158,-24.5637895047484,241.4353997714982,-31.71460022850178,1.0,1.0,26022.012520719443,26022.012520719443,276.4927649059283,3.342764905928334,276.4927649059283,276.4927649059283,73721.23825669994,73720.22343967635,1.014817023591604,0.0,8546.071908451686,8546.071908451686,0.8659685436871679,4252.452472627438,276.4927649059283,3.342764905928334,1.0,0.002,0.30890929534086053,0.0043438196116162954,0.00047836460732181274,0.0015216353941475119,0.23918230366090637,0.23918230366090637,0.0,1.4693246619401634e-12,0.9997702901731452,0.9997702901731452,0.0,0.09139143177946726,2.0998333493622347e-05,0.0,0.0,0.0,1601553.0209573165,267.8665534453313,0.0,1.0,1280213.1044087117,2615.5913082243837,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4585.0,-33.70948267219042,4.717273583495084,34.85659800588595,23.3655217680149,6.028768907183451,-29.735577427623408,-43.12005479643119,2.0563216891378167,-5.283050985338264,-5.2830509852933565,39.710893303222136,41251.5365387387,25750.835764630232,25750.835764630232,67002.37230336893,73721.03834759003,73726.72371765322,25750.835764630232,99477.55948228345,99477.55948228345,99477.55948228345,125330.77527676467,123356.69553392768,1974.0797428370024,0.0,90613.06745797841,58150.6401049281,36069.36372561146,25853.215794481217,61922.57952009268,19707.10162878606,1450.0,0.0,0.8865243395511688,2.8547463035163734,0.001494314320929203,1.0,1.0,-5.283050985338264,350760.1262608441,1542105.5070032612,4.396467533075492,1542105.5070032612,4.396467533075492,0.7622688715186006,0.09139829774669384,4.231201156575468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231201156575468,1.2822801443688554,1.2824824950716518,3.299747855534397,6991.769746988635,16243.107769423557,6466.4033972829875,0.0001884866184541301,21415.44779008245,2183.767931972942,19328.512486194195,1970.9597554918546,0.9025500038876274,0.9025500038876273,37683.83273675414,35405.22815468563,1.081084367850649,0.8,4548.039387676503,4273.035954225843,1.081084367850649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804287679351,4.717273583495084,-2.6035041747508956,7.320777758245979,3.5,3.5,1.0,0.6,0.00015779716284941778,1.0004609444709305,0.00015772446063135926,202.02855538359137,0.0,3.194333701050409e-06,9.052741708776859,0.015156361918453176,5.5134149053036736e-05,0.00010266301379638105,0.0004343878627127707,0.09140888033933917,0.09140888033933917,0.09140888033933917,0.09139383334389423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513094.6880335631,587.304801520368,0.0,0.09140888033933917,0.09139829774669384,0.09139829774669384,0.375,0.375,0.5,4.405354352227305,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,25853.215794481217,19707.10162878606,0.7622688715186006,1.1436724210759388,3.847562906795298,1.082034579674252,0.6661792331398819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.02704879847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.31096679341874,259.31096679341874,-13.839033206581234,241.43120727670637,277.19072675447063,152058.52531098464,152107.7043906824,-49.17907969776133,0.0,nan,277.19072675447063,4.040726754470654,270.0388226795714,-3.111177320428567,262.88691859311956,-10.263081406880417,255.73501464583794,-17.41498535416204,248.58311081080666,-24.56688918919332,241.43120727670637,-31.718792723293603,1.0,1.0,26022.012520719443,26022.012520719443,276.4939210911691,3.343921091169136,276.4939210911691,276.4939210911691,73728.20727706183,73726.72371765322,1.483559408603469,0.0,8546.071908451686,8546.071908451686,0.8659745808653075,4252.357162358345,276.4939210911691,3.343921091169136,1.0,0.002,0.3089303522836099,0.004343804420200865,0.0004783976068046213,0.001521607853431069,0.23919880340231064,0.23919880340231064,0.0,5.460235690240428e-09,0.9999511058530579,0.9999511058530579,0.0,0.09139382890489355,4.468841800283847e-06,0.0,0.0,0.0,1601553.4777339436,267.8669490146617,0.0,1.0,1280211.7447011834,2615.5968632900904,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4590.0,-33.714043343300524,4.717232921934268,34.856566999417964,23.36161897927525,6.026356808277846,-29.74000332854634,-43.12429066104812,2.0523061998651873,-5.2831436717715405,-5.2831436717577365,39.71290340473085,41250.63925088857,25750.969728756907,25750.969728756907,67001.60897964548,73716.63940967277,73721.6247436858,25750.969728756907,99472.5944724427,99472.5944724427,99472.5944724427,125326.51706713767,123353.54673725602,1972.9703298816514,0.0,90615.93131306501,58150.81447623468,36072.35204092259,25853.922594694966,61926.274635617556,19707.784023697153,1450.0,0.0,0.8865165601255893,2.8547365360497676,0.001494314320929203,1.0,1.0,-5.2831436717715405,350758.8560672593,1542191.6543594466,4.396729056681966,1542191.6543594466,4.396729056681966,0.7622744266953536,0.09140508145951724,4.231313071554092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231313071554092,1.2822990040325577,1.2825012644806753,3.2997866006660783,6991.851843273379,16243.107769423557,6466.308212105536,0.00018846559031377244,21415.55819214844,2183.7791898506057,19328.227971329,1970.9307430497674,0.9025320656089779,0.9025320656089779,37684.63012246555,35405.22815468563,1.0811129624575802,0.8,4548.13562368434,4273.035954225843,1.0811129624575802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55883320636644,4.717232921934268,-2.6035829213512787,7.320815843285546,3.5,3.5,1.0,0.6,0.00015772446063135926,1.0004895699051808,0.00015764728126681744,202.0324285994906,0.0,2.9375848175090337e-06,8.325115372820601,0.015171049842540722,5.5107007784273707e-05,0.00010261745284708556,0.0004342065696014588,0.09141163105607186,0.09141163105607186,0.09141163105607186,0.09139271864529289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513118.3530899958,587.2970547329836,0.0,0.09141163105607186,0.09140508145951724,0.09140508145951724,0.375,0.375,0.5,4.402516384133175,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,25853.922594694966,19707.784023697153,0.7622744266953536,1.1435528019933778,3.84729275699308,1.081957688782215,0.6661249928824691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.29942246251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.30843517819306,259.30843517819306,-13.841564821806912,241.42687537735688,277.1899951887548,152053.0344845835,152137.68652138268,-84.65203679918638,0.0,nan,277.1899951887548,4.039995188754801,270.03737114199566,-3.1126288580043138,262.8847470895123,-10.265252910487675,255.73212310269332,-17.417876897306655,248.57949916884525,-24.57050083115473,241.42687537735688,-31.7231246226431,1.0,1.0,26022.012520719443,26022.012520719443,276.49323175936615,3.3432317593661764,276.49323175936615,276.49323175936615,73717.7172461605,73721.6247436858,-3.9074975253024604,0.0,8546.071908451686,8546.071908451686,0.865967456460608,4252.469636911862,276.49323175936615,3.3432317593661764,1.0,0.002,0.3089924003553701,0.0043435322157557065,0.00047849360028986364,0.0015215177077428658,0.23924680014493183,0.23924680014493183,0.0,1.1308032729379774e-08,0.999864149178957,0.999864149178957,0.0,0.09139266400415347,1.2417455363773032e-05,0.0,0.0,0.0,1601553.3707061412,267.86685632822844,0.0,1.0,1280212.063296534,2615.5955616718306,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4595.0,-33.71851935356616,4.717187394561077,34.85652016492665,23.360773524642013,6.025872086083678,-29.744080209599026,-43.128208292741306,2.0514329403105833,-5.283236933804687,-5.283236933801665,39.71278873225416,41247.89527067652,25751.09264553406,25751.09264553406,66998.98791621058,73715.53292567577,73718.66591280393,25751.09264553406,99469.75855833798,99469.75855833798,99469.75855833798,125323.60671500288,123351.7599207302,1971.8467942726909,0.0,90616.57506860075,58149.84814116835,36074.141030480445,25853.848156664895,61927.989187145344,19707.718604912377,1450.0,0.0,0.8865165003609059,2.854726707952075,0.001494314320929203,1.0,1.0,-5.283236933804687,350757.577989188,1542186.7397181718,4.396731065823785,1542186.7397181718,4.396731065823785,0.7622740910943232,0.09141115123025476,4.231338216068869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231338216068869,1.2823032320640952,1.2825053942066105,3.299795329422805,6991.870338461461,16243.107769423557,6466.286764452986,0.00018846085281795018,21415.583071208195,2183.781726808665,19328.163862860252,1970.9242058052703,0.9025280235701666,0.9025280235701667,37684.80927464074,35405.22815468563,1.0811193869552242,0.8,4548.157245453943,4273.035954225843,1.0811193869552242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55885974027447,4.717187394561077,-2.6036633930818676,7.320850787642945,3.5,3.5,1.0,0.6,0.00015764728126681744,1.000480497789026,0.00015757156847655108,202.0362300484181,0.0,3.118546891229889e-06,8.837961889745506,0.01518664257699687,5.5081916598148195e-05,0.00010256536466866925,0.00043398874716757993,0.09141115142731485,0.09141115142731485,0.09141115142731485,0.09139239784326358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513131.51116656646,587.2926843277999,0.0,0.09141115142731485,0.09141115123025476,0.09141115123025476,0.375,0.375,0.5,4.399703372368789,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25853.848156664895,19707.718604912377,0.7622740910943232,1.1434200258801608,3.847265790704669,1.0818854090957284,0.6660622411947863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.81226897943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.30593054033403,259.30593054033403,-13.844069459665945,241.42257266212619,277.1892885178786,152069.664834913,152153.41509782718,-83.75026291416728,0.0,nan,277.1892885178786,4.039288517878617,270.0359453067244,-3.114054693275591,262.8826020928367,-10.267397907163286,255.7292589100614,-17.420741089938588,248.57591575237703,-24.57408424762295,241.42257266212619,-31.72742733787379,1.0,1.0,26022.012520719443,26022.012520719443,276.4927922761678,3.3427922761678133,276.4927922761678,276.4927922761678,73716.52405396622,73718.66591280393,-2.141858837712789,0.0,8546.071908451686,8546.071908451686,0.8659658557836517,4252.494907149213,276.4927922761678,3.3427922761678133,1.0,0.002,0.30908663005741754,0.004343068687508902,0.0004786394283783748,0.0015213605737453436,0.2393197141891874,0.2393197141891874,0.0,2.1237183019107153e-12,0.9997938332814501,0.9997938332814501,0.0,0.09139230529316675,1.8845937088009718e-05,0.0,0.0,0.0,1601553.2630135529,267.8667630661953,0.0,1.0,1280212.383870246,2615.59425197191,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4600.0,-33.72269942792303,4.717496329053236,34.85654480972474,23.367841669265204,6.031426425745107,-29.747303011057983,-43.131322134844936,2.058694251574315,-5.281729907929616,-5.281729907956098,39.71346440440512,41240.79708863346,25748.007560299033,25748.007560299033,66988.80464893249,73718.47835282369,73727.97963109943,25748.007560299033,99475.98719139845,99475.98719139845,99475.98719139845,125330.60544891327,123359.54709524663,1971.0583536666393,0.0,90611.461495215,58145.95932878254,36072.78018492495,25854.618257514805,61927.39844243976,19708.36144195649,1450.0,0.0,0.8865217451085274,2.854885523949343,0.001494314320929203,1.0,1.0,-5.281729907929616,350778.2309646999,1542215.697893129,4.39655475099402,1542215.697893129,4.39655475099402,0.7622762496687854,0.09141185858093274,4.2311383812241665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2311383812241665,1.2822695548782774,1.2824716146221393,3.2997261497219417,6991.723754976668,16243.107769423557,6466.456710205504,0.00018849839840730603,21415.385962630466,2183.7616273274225,19328.6718420873,1970.9760052706379,0.9025600507885102,0.9025600507885101,37683.385465303676,35405.22815468563,1.081068328563348,0.8,4547.985406750839,4273.035954225843,1.081068328563348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55819376635467,4.717496329053236,-2.6024773910033474,7.319973720056583,3.5,3.5,1.0,0.6,0.00015757156847655108,1.0004487382356613,0.00015750089180424775,202.03978027925248,0.0,3.0593453423724086e-06,8.670184700283405,0.015201939303708733,5.506198097137164e-05,0.00010250958750517944,0.00043373225013662196,0.09141115963508971,0.09141115963508971,0.09141115963508971,0.09139802296354538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513143.63933649415,587.2886959287385,0.0,0.09141115963508971,0.09141185858093274,0.09141185858093274,0.375,0.375,0.5,4.397893682041543,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,25854.618257514805,19708.36144195649,0.7622762496687854,1.1432663874870463,3.8471457950926102,1.0817312907338938,0.6659539739420175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.64449178997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3051043535047,259.3051043535047,-13.844895646495274,241.4185880813106,277.19162083437436,152127.84773626583,152155.3730137855,-27.52527751964807,0.0,nan,277.19162083437436,4.041620834374385,270.03701416719537,-3.112985832804611,262.882407547569,-10.26759245243096,255.72780099293092,-17.422199007069054,248.5731944976479,-24.576805502352073,241.4185880813106,-31.73141191868939,1.0,1.0,26022.012520719443,26022.012520719443,276.4953891264842,3.3453891264842355,276.4953891264842,276.4953891264842,73730.59056007508,73727.97963109943,2.6109289756568614,0.0,8546.071908451686,8546.071908451686,0.8659785770856849,4252.294073130287,276.4953891264842,3.3453891264842355,1.0,0.002,0.30915434577642786,0.004343050258328338,0.00047874578305520877,0.0015212694858277955,0.23937289152760438,0.23937289152760438,0.0,1.5268883004314338e-08,0.9998485937948005,0.9998485937948005,0.0,0.09139801825831477,1.3840322617971383e-05,0.0,0.0,0.0,1601555.0032081427,267.86827009207036,0.0,1.0,1280207.203682642,2615.615415677368,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4605.0,-33.727023167883665,4.717489607260331,34.85651717467107,23.36068149833011,6.0267037944681965,-29.751650471729196,-43.13548130504785,2.0513310310554007,-5.282573013678245,-5.282573013660973,39.712885841006724,41241.52414294165,25750.161248872355,25750.161248872355,66991.68539181401,73711.6618437963,73721.1746438572,25750.161248872355,99471.33589272955,99471.33589272955,99471.33589272955,125325.44959513898,123355.45976659263,1969.989828546362,0.0,90616.68721577777,58147.428236221174,36076.95442172955,25854.11370240943,61931.06812413898,19707.931234643296,1450.0,0.0,0.8865195399066831,2.8547966734667996,0.001494314320929203,1.0,1.0,-5.282573013678245,350766.67653822806,1542190.901611145,4.396628883995684,1542190.901611145,4.396628883995684,0.7622744860446192,0.09141042873904359,4.231342636715498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231342636715498,1.2823040086553297,1.2825059831947114,3.2997967784196796,6991.873408711963,16243.107769423557,6466.283203953345,0.00018846006637608203,21415.58720144614,2183.7821479757245,19328.153220288557,1970.9231205649796,0.9025273525529749,0.902527352552975,37684.840771287745,35405.22815468563,1.0811205164434687,0.8,4548.16104676556,4273.035954225843,1.0811205164434687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658680712602,4.717489607260331,-2.603096390997623,7.320585998257954,3.5,3.5,1.0,0.6,0.00015750089180424775,1.0004641809954302,0.00015742781680353548,202.04345264894732,0.0,2.855899868606782e-06,8.093620227631622,0.015216218803051768,5.503536329901067e-05,0.00010246552850523708,0.0004335667595577969,0.0914104300427586,0.0914104300427586,0.0914104300427586,0.09139495110739365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513152.1347360377,587.2858483548493,0.0,0.0914104300427586,0.09141042873904359,0.09141042873904359,0.375,0.375,0.5,4.395571843199744,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,25854.11370240943,19707.931234643296,0.7622744860446192,1.143154260219411,3.8470405227389204,1.0817137088210909,0.6659262530443403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.06792731732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.30233380603045,259.30233380603045,-13.84766619396953,241.4144170807467,277.1902506301588,152101.10737296933,152193.7491412704,-92.64176830108681,0.0,nan,277.1902506301588,4.040250630158823,270.0350838650617,-3.1149161349382553,262.8799171224905,-10.27008287750948,255.7247504106993,-17.425249589300677,248.5695837270256,-24.58041627297439,241.4144170807467,-31.73558291925329,1.0,1.0,26022.012520719443,26022.012520719443,276.4937497500113,3.343749750011341,276.4937497500113,276.4937497500113,73712.71230947539,73721.1746438572,-8.462334381809342,0.0,8546.071908451686,8546.071908451686,0.8659655743692958,4252.499349899075,276.4937497500113,3.343749750011341,1.0,0.002,0.3092322547162404,0.00434252948935015,0.0004788655948153605,0.0015211344137048542,0.23943279740768025,0.23943279740768025,0.0,8.5202144818608e-12,0.9998295403661485,0.9998295403661485,0.0,0.09139484695083053,1.5581788213069523e-05,0.0,0.0,0.0,1601554.0296601783,267.86742698632173,0.0,1.0,1280210.1017444904,2615.6035755884454,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4610.0,-33.73132200493832,4.717446536431978,34.856469763342815,23.35956139666962,6.0258775915807234,-29.75547249523822,-43.13915156582368,2.050175070079179,-5.283000613948445,-5.283000613952325,39.712672686205906,41238.57786247573,25751.151412239575,25751.151412239575,66989.7292747153,73710.9798539836,73717.22061845998,25751.151412239575,99468.37203069955,99468.37203069955,99468.37203069955,125322.25934659434,123353.39449623301,1968.8648503613267,0.0,90617.53775018103,58146.63440044919,36078.78149970204,25853.887315894786,61932.66881559683,19707.741293976218,1450.0,0.0,0.8865181296957088,2.854751611756982,0.001494314320929203,1.0,1.0,-5.283000613948445,350760.8165620433,1542181.7662204802,4.396676291656699,1542181.7662204802,4.396676291656699,0.7622738141146008,0.09140987554143963,4.23137580758772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23137580758772,1.2823095455183675,1.2825114272202063,3.2998083983514346,6991.8980299529985,16243.107769423557,6466.254649899255,0.00018845375961677656,21415.62032558897,2183.7855256982734,19328.067870310046,1970.9144172892932,0.9025219711807945,0.9025219711807945,37685.07711008898,35405.22815468563,1.0811289916990996,0.8,4548.189570355089,4273.035954225843,1.0811289916990996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558872426177856,4.717446536431978,-2.603420958163495,7.320867494595473,3.5,3.5,1.0,0.6,0.00015742781680353548,1.0004615234566412,0.00015735519369062292,202.0471039887846,0.0,2.9528650892465086e-06,8.368419662924605,0.015230983128498,5.5011884419352904e-05,0.00010241593238418257,0.00043336029860196985,0.09141001637348925,0.09141001637348925,0.09141001637348925,0.09139336309612675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513163.2588354682,587.2821474855035,0.0,0.09141001637348925,0.09140987554143963,0.09140987554143963,0.375,0.375,0.5,4.3930772333031864,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,25853.887315894786,19707.741293976218,0.7622738141146008,1.1430147069356071,3.8470861287105,1.081654166626918,0.6658614694170971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.34272675261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.29967304581146,259.29967304581146,-13.850326954188517,241.41027101788666,277.1890751727163,152117.41582776498,152206.40763545092,-88.99180768595501,0.0,nan,277.1890751727163,4.039075172716309,270.03331428603485,-3.1166857139651256,262.87755342317104,-10.27244657682894,255.72179258949686,-17.42820741050312,248.56603178556293,-24.58396821443705,241.41027101788666,-31.73972898211332,1.0,1.0,26022.012520719443,26022.012520719443,276.49285947804583,3.3428594780458525,276.49285947804583,276.49285947804583,73712.26406348837,73717.22061845998,-4.956554971606238,0.0,8546.071908451686,8546.071908451686,0.865963462741558,4252.532686625659,276.49285947804583,3.3428594780458525,1.0,0.002,0.30931520497578413,0.004342106785196719,0.00047899362473411566,0.0015210103541432602,0.23949681236705783,0.23949681236705783,0.0,3.978877376013823e-09,0.9998184326311865,0.9998184326311865,0.0,0.091393278490854,1.6597050585626268e-05,0.0,0.0,0.0,1601553.5358992466,267.86699938605153,0.0,1.0,1280211.5715572096,2615.5975706685017,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4615.0,-33.73520597077218,4.717697608042484,34.856464816022694,23.36387032354253,6.028973167920693,-29.758765071177972,-43.142327399086184,2.0546000951648313,-5.282254743118187,-5.282254743094431,39.71373536528535,41233.83394309576,25749.877304177557,25749.877304177557,66983.71124727331,73714.01620957672,73720.11926142992,25749.877304177557,99469.99656560748,99469.99656560748,99469.99656560748,125324.53272136248,123356.58788009314,1967.9448412693387,0.0,90614.43381398507,58143.83359653987,36078.44468605022,25854.53615575501,61932.98084180523,19708.31571636435,1450.0,0.0,0.8865180785459609,2.8548302140713795,0.001494314320929203,1.0,1.0,-5.282254743118187,350771.0382736316,1542227.310936949,4.39667801118141,1542227.310936949,4.39667801118141,0.7622769017257127,0.0914114423173214,4.231254486620112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231254486620112,1.2822890769072048,1.2824908622578746,3.2997664589217384,6991.809165334066,16243.107769423557,6466.357697692439,0.00018847652196562489,21415.500793091524,2183.773336775711,19328.37588705983,1970.9458262566554,0.9025413915744158,0.9025413915744158,37684.21270979251,35405.22815468563,1.081097993834257,0.8,4548.085246396788,4273.035954225843,1.081097993834257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597385887013,4.717697608042484,-2.6028076667770055,7.32050527481949,3.5,3.5,1.0,0.6,0.00015735519369062292,1.0004169877694589,0.000157289605848721,202.05040305004644,0.0,2.9346579293264196e-06,8.316820571711073,0.015245656418144633,5.499157590396902e-05,0.0001023636177866539,0.0004331265170264456,0.09141097083885028,0.09141097083885028,0.09141097083885028,0.09139587423435268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513178.93943036045,587.2770003927257,0.0,0.09141097083885028,0.0914114423173214,0.0914114423173214,0.375,0.375,0.5,4.390927045917325,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,25854.53615575501,19708.31571636435,0.7622769017257127,1.1428938886336992,3.847057743157942,1.0815515471210584,0.665781517095373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.291127661396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.29820445768155,259.29820445768155,-13.851795542318428,241.4064470742001,277.18996207280605,152159.72366216406,152208.79808757035,-49.074425406282636,0.0,nan,277.18996207280605,4.039962072806077,270.03325892790883,-3.116741072091145,262.876555859477,-10.273444140522997,255.71985283767688,-17.430147162323095,248.56314997402058,-24.586850025979402,241.4064470742001,-31.74355292579989,1.0,1.0,26022.012520719443,26022.012520719443,276.49394452730064,3.343944527300664,276.49394452730064,276.49394452730064,73722.67981206214,73720.11926142992,2.5605506322172005,0.0,8546.071908451686,8546.071908451686,0.8659711859238989,4252.410759053213,276.49394452730064,3.343944527300664,1.0,0.002,0.3093925817497084,0.004341938183403079,0.0004791141868132528,0.0015209094175883209,0.2395570934066264,0.2395570934066264,0.0,2.360440157353136e-08,0.9998293212463231,0.9998293212463231,0.0,0.09139584032627487,1.5601991046531348e-05,0.0,0.0,0.0,1601554.3971735935,267.8677452568818,0.0,1.0,1280209.0077341646,2615.6080451803355,,,,,,,,,,,,,,,,,8.0,16243.107769423557
