time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4620.0,-33.73939501774129,4.717589606861328,34.85641232044474,23.357962548639648,6.025270519965139,-29.762926933748215,-43.146305764652766,2.048525510133515,-5.282986718017355,-5.282986718007071,39.712525662033805,41234.0266042953,25751.484036536127,25751.484036536127,66985.51064083143,73707.55833139703,73715.04339195056,25751.484036536127,99466.52742848669,99466.52742848669,99466.52742848669,125320.36551233992,123353.5495558044,1966.8159565355143,0.0,90618.73198123561,58144.87321564378,36082.06529510203,25853.838083853236,61935.90337895526,19707.693295039247,1450.0,0.0,0.8865187350723075,2.854753076140169,0.001494314320929203,1.0,1.0,-5.282986718017355,350761.006995295,1542175.4650812987,4.396655940442049,1542175.4650812987,4.396655940442049,0.7622734091209264,0.09140969046918533,4.231422579827885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231422579827885,1.2823175166642045,1.2825192223814335,3.299824360845841,6991.9318525632,16243.107769423557,6466.215420771269,0.00018844509576872897,21415.66583617408,2183.790166486423,19327.95061182128,1970.9024602510829,0.9025145778644736,0.9025145778644736,37685.4103565051,35405.22815468563,1.0811409421443325,0.8,4548.229789667092,4273.035954225843,1.0811409421443325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589442294149505,4.717589606861328,-2.603372450433946,7.320962057295274,3.5,3.5,1.0,0.6,0.000157289605848721,1.0004497641659684,0.00015721889442379603,202.0539613596567,0.0,2.6504099782928215e-06,7.511261878481856,0.015258908468036098,5.4966145222169314e-05,0.00010232346062655169,0.0004329738017413203,0.09140920798669862,0.09140920798669862,0.09140920798669862,0.09139347238739413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513184.90370666806,587.2749600668957,0.0,0.09140920798669862,0.09140969046918533,0.09140969046918533,0.375,0.375,0.5,4.388491673320265,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,25853.838083853236,19707.693295039247,0.7622734091209264,1.142784545924887,3.8469739790800865,1.0815295650243464,0.6657532118649278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.48556896817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.29543165669196,259.29543165669196,-13.854568343308017,241.40244273552418,277.1884209291861,152145.83968496585,152238.49679175264,-92.65710678678585,0.0,nan,277.1884209291861,4.038420929186145,270.0312247679032,-3.118775232096766,262.87402946627856,-10.27597053372142,255.71683376359553,-17.433166236404446,248.5596382776642,-24.590361722335786,241.40244273552418,-31.7475572644758,1.0,1.0,26022.012520719443,26022.012520719443,276.4926186105708,3.34261861057081,276.4926186105708,276.4926186105708,73707.82455089381,73715.04339195056,-7.218841056746896,0.0,8546.071908451686,8546.071908451686,0.865960485262762,4252.579692727024,276.4926186105708,3.34261861057081,1.0,0.002,0.3094744387665729,0.004341342106655074,0.00047924022183429613,0.0015207417123873019,0.23962011091714805,0.23962011091714805,0.0,-1.806577840188922e-08,0.9998212856337839,0.9998212856337839,0.0,0.09139335424428713,1.6336224898208662e-05,0.0,0.0,0.0,1601553.5519452742,267.8670132819826,0.0,1.0,1280211.5237920573,2615.5977658127363,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4625.0,-33.742810567011105,4.717745289525944,34.85636927225994,23.36043744524943,6.0269825547479945,-29.76542479935843,-43.14873927561564,2.051064388459339,-5.283052648273724,-5.2830526482636495,39.710845101663885,41228.6688431885,25752.054689808203,25752.054689808203,66980.7235329967,73709.59504096369,73717.50675954306,25752.054689808203,99469.56144935125,99469.56144935125,99469.56144935125,125322.75894908325,123356.63122054595,1966.1277285372928,0.0,90616.97560578326,58142.983565784554,36082.21337777634,25853.197499731992,61935.41087750833,19707.08422055885,1450.0,0.0,0.8865245062423524,2.8547461282729425,0.001494314320929203,1.0,1.0,-5.283052648273724,350760.10347160994,1542103.4412636177,4.3964619293950955,1542103.4412636177,4.3964619293950955,0.7622687375812274,0.09139869976221858,4.231353829943167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231353829943167,1.2823058323467749,1.2825074455476935,3.299800814443211,6991.881960561515,16243.107769423557,6466.273286369606,0.0001884578758201988,21415.598706147524,2183.7833211287775,19328.123575967074,1970.9200976854559,0.9025254834654133,0.9025254834654133,37684.92052184015,35405.22815468563,1.0811233763461325,0.8,4548.170671812355,4273.035954225843,1.0811233763461325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067415702364,4.717745289525944,-2.6033790003982067,7.3211242899241515,3.5,3.5,1.0,0.6,0.00015721889442379603,1.0003667126497482,0.00015716126140118982,202.05686272085345,0.0,2.8575047038957826e-06,8.098168330840648,0.015273195991555577,5.495059499297092e-05,0.00010226829943082511,0.00043273336047839646,0.09140655957662897,0.09140655957662897,0.09140655957662897,0.09139384491810566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513181.5486250704,587.2759870350286,0.0,0.09140655957662897,0.09139869976221858,0.09139869976221858,0.375,0.375,0.5,4.387495279337088,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,25853.197499731992,19707.08422055885,0.7622687375812274,1.1426313683013125,3.8471701510733043,1.0814608732549889,0.6656720002185466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.07247542053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.29367501202904,259.29367501202904,-13.856324987970936,241.39888795800886,277.1884621134632,152179.80137172953,152238.83882149163,-59.03744976208068,0.0,nan,277.1884621134632,4.038462113463197,270.03054713410694,-3.119452865893038,262.8726324722397,-10.277367527760305,255.7147175951966,-17.435282404803388,248.55680279915896,-24.59319720084102,241.39888795800886,-31.75111204199112,1.0,1.0,26022.012520719443,26022.012520719443,276.4928409259104,3.342840925910423,276.4928409259104,276.4928409259104,73715.29468454684,73717.50675954306,-2.2120749962195987,0.0,8546.071908451686,8546.071908451686,0.8659648618185594,4252.510599092883,276.4928409259104,3.342840925910423,1.0,0.002,0.3094978123344633,0.004341334030888834,0.00047927635186428857,0.001520742584669879,0.2396381759321443,0.2396381759321443,0.0,1.8936534167558056e-08,0.9999468629186062,0.9999468629186062,0.0,0.09139384310207004,4.8566601485489784e-06,0.0,0.0,0.0,1601553.4758137048,267.86694735172625,0.0,1.0,1280211.7504172653,2615.596839937067,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4630.0,-33.74687671178073,4.717649322502695,34.85631662216103,23.357121284957998,6.024823295583348,-29.76970671103855,-43.1528190622106,2.0476532941366057,-5.283245125818098,-5.283245125821525,39.71235040896377,41229.13422228096,25752.303204434862,25752.303204434862,66981.43742671583,73706.31756370308,73711.78508772491,25752.303204434862,99464.08829215978,99464.08829215978,99464.08829215978,125317.77249678005,123352.50172228455,1965.2707744954946,0.0,90619.39830830506,58143.03999069343,36084.84257512402,25853.684204620262,61938.52677974428,19707.56216987346,1450.0,0.0,0.8865180516345832,2.8547258446662642,0.001494314320929203,1.0,1.0,-5.283245125818098,350757.4657246765,1542167.9541369718,4.396678915873685,1542167.9541369718,4.396678915873685,0.7622728742989582,0.09140864722014602,4.231448556432572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231448556432572,1.2823218454153422,1.2825233872260173,3.2998334790607986,6991.951172966538,16243.107769423557,6466.193009966235,0.00018844014666435674,21415.691836911752,2183.7928178237985,19327.883624425303,1970.8956294377085,0.9025103541652605,0.9025103541652605,37685.59543627681,35405.22815468563,1.0811475792434018,0.8,4548.252126834797,4273.035954225843,1.0811475792434018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559121062278533,4.717649322502695,-2.60354561834588,7.321194940848575,3.5,3.5,1.0,0.6,0.00015716126140118982,1.000436593097283,0.00015709267582329168,202.0603168344475,0.0,2.3290295473860037e-06,6.6004697372919345,0.015284841139292507,5.4924534133472184e-05,0.00010223672726771763,0.0004326094520113744,0.0914086472878017,0.0914086472878017,0.0914086472878017,0.0913925301289012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513200.6969468959,587.269712190297,0.0,0.0914086472878017,0.09140864722014602,0.09140864722014602,0.375,0.375,0.5,4.385077706682923,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,25853.684204620262,19707.56216987346,0.7622728742989582,1.1425610112181364,3.8469805688414764,1.0814179947305549,0.6656460262429765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.57477682698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2912004224913,259.2912004224913,-13.858799577508705,241.39510918463216,277.1872916828127,152178.6531338002,152261.39863890113,-82.74550510092429,0.0,nan,277.1872916828127,4.037291682812736,270.0288551129454,-3.1211448870545837,262.87041869346433,-10.279581306535647,255.71198217206143,-17.438017827938552,248.55354568903135,-24.596454310968625,241.39510918463216,-31.754890815367816,1.0,1.0,26022.012520719443,26022.012520719443,276.49197893938054,3.3419789393805672,276.49197893938054,276.49197893938054,73707.39390660445,73711.78508772491,-4.391181120459805,0.0,8546.071908451686,8546.071908451686,0.8659588316153042,4252.605799214735,276.49197893938054,3.3419789393805672,1.0,0.002,0.3095788403163236,0.004340891470041427,0.0004794016377479606,0.0015205983625193882,0.2397008188739803,0.2397008188739803,0.0,2.673486432236416e-13,0.9998227126528134,0.9998227126528134,0.0,0.09139244162357045,1.6205596575573933e-05,0.0,0.0,0.0,1601553.2535539714,267.8667548741819,0.0,1.0,1280212.41202901,2615.5941369296793,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4635.0,-33.75048002143421,4.718033544346232,34.856317463642185,23.362672479730122,6.028761674972823,-29.772552629951345,-43.15557167921213,2.0533558877273177,-5.2823954760656875,-5.282395476116443,39.71296295347462,41223.46362951653,25751.104727691385,25751.104727691385,66974.56835720791,73710.43427550414,73716.2103600617,25751.104727691385,99467.31508775309,99467.31508775309,99467.31508775309,125321.5185988207,123356.88774181371,1964.630857006986,0.0,90615.38377279566,58139.86676717577,36083.90778402209,25854.20351106761,61938.11129508971,19708.006089714694,1450.0,0.0,0.8865201668056083,2.8548153830409495,0.001494314320929203,1.0,1.0,-5.2823954760656875,350769.1095952425,1542194.2065080707,4.396607809301197,1542194.2065080707,4.396607809301197,0.7622747334404687,0.09140875110374323,4.231291692268008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231291692268008,1.2822954153064405,1.2824968650115594,3.299779163022915,6991.836083800009,16243.107769423557,6466.326486252217,0.00018846962702289598,21415.53699509311,2183.777028352507,19328.282593976335,1970.9363130096758,0.9025355095417397,0.9025355095417397,37684.47779700405,35405.22815468563,1.0811074999869659,0.8,4548.117239614879,4273.035954225843,1.0811074999869659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55886234843634,4.718033544346232,-2.6028206781673107,7.3208542225135425,3.5,3.5,1.0,0.6,0.00015709267582329168,1.0003868999626042,0.00015703192017924665,202.06337786887528,0.0,2.77168472007446e-06,7.854954496691019,0.015298699562892879,5.4906957430591954e-05,0.00010218571839269972,0.00043237758130346853,0.09140895068734017,0.09140895068734017,0.09140895068734017,0.09139561471548426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513210.74640749773,587.2664098987146,0.0,0.09140895068734017,0.09140875110374323,0.09140875110374323,0.375,0.375,0.5,4.383631052354653,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,25854.20351106761,19708.006089714694,0.7622747334404687,1.1424334602631434,3.8470161713014384,1.0813143468021358,0.6655589388755647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.829261586376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2901229533341,259.2901229533341,-13.859877046665872,241.39162047416707,277.1886247665497,152225.00183288267,152261.49118786087,-36.48935497817571,0.0,nan,277.1886247665497,4.038624766549731,270.0292242675815,-3.1207757324184513,262.8698236595744,-10.280176340425555,255.71042280240923,-17.43957719759075,248.5510217497226,-24.598978250277383,241.39162047416707,-31.758379525832908,1.0,1.0,26022.012520719443,26022.012520719443,276.4933464026945,3.3433464026945217,276.4933464026945,276.4933464026945,73720.91796382617,73716.2103600617,4.7076037644728785,0.0,8546.071908451686,8546.071908451686,0.8659688174464556,4252.448150729348,276.4933464026945,3.3433464026945217,1.0,0.002,0.3096420355024079,0.004340954955363667,0.000479500342270606,0.0015205729084796931,0.239750171135303,0.239750171135303,0.0,7.325075029917041e-08,0.9998564039622048,0.9998564039622048,0.0,0.09139562516926493,1.3125934478308342e-05,0.0,0.0,0.0,1601554.2346666092,267.8676045239343,0.0,1.0,1280209.4914841412,2615.60606881286,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4640.0,-33.75430330901233,4.718007318321742,34.85627476673162,23.358126868866407,6.026126694066246,-29.776248990939138,-43.159108597878344,2.0486802375246866,-5.282800186073132,-5.282800186088594,39.71136487354343,41223.004313699945,25752.079323856615,25752.079323856615,66975.08363755656,73704.5654994432,73713.98109425609,25752.079323856615,99466.0604181127,99466.0604181127,99466.0604181127,125319.53638218287,123355.63221962439,1963.9041625584753,0.0,90618.71043846424,58140.509358766685,36086.89008855284,25853.47596407017,61940.36605262301,19707.33497323873,1450.0,0.0,0.8865239071180657,2.8547727333359347,0.001494314320929203,1.0,1.0,-5.282800186073132,350763.56328268046,1542125.7168675996,4.396482070245136,1542125.7168675996,4.396482070245136,0.76227022627932,0.09140804149286227,4.231421689760865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231421689760865,1.2823173268537775,1.2825187020891482,3.2998241551822796,6991.9314167867915,16243.107769423557,6466.215926235251,0.00018844520739634354,21415.665249753318,2183.7901066881473,19327.952122686947,1970.9026143165045,0.9025146731274005,0.9025146731274006,37685.40401489474,35405.22815468563,1.0811407147295855,0.8,4548.229024301905,4273.035954225843,1.0811407147295855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559072733427008,4.718007318321742,-2.60312397488554,7.321131293207282,3.5,3.5,1.0,0.6,0.00015703192017924665,1.0004105373005054,0.00015696747917407937,202.06662586900978,0.0,2.4552981320674154e-06,6.958314906279055,0.015310976053553216,5.4884380249521654e-05,0.000102147539929725,0.00043222931601435245,0.0914065324823545,0.0914065324823545,0.0914065324823545,0.09139463490558088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513210.6391219346,587.2663637352002,0.0,0.0914065324823545,0.09140804149286227,0.09140804149286227,0.375,0.375,0.5,4.382051379090674,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,25853.47596407017,19707.33497323873,0.76227022627932,1.1423263188527386,3.846935126306402,1.0812833036965939,0.665527295700479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.93262199597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2879059171139,259.2879059171139,-13.862094082886074,241.38798821631022,277.1878234092247,152215.42576731855,152289.51801924195,-74.09225192339198,0.0,nan,277.1878234092247,4.0378234092247,270.027856480317,-3.122143519682993,262.8678895268379,-10.28211047316205,255.7079224852972,-17.442077514702788,248.54795538469654,-24.60204461530344,241.38798821631022,-31.762011783689758,1.0,1.0,26022.012520719443,26022.012520719443,276.4926808400371,3.342680840037133,276.4926808400371,276.4926808400371,73708.18982537417,73713.98109425609,-5.791268881919677,0.0,8546.071908451686,8546.071908451686,0.865960541923632,4252.57879820967,276.4926808400371,3.342680840037133,1.0,0.002,0.3097096400773946,0.004340606568120736,0.00047960463064361373,0.0015204735887504612,0.23980231532180685,0.23980231532180685,0.0,7.821939407466616e-08,0.9998525621859409,0.9998525621859409,0.0,0.09139456449103714,1.3477001825133496e-05,0.0,0.0,0.0,1601553.767338751,267.86719981392685,0.0,1.0,1280210.8826164603,2615.6003853335505,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4645.0,-33.75811947608323,4.717887428008834,34.85621833039292,23.355690633785002,6.024283924604343,-29.779876149543217,-43.16258387463165,2.046172753012493,-5.283474903347326,-5.28347490334374,39.71133040726934,41221.72560005251,25753.508003232877,25753.508003232877,66975.2336032854,73703.25301406789,73709.61020247439,25753.508003232877,99463.11820570726,99463.11820570726,99463.11820570726,125316.34792900448,123353.5324086963,1962.815520308181,0.0,90620.50267722626,58140.31070654869,36089.102189641744,25853.229723297223,61942.33191293897,19707.141498442226,1450.0,0.0,0.8865205848019961,2.8547016304736323,0.001494314320929203,1.0,1.0,-5.283474903347326,350754.3168324248,1542124.2397568196,4.396593757372285,1542124.2397568196,4.396593757372285,0.7622700029885803,0.09140084769291297,4.231491733834448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231491733834448,1.2823291436804825,1.2825304381326876,3.2998483694205176,6991.982723851987,16243.107769423557,6466.156409142474,0.00018843206448645596,21415.73430302054,2183.797148161762,19327.774222113756,1970.8844735066264,0.9025034560401558,0.9025034560401558,37685.903068883854,35405.22815468563,1.0811586111968554,0.8,4548.2892548313985,4273.035954225843,1.0811586111968554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559381140855607,4.717887428008834,-2.603650028489496,7.32153745649833,3.5,3.5,1.0,0.6,0.00015696747917407937,1.0004097855884706,0.00015690318251110113,202.06986791561422,0.0,2.6042752963521382e-06,7.38051618986196,0.015323997430034977,5.486220491581644e-05,0.00010210527425826292,0.00043205762400473885,0.09140657095483574,0.09140657095483574,0.09140657095483574,0.09139201607036693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513220.68858139066,587.2630283169962,0.0,0.09140657095483574,0.09140084769291297,0.09140084769291297,0.375,0.375,0.5,4.379956270268815,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,25853.229723297223,19707.141498442226,0.7622700029885803,1.1422208672146996,3.846976261061762,1.0812514081229658,0.6654855302830762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.35482327955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2853674239028,259.2853674239028,-13.864632576097165,241.38431067981887,277.1864240514989,152220.0936436829,152304.99661233416,-84.90296865129142,0.0,nan,277.1864240514989,4.036424051498898,270.0260014391423,-3.1239985608576717,262.86557881056933,-10.284421189430645,255.70515613551206,-17.444843864487922,248.5447334268755,-24.60526657312448,241.38431067981887,-31.76568932018111,1.0,1.0,26022.012520719443,26022.012520719443,276.49149467239533,3.3414946723953562,276.49149467239533,276.49149467239533,73704.4268935797,73709.61020247439,-5.183308894687798,0.0,8546.071908451686,8546.071908451686,0.8659560829802416,4252.649192503621,276.49149467239533,3.3414946723953562,1.0,0.002,0.3097539581080834,0.0043403328545477135,0.0004796725902409345,0.0015204155779428023,0.23983629512046725,0.23983629512046725,0.0,8.816818373698701e-08,0.9999027749510292,0.9999027749510292,0.0,0.09139196124102006,8.886451892916642e-06,0.0,0.0,0.0,1601552.9882220998,267.86652509665265,0.0,1.0,1280213.2018527284,2615.5909101188827,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4650.0,-33.76192787677924,4.717678547708763,34.856150506165264,23.353878396470122,6.023181009238841,-29.783409439658655,-43.16597718335686,2.044306050508259,-5.283707894980125,-5.283707895046917,39.711894605583154,41219.95678701937,25753.570090095873,25753.570090095873,66973.52687711525,73701.14424470752,73705.22303298405,25753.570090095873,99458.79312307993,99458.79312307993,99458.79312307993,125312.14957691776,123350.31413372568,1961.835443192081,0.0,90621.8503440922,58139.91831765247,36091.035584933044,25853.356453837823,61944.392038770864,19707.277397524354,1450.0,0.0,0.8865173436304379,2.854677077741066,0.001494314320929203,1.0,1.0,-5.283707894980125,350751.1239164588,1542148.4195812924,4.396702717191002,1542148.4195812924,4.396702717191002,0.7622715229534109,0.09140795491224185,4.231544346143586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231544346143586,1.2823379745310677,1.2825391879151564,3.2998666733635496,6992.02150771086,16243.107769423557,6466.111412208459,0.00018842212928313112,21415.786514604373,2183.802472261616,19327.639723266788,1970.8707584411384,0.9024949753811944,0.9024949753811944,37686.27792296216,35405.22815468563,1.0811720537969258,0.8,4548.334495747434,4273.035954225843,1.0811720537969258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559394543477699,4.717678547708763,-2.603876559639033,7.3215551073477965,3.5,3.5,1.0,0.6,0.00015690318251110113,1.0004089644330771,0.00015683904092164626,202.0731034594367,0.0,2.5984836390852173e-06,7.364102633167506,0.015336989848230403,5.484056061210498e-05,0.00010206262189899615,0.00043188251064928774,0.09140723143376256,0.09140723143376256,0.09140723143376256,0.09139089589371323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513235.86601531086,587.2580223981813,0.0,0.09140723143376256,0.09140795491224185,0.09140795491224185,0.375,0.375,0.5,4.377409737704019,6.679101716144942e-11,6.679101716144942e-11,6.679101716144942e-11,6.679101716144942e-11,6.679101716144942e-11,6.679101716144942e-11,25853.356453837823,19707.277397524354,0.7622715229534109,1.142110668728705,3.8468782385135825,1.081187895672568,0.6654348429349325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.338409722855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.282871485484,259.282871485484,-13.867128514515969,241.380636378093,277.18510670984307,152233.09013979914,152316.4965545128,-83.4064147136397,0.0,nan,277.18510670984307,4.035106709843092,270.0242125754023,-3.125787424597661,262.8633184762517,-10.286681523748257,255.7024244037602,-17.447575596239773,248.5415303695539,-24.60846963044608,241.380636378093,-31.76936362190699,1.0,1.0,26022.012520719443,26022.012520719443,276.4907483256049,3.3407483256049204,276.4907483256049,276.4907483256049,73701.13293884098,73705.22303298405,-4.090094143073657,0.0,8546.071908451686,8546.071908451686,0.8659527337269973,4252.702067874304,276.4907483256049,3.3407483256049204,1.0,0.002,0.30984021106001153,0.00433961152771373,0.00047980592681452013,0.001520175972392304,0.23990296340726006,0.23990296340726006,0.0,-1.8100793175955532e-08,0.9998117894988838,0.9998117894988838,0.0,0.09139075097524181,1.7203937000037362e-05,0.0,0.0,0.0,1601552.7191780144,267.86629210501985,0.0,1.0,1280214.0027233653,2615.587638181844,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4655.0,-33.76564404561309,4.717561381867033,34.85609726123956,23.354694339819275,6.023939422858084,-29.786683474069356,-43.16912406412882,2.045142625818554,-5.283628717261081,-5.283628717214949,39.71189999839531,41216.79676538342,25753.064505136103,25753.064505136103,66969.86127051953,73700.98136998422,73705.62721951619,25753.064505136103,99458.6917246523,99458.6917246523,99458.6917246523,125312.07757151162,123351.3400811747,1960.737490336918,0.0,90621.26152264941,58138.52600468291,36091.928353296105,25853.385846859328,61945.31420015544,19707.30057747089,1450.0,0.0,0.8865177286153885,2.8546854214956645,0.001494314320929203,1.0,1.0,-5.283628717261081,350752.2089648989,1542148.650701577,4.396689774962773,1542148.650701577,4.396689774962773,0.7622715529101554,0.09140569363523757,4.231521452073818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231521452073818,1.2823342085217433,1.282535339059666,3.2998585111067547,6992.004212868156,16243.107769423557,6466.131478383287,0.00018842655970490872,21415.76323056025,2183.800097949886,19327.69970240618,1970.876874611226,0.902498757309083,0.902498757309083,37686.11480658246,35405.22815468563,1.081166204294615,0.8,4548.3148093284635,4273.035954225843,1.081166204294615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559285403414521,4.717561381867033,-2.6038499913059883,7.321411373173021,3.5,3.5,1.0,0.6,0.00015683904092164626,1.0003990706547996,0.00015677647603069952,202.07626073651684,0.0,2.5922580083934763e-06,7.346459195787112,0.01534995113827237,5.482049521860305e-05,0.00010201854570304322,0.00043169366465180064,0.09140690160507706,0.09140690160507706,0.09140690160507706,0.09139120270250486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513247.3735503724,587.2542052601066,0.0,0.09140690160507706,0.09140569363523757,0.09140569363523757,0.375,0.375,0.5,4.375055639387939,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,25853.385846859328,19707.30057747089,0.7622715529101554,1.1419948627272305,3.846848009163257,1.0811126254704102,0.6653739237193181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.32076628548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2809115959211,259.2809115959211,-13.869088404078866,241.37705699515956,277.18476627348093,152258.32796723142,152323.86314556331,-65.53517833189935,0.0,nan,277.18476627348093,4.034766273480955,270.0232243734444,-3.1267756265555704,262.8616824954752,-10.288317504524798,255.7001406361913,-17.449859363808685,248.53859880177527,-24.611401198224712,241.37705699515956,-31.772943004840414,1.0,1.0,26022.012520719443,26022.012520719443,276.49087479844405,3.3408747984440765,276.49087479844405,276.49087479844405,73703.39729244154,73705.62721951619,-2.2299270746443653,0.0,8546.071908451686,8546.071908451686,0.8659541911433563,4252.6790593341875,276.49087479844405,3.3408747984440765,1.0,0.002,0.30991295036316036,0.00433933794736256,0.0004799186465562517,0.0015200756936285937,0.23995932327812586,0.23995932327812586,0.0,-5.659815154740455e-09,0.9998408663160652,0.9998408663160652,0.0,0.09139114791047677,1.4545724760793905e-05,0.0,0.0,0.0,1601552.810607554,267.8663712827389,0.0,1.0,1280213.7305630199,2615.588750085501,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4660.0,-33.769178772472586,4.7174909502911655,34.85603660273029,23.35467041647064,6.0239718717088655,-29.789825491134245,-43.172144902031846,2.0451142217068226,-5.283863449365356,-5.28386344939867,39.71019117324124,41214.139749657246,25753.487579201323,25753.487579201323,66967.62732885857,73700.76363395019,73706.52321146862,25753.487579201323,99460.01079066994,99460.01079066994,99460.01079066994,125312.68723500457,123352.8779198926,1959.8093151119722,0.0,90621.30764682096,58137.507105200326,36093.111712911814,25852.67644433463,61945.78815724644,19706.636202712063,1450.0,0.0,0.8865227400521852,2.8546606854632457,0.001494314320929203,1.0,1.0,-5.283863449365356,350748.99221278686,1542075.416523587,4.396521303724987,1542075.416523587,4.396521303724987,0.762266771300988,0.09139698626635848,4.231523211510304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231523211510304,1.2823344698417627,1.2825355201873796,3.2998592107037914,6992.005695230328,16243.107769423557,6466.129758533672,0.00018842617996977335,21415.765226176474,2183.800301446108,19327.694561660588,1970.8763504010635,0.9024984331653189,0.9024984331653189,37686.127342276464,35405.22815468563,1.0811666538358236,0.8,4548.316322253927,4273.035954225843,1.0811666538358236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559376731942623,4.7174909502911655,-2.604040699801606,7.321531650092771,3.5,3.5,1.0,0.6,0.00015677647603069952,1.000379593786571,0.0001567169872360946,202.07926394354604,0.0,2.5285758431809025e-06,7.165983939574677,0.015362594017488275,5.480123990207965e-05,0.00010197523612861987,0.0004315105786774991,0.09140421720766623,0.09140421720766623,0.09140421720766623,0.09139092741691893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513247.0481323368,587.2542257896968,0.0,0.09140421720766623,0.09139698626635848,0.09139698626635848,0.375,0.375,0.5,4.3734096994370635,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,25852.67644433463,19706.636202712063,0.762266771300988,1.1418838053498572,3.84696151005077,1.0810682908556175,0.6653259402404746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.14029102926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2790612277435,259.2790612277435,-13.870938772256466,241.3735966230397,277.18452608725914,152273.8876938442,152335.73616960947,-61.84847576527304,0.0,nan,277.18452608725914,4.034526087259167,270.02234004673824,-3.127659953261741,262.8601540772837,-10.289845922716268,255.69796817677084,-17.452031823229134,248.53578235536952,-24.614217644630457,241.3735966230397,-31.776403376960275,1.0,1.0,26022.012520719443,26022.012520719443,276.4907449088081,3.3407449088081194,276.4907449088081,276.4907449088081,73703.80863908409,73706.52321146862,-2.7145723845314933,0.0,8546.071908451686,8546.071908451686,0.8659540791391788,4252.680827567855,276.4907449088081,3.3407449088081194,1.0,0.002,0.30994340013668814,0.00433904308635276,0.0004799655667395751,0.001519985574208184,0.23998278336978754,0.23998278336978754,0.0,-4.885905224112294e-08,0.9999330705676482,0.9999330705676482,0.0,0.09139086911794901,6.1171484094688726e-06,0.0,0.0,0.0,1601552.5395531575,267.8661365506346,0.0,1.0,1280214.5374155291,2615.5854537135306,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4665.0,-33.772873293585,4.717306306751679,34.855977546700174,23.352167999278777,6.022363201603123,-29.7933515579392,-43.17552001504225,2.042538021586585,-5.284220050475142,-5.284220050533018,39.7110279815021,41212.992217374114,25753.930370008093,25753.930370008093,66966.9225873822,73698.2142459753,73702.72455626578,25753.930370008093,99456.65492627387,99456.65492627387,99456.65492627387,125309.51552702591,123350.8118939388,1958.703633087114,0.0,90623.16012857872,58137.395356563065,36095.2941911285,25852.860600752036,61948.15479188054,19706.834801713376,1450.0,0.0,0.8865178764473566,2.8546231072179817,0.001494314320929203,1.0,1.0,-5.284220050475142,350744.1054207735,1542111.2788257136,4.396684805224895,1542111.2788257136,4.396684805224895,0.7622690233799552,0.09139567663530412,4.231595518115721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231595518115721,1.2823465969718604,1.2825475729296003,3.2998843901549177,6992.059047465813,16243.107769423557,6466.06785295591,0.00018841251256654712,21415.83706207632,2183.807626669283,19327.509521745935,1970.8574815809616,0.9024867655521882,0.9024867655521882,37686.64251398121,35405.22815468563,1.0811851283866465,0.8,4548.378498020946,4273.035954225843,1.0811851283866465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559472316701802,4.717306306751679,-2.6043512255889305,7.321657532340609,3.5,3.5,1.0,0.6,0.0001567169872360946,1.0003967694115194,0.000156654831390832,202.0824030040048,0.0,2.4042903653303527e-06,6.813758895346219,0.015374615469314927,5.477973378185155e-05,0.00010193725345424305,0.00043135722484600124,0.09140537269093992,0.09140537269093992,0.09140537269093992,0.09138922298444267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513262.9703070897,587.2489866517262,0.0,0.09140537269093992,0.09139567663530412,0.09139567663530412,0.375,0.375,0.5,4.3709837283720985,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,25852.860600752036,19706.834801713376,0.7622690233799552,1.1417829703547184,3.8468526230745397,1.0810156139817657,0.6652819984038628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.788065985034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2767896444753,259.2767896444753,-13.87321035552469,241.37006586970003,277.1835135701337,152277.4143898154,152353.38162145118,-75.96723163574792,0.0,nan,277.1835135701337,4.033513570133721,270.0208239377895,-3.1291760622104903,262.8581343532306,-10.291865646769395,255.69544481363158,-17.454555186368395,248.53275532236648,-24.617244677633494,241.37006586970003,-31.77993413029995,1.0,1.0,26022.012520719443,26022.012520719443,276.4899438163047,3.3399438163046966,276.4899438163047,276.4899438163047,73698.4108650056,73702.72455626578,-4.313691260176711,0.0,8546.071908451686,8546.071908451686,0.8659494761639555,4252.7534957063,276.4899438163047,3.3399438163046966,1.0,0.002,0.3099755248746785,0.004339016245251477,0.00048001495962173664,0.0015199961806134656,0.2400074798108683,0.2400074798108683,0.0,1.1140235202204696e-08,0.9999293285660331,0.9999293285660331,0.0,0.09138921757177794,6.459063526190631e-06,0.0,0.0,0.0,1601552.127770303,267.86577994952484,0.0,1.0,1280215.7631703939,2615.5804459396904,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4670.0,-33.776437604242524,4.717167284021876,34.85591669203198,23.352164646517508,6.0224160881848166,-29.796552234976435,-43.178598513454176,2.0425307188352093,-5.284128461411342,-5.284128461424078,39.711506473124615,41210.448136085724,25753.33654452333,25753.33654452333,66963.78468060905,73697.9876612588,73700.22663564207,25753.33654452333,99453.5631801654,99453.5631801654,99453.5631801654,125306.63136988699,123348.80269862822,1957.8286712587665,0.0,90623.19240374693,58136.37397705657,36096.464918544836,25853.068189721595,61949.533108266434,19707.02778248316,1450.0,0.0,0.8865166053105491,2.8546327587387523,0.001494314320929203,1.0,1.0,-5.284128461411342,350745.36053433246,1542131.785372962,4.396727537674762,1542131.785372962,4.396727537674762,0.7622703672099579,0.09140574368051628,4.231596728345603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231596728345603,1.2823467591240312,1.282547655397688,3.299884916647818,6992.06016304109,16243.107769423557,6466.066558412027,0.00018841222678173364,21415.838564365567,2183.807779860153,19327.50565226764,1970.857087003986,0.9024865215610671,0.9024865215610671,37686.65113663891,35405.22815468563,1.0811854376039487,0.8,4548.379538684381,4273.035954225843,1.0811854376039487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559344128254599,4.717167284021876,-2.6043214279961284,7.321488712018004,3.5,3.5,1.0,0.6,0.000156654831390832,1.0003827944804888,0.00015659488773213536,202.0854315156143,0.0,2.5121205142827533e-06,7.119349537477323,0.01538717607188634,5.476012449311302e-05,0.00010189470689771896,0.0004311773083441217,0.09140574403769877,0.09140574403769877,0.09140574403769877,0.09138940093348244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513277.26543973753,587.2442688742059,0.0,0.09140574403769877,0.09140574368051628,0.09140574368051628,0.375,0.375,0.5,4.368532262906291,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,25853.068189721595,19707.02778248316,0.7622703672099579,1.1416754584993596,3.846790000937722,1.0809409098141134,0.665226129534569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.09365662716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.27478943262923,259.27478943262923,-13.875210567370743,241.3666128226947,277.18296611403525,152295.84470044295,152362.72792945334,-66.88322901039615,0.0,nan,277.18296611403525,4.0329661140352755,270.01969541206483,-3.130304587935143,262.8564247327229,-10.293575267277049,255.69315407470035,-17.456845925299632,248.52988343955735,-24.620116560442625,241.3666128226947,-31.783387177305286,1.0,1.0,26022.012520719443,26022.012520719443,276.4897431166697,3.3397431166696947,276.4897431166697,276.4897431166697,73699.15214929181,73700.22663564207,-1.0744863502623048,0.0,8546.071908451686,8546.071908451686,0.8659493991217739,4252.754711987331,276.4897431166697,3.3397431166696947,1.0,0.002,0.3100576188975289,0.004338635952850432,0.0004801421779326545,0.0015198578221250225,0.24007108896632723,0.24007108896632723,0.0,5.767695349101487e-14,0.999820374476578,0.999820374476578,0.0,0.09138932487596389,1.64188045523889e-05,0.0,0.0,0.0,1601552.2335323652,267.86587153858864,0.0,1.0,1280215.4483490046,2615.581732128942,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4675.0,-33.77995759376158,4.717033201340482,34.855857067390325,23.351583536155545,6.022142276743815,-29.79974760671015,-43.18166395006699,2.041932285433807,-5.284216506562473,-5.284216506581535,39.711393838331205,41208.19287810142,25753.217997899188,25753.217997899188,66961.4108760006,73696.9574753692,73699.00133332994,25753.217997899188,99452.21933122913,99452.21933122913,99452.21933122913,125305.21563908673,123348.48083903153,1956.734800055199,0.0,90623.60629140104,58135.55356135969,36097.83636671261,25852.996307857604,61950.832674570214,19706.964484855434,1450.0,0.0,0.8865165647973325,2.854623480669861,0.001494314320929203,1.0,1.0,-5.284216506562473,350744.15398560616,1542126.9582045944,4.396728899629444,1542126.9582045944,4.396728899629444,0.7622700382649967,0.09140531281110767,4.231613087153775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231613087153775,1.2823496712830469,1.2825504911401984,3.299890179657364,6992.071314726774,16243.107769423557,6466.053617419336,0.00018840936996529799,21415.853582293217,2183.809311262584,19327.466970774472,1970.8531425894137,0.9024840824815202,0.9024840824815202,37686.76768998704,35405.22815468563,1.0811896173276576,0.8,4548.39360543873,4273.035954225843,1.0811896173276576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559318537726643,4.717033201340482,-2.6044218087232536,7.321455010063735,3.5,3.5,1.0,0.6,0.00015659488773213536,1.0003780447948207,0.00015653571022168248,202.08842245036018,0.0,2.4227480268665757e-06,6.866067908139875,0.015399289812020673,5.4740604860501794e-05,0.00010185428287163356,0.0004310079163822672,0.09140531268991282,0.09140531268991282,0.09140531268991282,0.0913890997251034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513288.57560654974,587.2405110455388,0.0,0.09140531268991282,0.09140531281110767,0.09140531281110767,0.375,0.375,0.5,4.366100386423103,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,25852.996307857604,19706.964484855434,0.7622700382649967,1.1415696070942716,3.8467562633365673,1.0808799169456063,0.6651757708337744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.840374997824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2728435951851,259.2728435951851,-13.877156404814855,241.3632099685147,277.1824772557104,152309.76740073645,152374.83245445573,-65.06505371924719,0.0,nan,277.1824772557104,4.0324772557104325,270.0186237775666,-3.1313762224334027,262.8547703101529,-10.295229689847076,255.69091685282697,-17.459083147173004,248.52706340633915,-24.622936593660825,241.3632099685147,-31.786790031485282,1.0,1.0,26022.012520719443,26022.012520719443,276.4895116954296,3.3395116954296213,276.4895116954296,276.4895116954296,73698.06063685412,73699.00133332994,-0.9406964758236427,0.0,8546.071908451686,8546.071908451686,0.8659483577342547,4252.771152589544,276.4895116954296,3.3395116954296213,1.0,0.002,0.3101390561858589,0.00433826212430084,0.0004802682008005427,0.0015197318064860835,0.24013410040027133,0.24013410040027133,0.0,7.286626163560683e-12,0.9998218106922337,0.9998218106922337,0.0,0.0913890253616917,1.628744941596902e-05,0.0,0.0,0.0,1601552.1318626234,267.8657834934375,0.0,1.0,1280215.7509888124,2615.5804957069986,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4680.0,-33.783235419755364,4.7168396034605955,34.855789820340846,23.34983398849147,6.02084493671792,-29.802792304003557,-43.18458958351982,2.04012967319227,-5.284719181520757,-5.28471918152415,39.711083479646526,41206.74890277728,25754.01387133572,25754.01387133572,66960.762774113,73695.91512732247,73696.38443084311,25754.01387133572,99450.39830217883,99450.39830217883,99450.39830217883,125303.10651073029,123347.73236626221,1955.3741444680752,0.0,90624.91502854665,58135.254121688035,36099.6232298429,25852.708208551463,61952.331438394365,19706.720167100375,1450.0,0.0,0.8865151242156825,2.854570509976037,0.001494314320929203,1.0,1.0,-5.284719181520757,350737.26551610517,1542113.6572798286,4.396777328495816,1542113.6572798286,4.396777328495816,0.7622690825320134,0.09139696761133266,4.231664121816681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231664121816681,1.2823581932026171,1.2825589385036111,3.2999080477259937,6992.109175020092,16243.107769423557,6466.009678668444,0.0001883996708531897,21415.9045755363,2183.8145111262565,19327.335634907675,1970.8397500581418,0.902475800951484,0.902475800951484,37687.13130152256,35405.22815468563,1.0812026568344653,0.8,4548.437489498957,4273.035954225843,1.0812026568344653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559490342040562,4.7168396034605955,-2.6048416677080524,7.321681271168648,3.5,3.5,1.0,0.6,0.00015653571022168248,1.000352041960245,0.00015648062247660546,202.09120769185634,0.0,2.391817946392336e-06,6.778412060075881,0.015411248901752635,5.472198145184746e-05,0.00010181372876983503,0.0004308415031436857,0.09140477112707827,0.09140477112707827,0.09140477112707827,0.09138725539561743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513299.9759116256,587.2367131628239,0.0,0.09140477112707827,0.09139696761133266,0.09139696761133266,0.375,0.375,0.5,4.363451873497666,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,25852.708208551463,19706.720167100375,0.7622690825320134,1.1414731018220825,3.8467895972988435,1.0808433067720629,0.6651363709169433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.752719149765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2707190915428,259.2707190915428,-13.87928090845719,241.35993077478938,277.1815078181228,152316.15561161877,152387.27962061175,-71.12400899299243,0.0,nan,277.1815078181228,4.031507818122805,270.0171921750615,-3.1328078249384816,262.85287663823726,-10.297123361762715,255.68856121754834,-17.461438782451637,248.52424592549747,-24.62575407450251,241.35993077478938,-31.7900692252106,1.0,1.0,26022.012520719443,26022.012520719443,276.4887028093393,3.3387028093393383,276.4887028093393,276.4887028093393,73695.20877537297,73696.38443084311,-1.1756554701423738,0.0,8546.071908451686,8546.071908451686,0.8659451089116958,4252.822442425764,276.4887028093393,3.3387028093393383,1.0,0.002,0.3101881551288653,0.004338020022893641,0.00048034373376533635,0.001519675195462818,0.24017186688266817,0.24017186688266817,0.0,1.8929228154558608e-08,0.9998932064808114,0.9998932064808114,0.0,0.09138720700751828,9.76060381438349e-06,0.0,0.0,0.0,1601551.5513988333,267.8652808184792,0.0,1.0,1280217.4788431681,2615.5734366480183,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4685.0,-33.78668207898641,4.716707626671704,34.85572743360725,23.350301943160616,6.021418455667204,-29.805872025515008,-43.187545182276494,2.040608401272294,-5.284522446028689,-5.284522446022556,39.7111197263182,41204.06093802908,25753.167437187716,25753.167437187716,66957.2283752168,73695.2349167155,73695.63704378353,25753.167437187716,99448.80448097124,99448.80448097124,99448.80448097124,125301.5941201662,123347.15745565892,1954.4366645072917,0.0,90624.58483449197,58134.10744683237,36100.530430732884,25852.789639194965,61953.32006992785,19706.785802043913,1450.0,0.0,0.8865159977782222,2.854591241402692,0.001494314320929203,1.0,1.0,-5.284522446028689,350739.96149300935,1542115.210685035,4.396747961426035,1542115.210685035,4.396747961426035,0.7622692203462174,0.09140441292315667,4.231651279001935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231651279001935,1.282356075936005,1.2825567502597717,3.299903481108559,6992.099498905727,16243.107769423557,6466.020908824898,0.000188402149716369,21415.891541957688,2183.8131820711137,19327.369202596838,1970.843173009829,0.9024779176122998,0.9024779176122998,37687.03979917671,35405.22815468563,1.0811993754574407,0.8,4548.426446135191,4273.035954225843,1.0811993754574407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559307623242068,4.716707626671704,-2.6047330093447045,7.321440636016408,3.5,3.5,1.0,0.6,0.00015648062247660546,1.0003701885463816,0.0001564227165785342,202.09413647071509,0.0,2.226549786327127e-06,6.310042094451077,0.015422381650684271,5.470317325074565e-05,0.00010177744922585982,0.0004306866731901642,0.09140441301934883,0.09140441301934883,0.09140441301934883,0.09138800915170767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513312.1539390853,587.2326749693528,0.0,0.09140441301934883,0.09140441292315667,0.09140441292315667,0.375,0.375,0.5,4.3609912980514896,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,25852.789639194965,19706.785802043913,0.7622692203462174,1.1413699590117792,3.8467184292998393,1.0807690096292006,0.6650823699443597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.28434918414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.26895545826966,259.26895545826966,-13.881044541730319,241.3566634973935,277.1812476132908,152337.15633733434,152396.12883433324,-58.9724969989182,0.0,nan,277.1812476132908,4.031247613290816,270.0163306790566,-3.1336693209433975,262.8514137951848,-10.298586204815194,255.6864969663095,-17.463503033690472,248.5215801983828,-24.628419801617184,241.3566634973935,-31.79333650260648,1.0,1.0,26022.012520719443,26022.012520719443,276.4888120909712,3.338812090971203,276.4888120909712,276.4888120909712,73696.37557915336,73695.63704378353,0.7385353698336985,0.0,8546.071908451686,8546.071908451686,0.8659459264742245,4252.809535396945,276.4888120909712,3.338812090971203,1.0,0.002,0.3102705612065473,0.004337632660747345,0.0004804715397677778,0.001519528460906627,0.2402357698838889,0.2402357698838889,0.0,6.744045426276823e-13,0.9998196890612959,0.9998196890612959,0.0,0.0913879317076608,1.6481215495869332e-05,0.0,0.0,0.0,1601551.7785795315,267.8654775539713,0.0,1.0,1280216.8026010455,2615.5761993967817,,,,,,,,,,,,,,,,,8.0,16243.107769423557
