time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4690.0,-33.79001048566275,4.716566180698808,34.85566807369061,23.349603521078848,6.021127841762088,-29.808884844614855,-43.19043910419566,2.039886799120512,-5.284564461871639,-5.284564461873859,39.710959084838414,41201.961554767564,25752.911404624614,25752.911404624614,66954.87295939217,73693.8571860839,73694.90346968299,25752.911404624614,99447.8148743076,99447.8148743076,99447.8148743076,125300.53092080279,123347.18359579434,1953.3473250084455,0.0,90625.12190318585,58133.4079695914,36101.9043706605,25852.716046495196,61954.6204171557,19706.71798589058,1450.0,0.0,0.8865163669593307,2.854586813882653,0.001494314320929203,1.0,1.0,-5.284564461871639,350739.38572495675,1542108.3261625913,4.396735550457637,1542108.3261625913,4.396735550457637,0.7622687670590875,0.09140367874158836,4.231672206575557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231672206575557,1.2823595578899767,1.2825601584985822,3.2999108405589817,6992.115092698064,16243.107769423557,6466.002810391376,0.0001883981548334351,21415.912546903866,2183.815323979531,19327.315105167894,1970.8376566072916,0.902474506413787,0.902474506413787,37687.188903695576,35405.22815468563,1.0812047225141896,0.8,4548.444441471001,4273.035954225843,1.0812047225141896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559252353777318,4.716566180698808,-2.604801667097813,7.321367847796621,3.5,3.5,1.0,0.6,0.0001564227165785342,1.000357495440064,0.00015636681615478152,202.0969648391085,0.0,2.3404884934548473e-06,6.632944390451037,0.015434084093151544,5.4684763332664805e-05,0.00010173795324586938,0.000430521669104429,0.09140388757426596,0.09140388757426596,0.09140388757426596,0.09138790546493933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513323.1069283843,587.2290330730865,0.0,0.09140388757426596,0.09140367874158836,0.09140367874158836,0.375,0.375,0.5,4.3585845789631845,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25852.716046495196,19706.71798589058,0.7622687670590875,1.141268369993573,3.8466661843907235,1.0807083072831138,0.6650345249045935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.60725148014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.26716781800974,259.26716781800974,-13.882832181990238,241.35344537128816,277.18089047697197,152349.13088748872,152408.9159307995,-59.7850433107752,0.0,nan,277.18089047697197,4.03089047697199,270.01540133510434,-3.134598664895634,262.8499122472692,-10.300087752730803,255.68442321932233,-17.46557678067765,248.51893425810255,-24.63106574189743,241.35344537128816,-31.796554628711817,1.0,1.0,26022.012520719443,26022.012520719443,276.48868423754345,3.3386842375434753,276.48868423754345,276.48868423754345,73694.5254212853,73694.90346968299,-0.3780483976879623,0.0,8546.071908451686,8546.071908451686,0.8659445942428949,4252.830567608435,276.48868423754345,3.3386842375434753,1.0,0.002,0.3103499524352826,0.004337275314668564,0.0004805944398039789,0.00151940563460746,0.24029721990198946,0.24029721990198946,0.0,7.441143881625756e-11,0.999826651922683,0.999826651922683,0.0,0.09138783408961881,1.5844651969550358e-05,0.0,0.0,0.0,1601551.730061701,267.86543553812834,0.0,1.0,1280216.9470228506,2615.575609369348,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4695.0,-33.793155561765886,4.716521798515206,34.855632199237235,23.35067402981224,6.022267352755662,-29.811599488979997,-43.19305359441785,2.040984579720379,-5.284203644314459,-5.284203644311166,39.711039079569275,41198.97548338133,25751.868015277905,25751.868015277905,66950.84349865923,73693.03689828617,73696.94191827475,25751.868015277905,99448.80993355266,99448.80993355266,99448.80993355266,125301.68029323984,123349.2905016891,1952.3897915507441,0.0,90624.35804705236,58132.09412705991,36102.51546665828,25852.870359687175,61955.38582634546,19706.84311645139,1450.0,0.0,0.8865179199430819,2.8546248360731794,0.001494314320929203,1.0,1.0,-5.284203644314459,350744.33024642855,1542111.7544491575,4.396683343008537,1542111.7544491575,4.396683343008537,0.7622690572564279,0.09140294766564766,4.231642393446419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231642393446419,1.2823545575828341,1.2825550857213421,3.2999004592168535,6992.09309587982,16243.107769423557,6466.028340009419,0.00018840379005983284,21415.88291756484,2183.812302627792,19327.391414904665,1970.8454380348708,0.9024793182378095,0.9024793182378095,37686.976491435584,35405.22815468563,1.0811971051718146,0.8,4548.418805561521,4273.035954225843,1.0811971051718146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590271184790465,4.716521798515206,-2.604549421180005,7.321071219695211,3.5,3.5,1.0,0.6,0.00015636681615478152,1.000337810161877,0.00015631401169318782,202.09963748611025,0.0,2.2594611947271026e-06,6.403313025856609,0.01544538139912518,5.466813597261485e-05,0.00010169868018216667,0.0004303524464164057,0.09140355346196931,0.09140355346196931,0.09140355346196931,0.09138928281669528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513333.8069255996,587.2254873891035,0.0,0.09140355346196931,0.09140294766564766,0.09140294766564766,0.375,0.375,0.5,4.356470918985829,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,25852.870359687175,19706.84311645139,0.7622690572564279,1.1411663412049438,3.846571136202741,1.0806299178947174,0.664978111811906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37762011554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2657955286276,259.2657955286276,-13.884204471372357,241.3503803185456,277.18121115720453,152371.32090654207,152417.37750967807,-46.056603136029324,0.0,nan,277.18121115720453,4.031211157204552,270.0150445914081,-3.13495540859185,262.8488784476179,-10.301121552382085,255.68271235094014,-17.46728764905984,248.51654630604952,-24.633453693950457,241.3503803185456,-31.799619681454374,1.0,1.0,26022.012520719443,26022.012520719443,276.4892835797305,3.339283579730534,276.4892835797305,276.4892835797305,73695.90290403143,73696.94191827475,-1.0390142433170695,0.0,8546.071908451686,8546.071908451686,0.8659464921210241,4252.800605413651,276.4892835797305,3.339283579730534,1.0,0.002,0.3104178907144827,0.004337042117004113,0.0004807000049289292,0.0015193037056989926,0.24035000246446458,0.24035000246446458,0.0,3.7106279216804483e-09,0.9998499854408,0.9998499854408,0.0,0.09138923589274402,1.3711772903647487e-05,0.0,0.0,0.0,1601552.1467152531,267.8657963556855,0.0,1.0,1280215.7067770949,2615.5806763320184,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4700.0,-33.796471728376105,4.716427535119392,34.85558724296768,23.349327162746363,6.021480094619254,-29.81467791780221,-43.19600049694998,2.0395972874591246,-5.284326260151602,-5.2843262601663765,39.7108367145525,41197.33662306951,25751.941022860854,25751.941022860854,66949.27764593036,73691.32903719704,73695.21686282515,25751.941022860854,99447.157885686,99447.157885686,99447.157885686,125299.91141286062,123348.44691555889,1951.464497301725,0.0,90625.35639630347,58131.6550730253,36104.11258142019,25852.75352717462,61956.86610859481,19706.73895467537,1450.0,0.0,0.8865180289165053,2.8546119150308926,0.001494314320929203,1.0,1.0,-5.284326260151602,350742.6499544286,1542103.0818229488,4.396679679597881,1542103.0818229488,4.396679679597881,0.7622684730259395,0.09140410056114935,4.231681397141687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231681397141687,1.282361131066587,1.282561592515109,3.299913959199653,6992.121700723419,16243.107769423557,6465.995140705993,0.00018839646195093805,21415.921448509067,2183.8162316906455,19327.292179965032,1970.835318887187,0.9024730608222584,0.9024730608222584,37687.25438448138,35405.22815468563,1.081207070730927,0.8,4548.452344308141,4273.035954225843,1.081207070730927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559042878544809,4.716427535119392,-2.604664440107574,7.321091975226966,3.5,3.5,1.0,0.6,0.00015631401169318782,1.0003561997131487,0.00015625835251284565,202.10245559400792,0.0,2.1343525091471803e-06,6.0487550109231085,0.015456053161670915,5.464940018121524e-05,0.00010166461151197258,0.0004302122452828509,0.09140304189185965,0.09140304189185965,0.09140304189185965,0.09138888039024975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513343.2002969752,587.2223607115899,0.0,0.09140304189185965,0.09140410056114935,0.09140410056114935,0.375,0.375,0.5,4.354342174304352,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,25852.75352717462,19706.73895467537,0.7622684730259395,1.1410704675309036,3.846525282327472,1.0805788260591667,0.664935772426916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.02306210061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2640628980227,259.2640628980227,-13.885937101977277,241.3472462947121,277.180879663149,152376.4775983887,152434.3891786023,-57.911580213558594,0.0,nan,277.180879663149,4.030879663149051,270.0141528225885,-3.135847177411449,262.84742617046527,-10.302573829534708,255.68069953061098,-17.469300469388997,248.51397290661046,-24.636027093389515,241.3472462947121,-31.80275370528787,1.0,1.0,26022.012520719443,26022.012520719443,276.4889591102672,3.33895911026724,276.4889591102672,276.4889591102672,73692.6056538246,73695.21686282515,-2.611209000548115,0.0,8546.071908451686,8546.071908451686,0.8659440091793433,4252.839804127395,276.4889591102672,3.33895911026724,1.0,0.002,0.31049444911576324,0.0043366362111682075,0.00048081843804738774,0.0015191683896358598,0.24040921902369386,0.24040921902369386,0.0,-1.3172316752543128e-08,0.9998325957619886,0.9998325957619886,0.0,0.0913887991273438,1.5301433805558964e-05,0.0,0.0,0.0,1601552.0051250027,267.8656737398484,0.0,1.0,1280216.1282473707,2615.578954434508,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4705.0,-33.79865367696395,4.716672357192186,34.85561425184547,23.355153458565496,6.026233375251359,-29.815955224713573,-43.19727154271675,2.0455835843914763,-5.282995498953255,-5.28299549895708,39.711780657259595,41191.509729893434,25749.144729584357,25749.144729584357,66940.6544594778,73693.0126628523,73703.49906717772,25749.144729584357,99452.64379676207,99452.64379676207,99452.64379676207,125306.20498823475,123355.3594738297,1950.8455144050547,0.0,90621.13478286935,58128.78441675245,36102.611517907666,25853.561191472676,61956.17270938034,19707.428784763775,1450.0,0.0,0.8865213979661345,2.854752150786192,0.001494314320929203,1.0,1.0,-5.282995498953255,350760.8866591907,1542143.5360784014,4.39656642097838,1542143.5360784014,4.39656642097838,0.762271341994615,0.09140354811960057,4.2315164767175295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2315164767175295,1.2823333507467034,1.282533736475207,3.2998568385151295,6992.000668847208,16243.107769423557,6466.135590151938,0.00018842746757164513,21415.75845952181,2183.7996114393613,19327.711992757835,1970.8781278783108,0.9024995322621603,0.9024995322621603,37686.07935798602,35405.22815468563,1.0811649330764175,0.8,4548.310531058417,4273.035954225843,1.0811649330764175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55843924582403,4.716672357192186,-2.603624651929166,7.320297009121353,3.5,3.5,1.0,0.6,0.00015625835251284565,1.000234360936791,0.00015622174023945603,202.10430987269163,0.0,2.2497714047005556e-06,6.375852160921375,0.015467302018694418,5.464132097204268e-05,0.00010161703154080297,0.00042999414328003264,0.09140360607003473,0.09140360607003473,0.09140360607003473,0.09139371728706783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513354.50389868347,587.2186589260722,0.0,0.09140360607003473,0.09140354811960057,0.09140354811960057,0.375,0.375,0.5,4.352970664775395,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,25853.561191472676,19707.428784763775,0.762271341994615,1.1409565125077328,3.8463620797136384,1.0804517376093954,0.6648491656047198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.35015925061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2639343061846,259.2639343061846,-13.886065693815397,241.3448100355251,277.1830587018443,152423.35413009807,152428.72120236058,-5.367072262538581,0.0,nan,277.1830587018443,4.033058701844311,270.01540884519,-3.134591154809982,262.847759104922,-10.302240895078,255.68010943171558,-17.4698905682844,248.51245971791047,-24.637540282089503,241.3448100355251,-31.80518996447489,1.0,1.0,26022.012520719443,26022.012520719443,276.4912589955889,3.3412589955889302,276.4912589955889,276.4912589955889,73703.61349843633,73703.49906717772,0.11443125861114822,0.0,8546.071908451686,8546.071908451686,0.8659545078701546,4252.674059101118,276.4912589955889,3.3412589955889302,1.0,0.002,0.31054089291939563,0.004336544095290715,0.0004808916830114412,0.0015190614950308522,0.2404458415057206,0.2404458415057206,0.0,-4.682195770683295e-08,0.9998922425875204,0.9998922425875204,0.0,0.09139369870976374,9.849409836822047e-06,0.0,0.0,0.0,1601553.541805678,267.8670045010467,0.0,1.0,1280211.5539751865,2615.5976424997402,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4710.0,-33.801894091244954,4.71660427693453,34.855586402801904,23.34924543919044,6.022035558648679,-29.819500632082924,-43.200636248197384,2.039508635182287,-5.283812394472818,-5.283812394431837,39.710976662648264,41193.27837652986,25751.07292876839,25751.07292876839,66944.35130529825,73688.66734904388,73697.47203858309,25751.07292876839,99448.54496735148,99448.54496735148,99448.54496735148,125301.52782621862,123351.49305422472,1950.0347719938968,0.0,90625.44503255219,58130.14239130858,36105.89182360401,25852.982858867133,61958.87468247114,19706.926315344892,1450.0,0.0,0.8865201460167909,2.8546660656054352,0.001494314320929203,1.0,1.0,-5.283812394472818,350749.69186344347,1542109.0794835195,4.396608508166288,1542109.0794835195,4.396608508166288,0.7622689583993497,0.09140273379562697,4.231684879817728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231684879817728,1.2823617343818674,1.2825620775931592,3.299915122512224,6992.124165643163,16243.107769423557,6465.992279722061,0.0001883958304717485,21415.92476906166,2183.816570292777,19327.283628292596,1970.834446859284,0.9024725215795303,0.9024725215795303,37687.27919778365,35405.22815468563,1.0812079605649212,0.8,4548.455339010853,4273.035954225843,1.0812079605649212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558855484038186,4.71660427693453,-2.6042409053734707,7.320845182308,3.5,3.5,1.0,0.6,0.00015622174023945603,1.0003480773301385,0.00015616738191410464,202.10706372167746,0.0,1.479899649255878e-06,4.194035605991158,0.015474701516940697,5.4619939069471666e-05,0.00010160180116998436,0.00042994680577326995,0.09140258891717407,0.09140258891717407,0.09140258891717407,0.09139083224266244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513359.21407353674,587.2170551255196,0.0,0.09140258891717407,0.09140273379562697,0.09140273379562697,0.375,0.375,0.5,4.351199146949721,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,25852.982858867133,19706.926315344892,0.7622689583993497,1.1409018388959997,3.846354628425638,1.0804642861636342,0.66484871759919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.16834269568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2619004765083,259.2619004765083,-13.88809952349169,241.34191139372015,277.1818896688048,152394.4487071285,152462.42989934454,-67.98119221603375,0.0,nan,277.1818896688048,4.0318896688048085,270.01389393014017,-3.1361060698598067,262.8458982586449,-10.304101741355055,255.67790260631517,-17.472097393684805,248.50990700142444,-24.64009299857554,241.34191139372015,-31.808088606279824,1.0,1.0,26022.012520719443,26022.012520719443,276.4897368604837,3.339736860483697,276.4897368604837,276.4897368604837,73689.48223160605,73697.47203858309,-7.989806977042463,0.0,8546.071908451686,8546.071908451686,0.8659437874751725,4252.843304216816,276.4897368604837,3.339736860483697,1.0,0.002,0.31060100493453807,0.004336273127749453,0.0004809839572166369,0.0015190123828569394,0.24049197860831845,0.24049197860831845,0.0,-3.6599264235590012e-09,0.9998692026133298,0.9998692026133298,0.0,0.09139077855691198,1.1955238714981045e-05,0.0,0.0,0.0,1601552.5985083173,267.86618760552716,0.0,1.0,1280214.3619229344,2615.5861706828277,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4715.0,-33.805057943923366,4.716492722614291,34.8555387927785,23.348128550592833,6.0211740489319165,-29.822433507923353,-43.203448795806594,2.038356950690822,-5.284245841697782,-5.284245841680145,39.71069079842296,41191.67644270799,25751.90180305817,25751.90180305817,66943.57824576616,73688.14528312332,73693.8544461689,25751.90180305817,99445.75624922707,99445.75624922707,99445.75624922707,125298.48397931604,123349.32143964832,1949.1625396677082,0.0,90626.28666515133,58129.63674668037,36107.388798301065,25852.727730088973,61960.11652839003,19706.709227497686,1450.0,0.0,0.8865189701924808,2.8546203893815894,0.001494314320929203,1.0,1.0,-5.284245841697782,350743.7519849696,1542096.8284118688,4.396648036307578,1542096.8284118688,4.396648036307578,0.7622680837876084,0.0914024926000839,4.231717696844089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231717696844089,1.2823672132160333,1.2825674875723196,3.2999266148043622,6992.148516431168,16243.107769423557,6465.964014935156,0.00018838959207969938,21415.957575038192,2183.8199155713924,19327.19914295306,1970.8258317522357,0.9024671941580736,0.9024671941580736,37687.513011692,35405.22815468563,1.0812163454118915,0.8,4548.483557872559,4273.035954225843,1.0812163454118915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55903441220961,4.716492722614291,-2.6045881027043074,7.321080825318598,3.5,3.5,1.0,0.6,0.00015616738191410464,1.0003398609353944,0.0001561143247536654,202.10975257166774,0.0,2.197240305119347e-06,6.226979024708229,0.015485687718466295,5.4602071941125234e-05,0.00010156530997297941,0.0004297957195981124,0.09140213717860157,0.09140213717860157,0.09140213717860157,0.0913892487261001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513367.2891022763,587.2143614915747,0.0,0.09140213717860157,0.0914024926000839,0.0914024926000839,0.375,0.375,0.5,4.349257035830138,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,25852.727730088973,19706.709227497686,0.7622680837876084,1.1408101724776663,3.8464044538885203,1.080430154050674,0.6648095379845521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.201286114396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.25987756812054,259.25987756812054,-13.890122431879433,241.33893375846526,277.18082135146295,152404.63321016537,152472.23442735104,-67.60121718565317,0.0,nan,277.18082135146295,4.030821351462976,270.01244384525313,-3.1375561547468465,262.84406634045547,-10.305933659544507,255.6756888179397,-17.47431118206029,248.5073112951468,-24.642688704853185,241.33893375846526,-31.811066241534718,1.0,1.0,26022.012520719443,26022.012520719443,276.4888801085343,3.3388801085343403,276.4888801085343,276.4888801085343,73688.91790405822,73693.8544461689,-4.936542110677692,0.0,8546.071908451686,8546.071908451686,0.8659416983713263,4252.87628532831,276.4888801085343,3.3388801085343403,1.0,0.002,0.31066792641937974,0.00433591102788529,0.00048108715763466687,0.001518909841337404,0.24054357881733343,0.24054357881733343,0.0,-3.0010279291996234e-09,0.999854311804993,0.999854311804993,0.0,0.09138917633591785,1.3316264166050848e-05,0.0,0.0,0.0,1601552.097987983,267.8657541583022,0.0,1.0,1280215.8518231767,2615.5800837527113,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4720.0,-33.80812141750316,4.716375552194922,34.85548435959524,23.34739303858953,6.020609053680255,-29.82524077817718,-43.20614392692221,2.0375988329424173,-5.284508561665916,-5.284508561608979,39.71064704190334,41189.90123172992,25752.27659304504,25752.27659304504,66942.17782477496,73687.78377376872,73691.31542413087,25752.27659304504,99443.5920171759,99443.5920171759,99443.5920171759,125296.21271560575,123347.9889748324,1948.2237407733412,0.0,90626.83003606605,58129.014245795974,36108.68421141119,25852.620698429848,61961.30490984104,19706.623216668013,1450.0,0.0,0.8865177867723301,2.8545927045018282,0.001494314320929203,1.0,1.0,-5.284508561665916,350740.15175884083,1542094.9531784886,4.396687819872959,1542094.9531784886,4.396687819872959,0.7622679126632949,0.09140215740995351,4.231738989499258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231738989499258,1.2823708553950641,1.2825710622776711,3.2999338465124213,6992.163839552762,16243.107769423557,6465.9462276517925,0.00018838566642677271,21415.97822099844,2183.822020873432,19327.145975572763,1970.8204101882666,0.9024638415359626,0.9024638415359626,37687.66471686185,35405.22815468563,1.0812217857480517,0.8,4548.501867079391,4273.035954225843,1.0812217857480517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559115317707397,4.716375552194922,-2.604811823226554,7.321187375421475,3.5,3.5,1.0,0.6,0.0001561143247536654,1.0003290849743582,0.00015606296677624556,202.11235617549627,0.0,2.1446739137062176e-06,6.078005871443421,0.015496411088034826,5.4584955794150434e-05,0.00010152936895951495,0.0004296457892052351,0.09140194557009286,0.09140194557009286,0.09140194557009286,0.0913882404135344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513377.26593438664,587.2110492718843,0.0,0.09140194557009286,0.09140215740995351,0.09140215740995351,0.375,0.375,0.5,4.347167661573871,-5.695710569852963e-11,-5.695710569852963e-11,-5.695710569852963e-11,-5.695710569852963e-11,-5.695710569852963e-11,-5.695710569852963e-11,25852.620698429848,19706.623216668013,0.7622679126632949,1.1407200824756982,3.8464208919776257,1.080386830493346,0.664768137011716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.05231296113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.25796500621135,259.25796500621135,-13.892034993788627,241.33597747512388,277.1799526184758,152416.79002826425,152480.73804336533,-63.94801510106465,0.0,nan,277.1799526184758,4.029952618475818,270.0111575426029,-3.138842457397061,262.84236249101224,-10.307637508987739,255.67356745723097,-17.476432542769004,248.50477245282207,-24.64522754717791,241.33597747512388,-31.814022524876094,1.0,1.0,26022.012520719443,26022.012520719443,276.48832029046906,3.3383202904690847,276.48832029046906,276.48832029046906,73688.52629835154,73691.31542413087,-2.7891257793235127,0.0,8546.071908451686,8546.071908451686,0.8659403428990169,4252.897684446754,276.48832029046906,3.3383202904690847,1.0,0.002,0.3107379570777615,0.0043355555377046565,0.00048119534257396205,0.0015188000395636673,0.24059767128698104,0.24059767128698104,0.0,-4.617862370704523e-09,0.999846963142699,0.999846963142699,0.0,0.09138816951103297,1.3987898920545819e-05,0.0,0.0,0.0,1601551.7946125066,267.86549143833406,0.0,1.0,1280216.7548760676,2615.5763943746115,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4725.0,-33.811156638282206,4.716305767216472,34.85543452975267,23.347456915676617,6.020722704926513,-29.82796911719597,-43.20876613548023,2.0376616131930643,-5.284554261436085,-5.284554261442908,39.710635781585985,41187.71915504594,25752.2145737979,25752.2145737979,66939.93372884384,73687.54680073942,73690.37181680392,25752.2145737979,99442.58639060182,99442.58639060182,99442.58639060182,125295.18712972327,123347.88351733593,1947.3036123873526,0.0,90626.80361536794,58128.125607376984,36109.64223110106,25852.600739121455,61962.24297022252,19706.606971228277,1450.0,0.0,0.8865175941794411,2.854587888777449,0.001494314320929203,1.0,1.0,-5.284554261436085,350739.52550751274,1542094.470605836,4.3966942943612,1542094.470605836,4.3966942943612,0.7622678727795169,0.09140159609103843,4.231737944507127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231737944507127,1.2823706687069047,1.282570809696973,3.2999335120275752,6992.163130819511,16243.107769423557,6465.94705037949,0.000188385847998952,21415.977266031605,2183.8219234939156,19327.148434760908,1970.8206609556687,0.9024639966076243,0.9024639966076244,37687.65727154178,35405.22815468563,1.0812215187494818,0.8,4548.500968508134,4273.035954225843,1.0812215187494818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559101929681468,4.716305767216472,-2.6048639765782404,7.321169743794712,3.5,3.5,1.0,0.6,0.00015606296677624556,1.000326057781418,0.00015601209781775674,202.11493582840046,0.0,2.0760163649460475e-06,5.883430378257098,0.015506791169859556,5.4568307527584144e-05,0.00010149465924866143,0.00042949880070738175,0.09140169591850317,0.09140169591850317,0.09140169591850317,0.09138806638698271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513387.1463121152,587.2077706891953,0.0,0.09140169591850317,0.09140159609103843,0.09140159609103843,0.375,0.375,0.5,4.345130641787308,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25852.600739121455,19706.606971228277,0.7622678727795169,1.1406293889993502,3.846412296309519,1.0803342571219294,0.6647228567054894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.857737467944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.25629066802276,259.25629066802276,-13.89370933197722,241.3330615258707,277.1795199956896,152432.77214621243,152488.78592258142,-56.013776368987024,0.0,nan,277.1795199956896,4.029519995689611,270.01022807686877,-3.1397719231312067,262.8409364413702,-10.30906355862976,255.67164480273178,-17.4783551972682,248.50235316560534,-24.647646834394635,241.3330615258707,-31.816938474129273,1.0,1.0,26022.012520719443,26022.012520719443,276.48816417647794,3.33816417647796,276.48816417647794,276.48816417647794,73689.32393575048,73690.37181680392,-1.0478810534405056,0.0,8546.071908451686,8546.071908451686,0.8659404094223283,4252.896634229663,276.48816417647794,3.33816417647796,1.0,0.002,0.31080559046719825,0.004335268466557341,0.0004813000312031196,0.0015187020369677898,0.2406500156015598,0.2406500156015598,0.0,2.0681709092702782e-09,0.9998513471043969,0.9998513471043969,0.0,0.09138800897911675,1.358711192167447e-05,0.0,0.0,0.0,1601551.7418406645,267.8654457385639,0.0,1.0,1280216.9119607194,2615.575752613775,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4730.0,-33.813993909639606,4.71660967223519,34.85548106037445,23.35557695422324,6.027421127739219,-29.829872040438538,-43.21061560241503,2.04600546838237,-5.282567979207329,-5.282567979200608,39.711618100871135,41180.845850708465,25747.88245244718,25747.88245244718,66928.72830315564,73689.58151733252,73703.3919746583,25747.88245244718,99451.27442710547,99451.27442710547,99451.27442710547,125304.92386192601,123358.00333471697,1946.9205272090537,0.0,90620.91896506437,58124.26355388859,36107.39490130642,25853.649434820538,61961.04433612696,19707.48649052109,1450.0,0.0,0.8865241732508305,2.854797204016757,0.001494314320929203,1.0,1.0,-5.282567979207329,350766.74553274905,1542136.569393761,4.3964731236182155,1542136.569393761,4.3964731236182155,0.76227097223568,0.09140264961483191,4.231508006860483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231508006860483,1.2823318924926546,1.282531962196593,3.2998539860340577,6991.994624782104,16243.107769423557,6466.142602352902,0.00018842901586676864,21415.750323086235,2183.798781753834,19327.732952695773,1970.8802651971646,0.9025008538627025,0.9025008538627024,37686.01901162641,35405.22815468563,1.0811627690029753,0.8,4548.303247892124,4273.035954225843,1.0811627690029753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558166759461779,4.71660967223519,-2.6033284805571846,7.319938152792375,3.5,3.5,1.0,0.6,0.00015601209781775674,1.000304797329464,0.00015596456023630567,202.11734729754386,0.0,2.0562752561252653e-06,5.827484075859002,0.015517072546140181,5.4556568184043554e-05,0.00010145552963371319,0.0004293098859853283,0.09140203078636547,0.09140203078636547,0.09140203078636547,0.09139544576331948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513396.4332000429,587.2047398305951,0.0,0.09140203078636547,0.09140264961483191,0.09140264961483191,0.375,0.375,0.5,4.344211118213001,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,25853.649434820538,19707.48649052109,0.76227097223568,1.1405100246990814,3.846167413249368,1.0801743098466827,0.6646247862981483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.80179116555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.25651448989396,259.25651448989396,-13.893485510106018,241.33043358244797,277.1825957217895,152492.69074032523,152485.29278386894,7.397956456280966,0.0,nan,277.1825957217895,4.032595721789505,270.0121630281185,-3.137836971881484,262.841730551851,-10.308269448148963,255.67129821457536,-17.47870178542462,248.50086584058127,-24.649134159418708,241.33043358244797,-31.81956641755201,1.0,1.0,26022.012520719443,26022.012520719443,276.4916739841473,3.3416739841473486,276.4916739841473,276.4916739841473,73703.54319195144,73703.3919746583,0.15121729313977994,0.0,8546.071908451686,8546.071908451686,0.8659550470537847,4252.665546894785,276.4916739841473,3.3416739841473486,1.0,0.002,0.3108393487681235,0.00433531181276776,0.00048135428604287957,0.001518605868571028,0.24067714302143978,0.24067714302143978,0.0,-3.9845386092581675e-08,0.9999212609391552,0.9999212609391552,0.0,0.09139545265604251,7.1969587893952605e-06,0.0,0.0,0.0,1601554.0354735935,267.86743202079265,0.0,1.0,1280210.0844392206,2615.6036462892475,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4735.0,-33.81691684682473,4.71657329288213,34.85545651761066,23.34755369173365,6.0216090453592575,-29.83306425791324,-43.21366036366669,2.0377562947032493,-5.2837656873070955,-5.28376568729729,39.71078105572933,41183.22605630517,25750.872873962002,25750.872873962002,66934.09893026717,73684.14760786515,73694.5875212875,25750.872873962002,99445.4603952495,99445.4603952495,99445.4603952495,125298.38751983276,123352.17777283803,1946.2097469947332,0.0,90626.76172123596,58126.42845986312,36111.48140152538,25852.92712458327,61964.40852610865,19706.870041009475,1450.0,0.0,0.8865210956269072,2.854670987593073,0.001494314320929203,1.0,1.0,-5.2837656873070955,350750.3319342855,1542100.69649558,4.3965765848070495,1542100.69649558,4.3965765848070495,0.7622684250043943,0.09140119197318436,4.231736345639833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231736345639833,1.2823704303432397,1.2825704450958995,3.29993287860448,6992.1617886719805,16243.107769423557,6465.948608395912,0.0001883861918469452,21415.97545759513,2183.8217390847162,19327.153091776254,1970.821135839074,0.9024642902699032,0.9024642902699032,37687.645879992364,35405.22815468563,1.0812211102341753,0.8,4548.499593668802,4273.035954225843,1.0812211102341753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812298429545,4.71657329288213,-2.6042150152804866,7.320788308162616,3.5,3.5,1.0,0.6,0.00015596456023630567,1.0003140090605953,0.00015591560132480152,202.1198316315081,0.0,1.9216339719662156e-06,5.445910676552255,0.015526680716000012,5.4537246896898965e-05,0.00010142731333940671,0.00042921364829896726,0.09140119567846947,0.09140119567846947,0.09140119567846947,0.0913910877127604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513399.7371334205,587.2036008371944,0.0,0.09140119567846947,0.09140119197318436,0.09140119197318436,0.375,0.375,0.5,4.342694809838625,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,25852.92712458327,19706.870041009475,0.7622684250043943,1.1404468733471995,3.8461803571664213,1.0802023374767555,0.6646271147565728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.42021776624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.25432060004226,259.25432060004226,-13.895679399957714,241.3275787747096,277.18106257907556,152449.4820756029,152522.8415205724,-73.35944496949983,0.0,nan,277.18106257907556,4.031062579075581,270.0103656922871,-3.1396343077128677,262.83966890848154,-10.310331091518435,255.6689721905084,-17.481027809491565,248.49827545519133,-24.651724544808644,241.3275787747096,-31.822421225290384,1.0,1.0,26022.012520719443,26022.012520719443,276.4894460421063,3.3394460421063172,276.4894460421063,276.4894460421063,73684.94036185225,73694.5875212875,-9.647159435247886,0.0,8546.071908451686,8546.071908451686,0.8659405112048617,4252.895027368032,276.4894460421063,3.3394460421063172,1.0,0.002,0.3108901726600738,0.004335012621798895,0.00048143179700250815,0.0015185682046980813,0.24071589850125408,0.24071589850125408,0.0,1.7005893221400115e-12,0.9998887892663856,0.9998887892663856,0.0,0.09139102717957179,1.016479361257024e-05,0.0,0.0,0.0,1601552.652442948,267.8662343126929,0.0,1.0,1280214.2013748745,2615.5868265969543,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4740.0,-33.81925442321564,4.716730526030064,34.85544234666741,23.350062709674262,6.023333153256864,-29.8347923193734,-43.215343240275956,2.0403318821211474,-5.2837293299146495,-5.283729329912142,39.710067040155195,41179.41236789586,25751.18412905118,25751.18412905118,66930.59649694704,73686.2566663346,73696.32477518766,25751.18412905118,99447.50890423884,99447.50890423884,99447.50890423884,125300.186143805,123354.29432250027,1945.8918213047273,0.0,90624.96706439274,58124.80621903335,36111.2898281771,25852.677239566157,61963.96706774326,19706.62857005042,1450.0,0.0,0.8865238765241187,2.854674818929237,0.001494314320929203,1.0,1.0,-5.2837293299146495,350750.83017339197,1542070.0967217425,4.396483098726887,1542070.0967217425,4.396483098726887,0.7622664526167706,0.09139442668571049,4.2316661480619615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2316661480619615,1.2823585291811732,1.2825584792914306,3.2999087632411315,6992.110691110809,16243.107769423557,6466.007919050531,0.00018839928245413396,21415.906617750927,2183.814719374193,19327.33037529198,1970.8392137266019,0.9024754692977697,0.9024754692977697,37687.145738087675,35405.22815468563,1.0812031745461073,0.8,4548.439231839425,4273.035954225843,1.0812031745461073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558879488719603,4.716730526030064,-2.604146269720093,7.3208767957501575,3.5,3.5,1.0,0.6,0.00015591560132480152,1.0002511217721977,0.00015587645735258725,202.12181848172585,0.0,1.9791133900162515e-06,5.6088073473060565,0.015536576282950094,5.452657050406184e-05,0.00010138903082073968,0.00042904452950893497,0.09140004180305995,0.09140004180305995,0.09140004180305995,0.09139149705328309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513398.1141678347,587.2041027555032,0.0,0.09140004180305995,0.09139442668571049,0.09139442668571049,0.375,0.375,0.5,4.342311941393769,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,25852.677239566157,19706.62857005042,0.7622664526167706,1.1403473142010059,3.8463111527653324,1.0801535095997634,0.6645703029774659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.583114436995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2531200605601,259.2531200605601,-13.896879939439884,241.32511093601266,277.18112882576287,152479.1028051841,152519.254334098,-40.15152891390217,0.0,nan,277.18112882576287,4.031128825762892,270.00992564232644,-3.140074357673541,262.83872219078927,-10.311277809210708,255.66751829547542,-17.48248170452456,248.49631447299393,-24.653685527006047,241.32511093601266,-31.824889063987314,1.0,1.0,26022.012520719443,26022.012520719443,276.4896856804747,3.3396856804747017,276.4896856804747,276.4896856804747,73692.45576826057,73696.32477518766,-3.869006927096052,0.0,8546.071908451686,8546.071908451686,0.8659449799226637,4252.824478802271,276.4896856804747,3.3396856804747017,1.0,0.002,0.3109043725711102,0.004334996960584915,0.00048145382262056624,0.0015185606804228005,0.24072691131028312,0.24072691131028312,0.0,1.4503043366947965e-08,0.9999679063103823,0.9999679063103823,0.0,0.09139149350134765,2.933184362834405e-06,0.0,0.0,0.0,1601552.6944262611,267.8662706700853,0.0,1.0,1280214.0764023918,2615.587337168304,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4745.0,-33.82217982522518,4.716637043764851,34.855399306630304,23.346355847921245,6.020820001088063,-29.837879842593676,-43.21828204030169,2.0365200153043914,-5.284234231205289,-5.284234231197267,39.71056741753612,41180.12916694581,25752.243533027453,25752.243533027453,66932.37269997326,73683.01350651117,73690.13112513353,25752.243533027453,99442.37465816099,99442.37465816099,99442.37465816099,125295.06105454167,123349.79988449882,1945.261170042856,0.0,90627.66861470827,58125.373434391826,36113.66131146271,25852.686396380686,61966.34770784339,19706.668934984722,1450.0,0.0,0.8865194779616297,2.8546216128758175,0.001494314320929203,1.0,1.0,-5.284234231205289,350743.9110919212,1542091.5407923535,4.396630966426698,1542091.5407923535,4.396630966426698,0.762267743972,0.09140085441875898,4.2317717455673565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2317717455673565,1.282376373022931,1.282576275715548,3.2999451912794138,6992.1878777526845,16243.107769423557,6465.918321897459,0.00018837950797474267,21416.01061296319,2183.8253239345945,19327.062563405605,1970.8119045143455,0.9024585816980715,0.9024585816980714,37687.89809585983,35405.22815468563,1.0812301550200063,0.8,4548.530033452023,4273.035954225843,1.0812301550200063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559108181078154,4.716637043764851,-2.604540932930942,7.321177976695793,3.5,3.5,1.0,0.6,0.00015587645735258725,1.000314287666753,0.00015582748269663452,202.12430501169115,0.0,1.5823701693092003e-06,4.484437059822273,0.015544488133796639,5.450793100467457e-05,0.00010136852634791268,0.000428968465688897,0.09140085120650315,0.09140085120650315,0.09140085120650315,0.09138934024046098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513408.98187788797,587.200522726747,0.0,0.09140085120650315,0.09140085441875898,0.09140085441875898,0.375,0.375,0.5,4.340585300093419,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25852.686396380686,19706.668934984722,0.762267743972,1.140292279195601,3.846225321228486,1.0801406759608214,0.664556338887364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45874414951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2511200749605,259.2511200749605,-13.898879925039466,241.32240526760307,277.17983471212995,152471.12416368097,152537.99982717933,-66.87566349836507,0.0,nan,277.17983471212995,4.0298347121299685,270.00834901007,-3.1416509899299854,262.8368631809854,-10.313136819014574,255.66537714181993,-17.484622858180046,248.49389113715466,-24.656108862845315,241.32240526760307,-31.827594732396904,1.0,1.0,26022.012520719443,26022.012520719443,276.48845604271173,3.338456042711755,276.48845604271173,276.48845604271173,73684.59955759965,73690.13112513353,-5.531567533878842,0.0,8546.071908451686,8546.071908451686,0.8659382576754692,4252.930604295193,276.48845604271173,3.338456042711755,1.0,0.002,0.3109623202700236,0.004334620040623856,0.0004815430550174473,0.0015184569457152531,0.24077152750872366,0.24077152750872366,0.0,7.327003587187519e-13,0.9998732009899401,0.9998732009899401,0.0,0.09138926488090006,1.1589537858923343e-05,0.0,0.0,0.0,1601552.1113951576,267.8657657687947,0.0,1.0,1280215.8119141583,2615.580246799217,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4750.0,-33.82477238395147,4.716457946255165,34.85532834179127,23.34412158178168,6.0188810919851194,-29.840382122654663,-43.220688310079254,2.0342198263279543,-5.284912835015689,-5.284912835008128,39.7102589677011,41179.62321689392,25753.529761752976,25753.529761752976,66933.15297864689,73682.8749606502,73684.74981687426,25753.529761752976,99438.27957862723,99438.27957862723,99438.27957862723,125290.61767936379,123346.28036572998,1944.3373136338091,0.0,90629.32359165623,58125.441291571915,36115.424777871456,25852.338100736546,61967.762878608,19706.378008044707,1450.0,0.0,0.8865171314962381,2.8545501034375302,0.001494314320929203,1.0,1.0,-5.284912835015689,350734.61178941623,1542078.3219042907,4.396709848613876,1542078.3219042907,4.396709848613876,0.7622667602155204,0.09140080132634602,4.2318363195583135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2318363195583135,1.2823871930087007,1.2825870345802455,3.2999677029132664,6992.235577203496,16243.107769423557,6465.862941141871,0.00018836728738820025,21416.074901761658,2183.8318795676055,19326.89702662107,1970.7950244600422,0.9024481430549752,0.9024481430549753,37688.35816874157,35405.22815468563,1.0812466538650412,0.8,4548.585559374823,4273.035954225843,1.0812466538650412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559385837843152,4.716457946255165,-2.605085696034238,7.321543642289403,3.5,3.5,1.0,0.6,0.00015582748269663452,1.0002785303979778,0.00015578409209146568,202.12650867884517,0.0,1.9797936595264768e-06,5.610735231098035,0.015554387102094272,5.4492673498839956e-05,0.00010133480919779456,0.0004288323259987389,0.09140047826863397,0.09140047826863397,0.09140047826863397,0.09138680901424158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513417.5543152263,587.1976627983597,0.0,0.09140047826863397,0.09140080132634602,0.09140080132634602,0.375,0.375,0.5,4.338518612864273,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,25852.338100736546,19706.378008044707,0.7622667602155204,1.1402225910444055,3.8463215332763334,1.0801286002492272,0.6645329975452382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.58504232079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.24898010419855,259.24898010419855,-13.901019895801426,241.31978225027103,277.1781783225632,152473.61698750913,152545.165181497,-71.54819398784895,0.0,nan,277.1781783225632,4.028178322563235,270.0064989408379,-3.1435010591620767,262.8348196159548,-10.315180384045163,255.6631403188245,-17.486859681175474,248.49146117673956,-24.658538823260415,241.31978225027103,-31.830217749728945,1.0,1.0,26022.012520719443,26022.012520719443,276.48714775682976,3.337147756829779,276.48714775682976,276.48714775682976,73681.96392585435,73684.74981687426,-2.7858910199138336,0.0,8546.071908451686,8546.071908451686,0.865934146949458,4252.995501156105,276.48714775682976,3.337147756829779,1.0,0.002,0.3110332425682083,0.0043342043293554235,0.00048165220601951476,0.0015183493535372876,0.24082610300975738,0.24082610300975738,0.0,1.5595568022760964e-09,0.9998460062429169,0.9998460062429169,0.0,0.09138672617354937,1.4075152796653427e-05,0.0,0.0,0.0,1601551.3277765315,267.8650871649843,0.0,1.0,1280218.1444907594,2615.570717186646,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4755.0,-33.827524663931236,4.716355647492083,34.85526990001341,23.344977863039844,6.019620405137494,-29.84280597046681,-43.22301261182872,2.0350975135686546,-5.28489494460581,-5.284894944607746,39.71021260578396,41177.19299877674,25753.22027465706,25753.22027465706,66930.4132734338,73682.95491058141,73684.61073718076,25753.22027465706,99437.83101183781,99437.83101183781,99437.83101183781,125290.15826411151,123346.71098833422,1943.4472757772844,0.0,90628.71903575772,58124.34386260813,36115.97241461065,25852.3272522737,61968.299666884355,19706.36650407817,1450.0,0.0,0.8865173914247558,2.854551988662527,0.001494314320929203,1.0,1.0,-5.28489494460581,350734.8569496234,1542076.3350293746,4.3967011104655205,1542076.3350293746,4.3967011104655205,0.7622666350993605,0.09139956787850127,4.231812682676234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231812682676234,1.2823831923518916,1.2825829776537119,3.2999595658416947,6992.218335725258,16243.107769423557,6465.882960160576,0.00018837170468939934,21416.05166191887,2183.829509763158,19326.956864807657,1970.8011262569437,0.9024519164367746,0.9024519164367746,37688.189762270595,35405.22815468563,1.0812406145719953,0.8,4548.56523449788,4273.035954225843,1.0812406145719953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559319029207832,4.716355647492083,-2.605100009837571,7.321455657329654,3.5,3.5,1.0,0.6,0.00015578409209146568,1.0002956990971892,0.00015573804049349375,202.12884815687244,0.0,1.7540783064480416e-06,4.97105792047375,0.015563157493626512,5.4477939483320045e-05,0.00010130615260814564,0.0004287086614402848,0.09140015433770243,0.09140015433770243,0.09140015433770243,0.09138689616345964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513426.77620783815,587.1946007856309,0.0,0.09140015433770243,0.09139956787850127,0.09139956787850127,0.375,0.375,0.5,4.336581455759868,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,25852.3272522737,19706.36650407817,0.7622666350993605,1.1401380122363418,3.8463142685343,1.0800750324476176,0.664488024040164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.945365010164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2474375712436,259.2474375712436,-13.902562428756369,241.31717750720884,277.17769776838276,152496.08786527778,152547.7199886726,-51.632123394823054,0.0,nan,277.17769776838276,4.0276977683827795,270.0055936592479,-3.1444063407520844,262.8334895672331,-10.316510432766904,255.66138547721786,-17.488614522782115,248.48928144817123,-24.66071855182875,241.31717750720884,-31.832822492791138,1.0,1.0,26022.012520719443,26022.012520719443,276.4871493731226,3.3371493731225996,276.4871493731226,276.4871493731226,73684.82796986205,73684.61073718076,0.21723268128698692,0.0,8546.071908451686,8546.071908451686,0.8659356516535808,4252.971746089615,276.4871493731226,3.3371493731225996,1.0,0.002,0.3110967238497795,0.0043339634899652235,0.0004817505281328222,0.001518263980484031,0.2408752640664111,0.2408752640664111,0.0,1.4508616853065037e-08,0.9998608281705865,0.9998608281705865,0.0,0.09138684763343202,1.2720245069252184e-05,0.0,0.0,0.0,1601551.3484355905,267.86510505539417,0.0,1.0,1280218.0829958585,2615.5709684200324,,,,,,,,,,,,,,,,,4.0,16243.107769423557
