time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4760.0,-33.83031261055704,4.716226441614433,34.855212515784345,23.34423355003821,6.019292600355027,-29.845352089466022,-43.225454434845574,2.034332077027258,-5.28497779662456,-5.284977796627399,39.71011675468325,41175.54513290241,25753.100913472714,25753.100913472714,66928.64604637513,73681.53979777216,73683.4420782084,25753.100913472714,99436.54299168111,99436.54299168111,99436.54299168111,125288.80632995727,123346.23677937128,1942.569550585989,0.0,90629.24703310784,58123.813400440646,36117.14848074132,25852.263338276152,61969.41181901748,19706.310509311224,1450.0,0.0,0.8865173164456418,2.8545432580327716,0.001494314320929203,1.0,1.0,-5.28497779662456,350733.7215928869,1542072.2272682223,4.396703631075936,1542072.2272682223,4.396703631075936,0.7622663536826426,0.09139980276894084,4.2318334956211965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2318334956211965,1.2823868542833987,1.282586581096681,3.2999663724609505,6992.232758134689,16243.107769423557,6465.866214433912,0.00018836800964229094,21416.07110177766,2183.8314920770763,19326.906810710032,1970.7960221594565,0.9024487600391738,0.9024487600391738,37688.338048953825,35405.22815468563,1.0812459323407835,0.8,4548.5831311295915,4273.035954225843,1.0812459323407835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592932628416705,4.716226441614433,-2.6051952821873336,7.321421723801766,3.5,3.5,1.0,0.6,0.00015573804049349375,1.000299538529094,0.0001556914049190717,202.13121800277042,0.0,1.8616712907697951e-06,5.275976438041599,0.015572465850080361,5.446246445868597e-05,0.00010127557603480778,0.0004285813749524309,0.09139980277179832,0.09139980277179832,0.09139980277179832,0.09138660892797852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513435.96073572355,587.19154861437,0.0,0.09139980277179832,0.09139980276894084,0.09139980276894084,0.375,0.375,0.5,4.334602367542673,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,25852.263338276152,19706.310509311224,0.7622663536826426,1.1400552608647487,3.846264422195664,1.0800271308341793,0.664449507010913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.25028352773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.24588621534105,259.24588621534105,-13.904113784658932,241.31454074028554,277.17723175346924,152506.1335523304,152558.00790861234,-51.87435628193613,0.0,nan,277.17723175346924,4.027231753469266,270.0046935238507,-3.145306476149301,262.83215530234577,-10.317844697654209,255.6596170818533,-17.49038291814668,248.4870788902416,-24.662921109758372,241.31454074028554,-31.83545925971444,1.0,1.0,26022.012520719443,26022.012520719443,276.4869297730174,3.3369297730174026,276.4869297730174,276.4869297730174,73683.14520535749,73683.4420782084,-0.2968728509149514,0.0,8546.071908451686,8546.071908451686,0.8659343267189347,4252.992663099302,276.4869297730174,3.3369297730174026,1.0,0.002,0.31116304100682035,0.004333615885535502,0.0004818531413279379,0.0015181468517538616,0.24092657066396894,0.24092657066396894,0.0,-6.918200387562301e-12,0.9998548855503909,0.9998548855503909,0.0,0.09138653933686765,1.3263432073192762e-05,0.0,0.0,0.0,1601551.252761682,267.8650222033754,0.0,1.0,1280218.367783939,2615.5698049372795,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4765.0,-33.83304033111261,4.716074773919516,34.85515529524502,23.343376290891342,6.018800506495669,-29.847778971938528,-43.22778809638692,2.033447707246082,-5.285081613055638,-5.285081613090913,39.709973343463595,41173.741075916616,25752.97769655185,25752.97769655185,66926.71877246846,73680.42096714534,73682.31930762423,25752.97769655185,99435.29700417609,99435.29700417609,99435.29700417609,125287.47168915014,123345.80481829093,1941.6668708592192,0.0,90629.89642397291,58123.37641871011,36118.35556140311,25852.174684974063,61970.530246377166,19706.232145671755,1450.0,0.0,0.8865173072055874,2.854532318282882,0.001494314320929203,1.0,1.0,-5.285081613055638,350732.29895588063,1542066.0813020468,4.396703941703489,1542066.0813020468,4.396703941703489,0.7622659364562283,0.0913995772132636,4.231858804519275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231858804519275,1.2823910716833997,1.2825907393453682,3.2999752555701263,6992.251580377088,16243.107769423557,6465.844358849915,0.00018836318730353462,21416.096474482485,2183.834079372924,19326.84148290689,1970.789360577454,0.9024446404570055,0.9024446404570056,37688.51836790767,35405.22815468563,1.0812523988388458,0.8,4548.604893717016,4273.035954225843,1.0812523988388458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559266664141951,4.716074773919516,-2.605311920196149,7.321386694115665,3.5,3.5,1.0,0.6,0.0001556914049190717,1.0002930735892284,0.00015564578924896823,202.13353670392738,0.0,1.885301092037581e-06,5.342943294834504,0.015581892355540548,5.444767870845416e-05,0.00010124372621061754,0.00042844915416674075,0.09139938562721643,0.09139938562721643,0.09139938562721643,0.09138625774548559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513445.0763954437,587.1885168358575,0.0,0.09139938562721643,0.0913995772132636,0.0913995772132636,0.375,0.375,0.5,4.332589740369887,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,25852.174684974063,19706.232145671755,0.7622659364562283,1.139967211572495,3.8462295677388565,1.0799765389514484,0.6644084036754495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.31725038452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2443038643121,259.2443038643121,-13.90569613568789,241.3119158887565,277.17669197978097,152515.0912271044,152567.9893895001,-52.898162395684146,0.0,nan,277.17669197978097,4.026691979780992,270.0037366865165,-3.146263313483473,262.8307814245369,-10.319218575463083,255.65782619420193,-17.492173805798046,248.48487101207974,-24.66512898792024,241.3119158887565,-31.83808411124349,1.0,1.0,26022.012520719443,26022.012520719443,276.48669457799815,3.3366945779981734,276.48669457799815,276.48669457799815,73681.15782531693,73682.31930762423,-1.1614823073032312,0.0,8546.071908451686,8546.071908451686,0.8659327155755956,4253.018098541871,276.48669457799815,3.3366945779981734,1.0,0.002,0.3112300816746254,0.004333284106037753,0.00048195685397891326,0.0015180364409005849,0.24097842698945662,0.24097842698945662,0.0,-6.705120501795253e-09,0.9998535483358876,0.9998535483358876,0.0,0.09138619159308155,1.3385620182054407e-05,0.0,0.0,0.0,1601551.1328788402,267.86491838694434,0.0,1.0,1280218.7246330313,2615.568347055132,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4770.0,-33.83569924629249,4.715961228609787,34.85510433355222,23.343339200969808,6.018862960088924,-29.850243025644243,-43.23015329483894,2.0334067394089206,-5.285097057717223,-5.2850970577261815,39.7099349037587,41172.152281694325,25752.72508731512,25752.72508731512,66924.87736900945,73680.02412823257,73681.77648660382,25752.72508731512,99434.50157391894,99434.50157391894,99434.50157391894,125286.65678275505,123345.86169412635,1940.7950886287038,0.0,90629.945527278,58122.608470949956,36119.263395920054,25852.15520883611,61971.41860475617,19706.21446934137,1450.0,0.0,0.8865173680004642,2.854530690790594,0.001494314320929203,1.0,1.0,-5.285097057717223,350732.0873120517,1542064.4339504198,4.39670189793163,1542064.4339504198,4.39670189793163,0.762265826974685,0.09139909189058538,4.231860683981348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231860683981348,1.2823913566305676,1.2825909658367156,3.299975987907774,6992.253132112687,16243.107769423557,6465.842556977559,0.00018836278973990563,21416.09856636704,2183.8342926857836,19326.836096989835,1970.78881136676,0.9024443008187172,0.9024443008187172,37688.5317585506,35405.22815468563,1.0812528790469456,0.8,4548.606509825757,4273.035954225843,1.0812528790469456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592121336668585,4.715961228609787,-2.605353650513203,7.3213148791229905,3.5,3.5,1.0,0.6,0.00015564578924896823,1.0002856863073188,0.00015560133607785026,202.13579696403727,0.0,1.8440913454268537e-06,5.226154872939703,0.015591112812267683,5.443269693579091e-05,0.00010121309231317732,0.0004283197060643099,0.09139909191522665,0.09139909191522665,0.09139909191522665,0.09138621190923936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513454.3119932099,587.1854506131916,0.0,0.09139909191522665,0.09139909189058538,0.09139909189058538,0.375,0.375,0.5,4.330657738487872,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,25852.15520883611,19706.21446934137,0.762265826974685,1.1398945717798064,3.846207343732881,1.0799313437674496,0.6643732418695101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.200461962624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2428712288222,259.2428712288222,-13.907128771177781,241.3093437704743,277.1763987534483,152528.0724030575,152575.97697210315,-47.90456904565975,0.0,nan,277.1763987534483,4.026398753448348,270.0029877212946,-3.147012278705404,262.8295767039634,-10.320423296036552,255.65616570162842,-17.493834298371553,248.4827547221243,-24.66724527787568,241.3093437704743,-31.840656229525678,1.0,1.0,26022.012520719443,26022.012520719443,276.4866156163429,3.336615616342897,276.4866156163429,276.4866156163429,73681.33457471798,73681.77648660382,-0.4419118858349975,0.0,8546.071908451686,8546.071908451686,0.8659325959306042,4253.019987401255,276.4866156163429,3.336615616342897,1.0,0.002,0.31129475075379115,0.00433301495621138,0.00048205698219122844,0.001517943017756437,0.24102849109561422,0.24102849109561422,0.0,-5.23344388658753e-14,0.9998584907615263,0.9998584907615263,0.0,0.09138615807469476,1.2933815890621667e-05,0.0,0.0,0.0,1601551.115043982,267.86490294228275,0.0,1.0,1280218.7777210788,2615.5681301677037,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4775.0,-33.838317128795225,4.715828960226592,34.85504818561487,23.342306340951495,6.018138079931791,-29.852668668079037,-43.23247833000494,2.032343469718657,-5.285317105141814,-5.285317105152502,39.709742797696876,41170.84190743814,25752.951118351164,25752.951118351164,66923.7930257893,73679.22329573467,73679.81810680342,25752.951118351164,99432.76922515458,99432.76922515458,99432.76922515458,125284.77764603797,123344.87925523691,1939.8983908010587,0.0,90630.70094943413,58122.2243947817,36120.529505169376,25852.008420883387,61972.53792605276,19706.087731962274,1450.0,0.0,0.8865169418193317,2.8545075032151153,0.001494314320929203,1.0,1.0,-5.285317105141814,350729.0719328671,1542056.2011746615,4.396716225080497,1542056.2011746615,4.396716225080497,0.7622652527083194,0.0913985465099324,4.231890266589801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231890266589801,1.282396403263834,1.2825959562459555,3.2999860696888996,6992.274494197111,16243.107769423557,6465.817750387317,0.00018835731661398465,21416.127366286222,2183.837229460236,19326.761948431544,1970.7812503180542,0.902439624955546,0.902439624955546,37688.742526226015,35405.22815468563,1.0812604374906063,0.8,4548.631947251301,4273.035954225843,1.0812604374906063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559260926735316,4.715828960226592,-2.6055501778974066,7.321379138123998,3.5,3.5,1.0,0.6,0.00015560133607785026,1.0002812831243493,0.00015555758035563162,202.13802238891316,0.0,1.7971154343018967e-06,5.093025140811576,0.015600098389439192,5.4417973286574935e-05,0.00010118336279127532,0.0004281968881372226,0.0913986654337539,0.0913986654337539,0.0913986654337539,0.09138542563959313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513463.0476321765,587.1825423848695,0.0,0.0913986654337539,0.0913985465099324,0.0913985465099324,0.375,0.375,0.5,4.328674235115801,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,25852.008420883387,19706.087731962274,0.7622652527083194,1.139818337977188,3.846206948229369,1.0798943413555937,0.66434009781178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.0673322305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2413131623432,259.2413131623432,-13.908686837656774,241.30679770495277,277.17582866078044,152534.2797232761,152586.3943259028,-52.1146026267272,0.0,nan,277.17582866078044,4.025828660780462,270.002022447297,-3.1479775527029688,262.8282162432702,-10.321783756729758,255.65441004906032,-17.49558995093966,248.48060386869855,-24.669396131301426,241.30679770495277,-31.843202295047206,1.0,1.0,26022.012520719443,26022.012520719443,276.4861664133675,3.3361664133675504,276.4861664133675,276.4861664133675,73679.53988006125,73679.81810680342,-0.2782267421716824,0.0,8546.071908451686,8546.071908451686,0.8659307127263051,4253.04971792275,276.4861664133675,3.3361664133675504,1.0,0.002,0.31136064662599744,0.004332710918895339,0.0004821588060437052,0.001517848836922904,0.2410794030218526,0.2410794030218526,0.0,7.642966609426594e-09,0.9998557785059838,0.9998557785059838,0.0,0.09138536487500383,1.3181634928568051e-05,0.0,0.0,0.0,1601550.8609419218,267.86468289485816,0.0,1.0,1280219.5340911662,2615.565040074437,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4780.0,-33.84094364229813,4.715719987759896,34.85499862652701,23.342463292088382,6.018440790698897,-29.855005199036455,-43.2347217813134,2.0325023450775044,-5.285295670139249,-5.285295670137588,39.70973101077748,41168.815450323615,25752.615319086017,25752.615319086017,66921.43076940964,73678.53118890183,73679.44234893014,25752.615319086017,99432.05766801616,99432.05766801616,99432.05766801616,125284.06917642444,123345.03536587981,1939.0338105446215,0.0,90630.60397652473,58121.416229378956,36121.31971905086,25852.01150840828,61973.33122745914,19706.089346092278,1450.0,0.0,0.8865170941923125,2.8545097619295827,0.001494314320929203,1.0,1.0,-5.285295670139249,350729.3656625665,1542055.6960441973,4.396711102679081,1542055.6960441973,4.396711102679081,0.7622652241077232,0.09139839212794038,4.231886466746642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231886466746642,1.2823957530760124,1.2825952498418849,3.2999847797342183,6992.271760937931,16243.107769423557,6465.82092446975,0.0001883580168992327,21416.123681172157,2183.83685368318,19326.77143597635,1970.7822177783798,0.9024402232495207,0.9024402232495207,37688.71545344022,35405.22815468563,1.0812594666194781,0.8,4548.628679852865,4273.035954225843,1.0812594666194781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591884381212795,4.715719987759896,-2.6055636850435206,7.321283672803417,3.5,3.5,1.0,0.6,0.00015555758035563162,1.0002822167912708,0.00015551369178053864,202.14025519610604,0.0,1.7689390314947307e-06,5.013173215256066,0.015608943084596667,5.440376977438179e-05,0.00010115381058124984,0.00042807144205864444,0.09139839290104919,0.09139839290104919,0.09139839290104919,0.09138551365822487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513472.4130534546,587.1794344071074,0.0,0.09139839290104919,0.09139839212794038,0.09139839212794038,0.375,0.375,0.5,4.326742346065951,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,25852.01150840828,19706.089346092278,0.7622652241077232,1.1397373011432537,3.8461667277089138,1.079842400657625,0.664298894942774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.987480304946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2399633791188,259.2399633791188,-13.910036620881158,241.3042860598225,277.17564071778355,152548.84527726,152593.9794274668,-45.134150206826405,0.0,nan,277.17564071778355,4.025640717783574,270.0013697757699,-3.1486302242300894,262.82709883797077,-10.322901162029211,255.65282790495132,-17.497172095048654,248.47855697841482,-24.671443021585162,241.3042860598225,-31.84571394017749,1.0,1.0,26022.012520719443,26022.012520719443,276.4861438798929,3.3361438798929157,276.4861438798929,276.4861438798929,73680.15531865737,73679.44234893014,0.7129697272321209,0.0,8546.071908451686,8546.071908451686,0.8659309546211734,4253.0458990803745,276.4861438798929,3.3361438798929157,1.0,0.002,0.31142534349994977,0.004332406486846266,0.000482259014040918,0.0015177409863775867,0.24112950702045902,0.24112950702045902,0.0,4.185046406646187e-13,0.9998584288493155,0.9998584288493155,0.0,0.09138545275239611,1.2939375544263097e-05,0.0,0.0,0.0,1601550.885694246,267.86470432986073,0.0,1.0,1280219.4604125689,2615.5653410825953,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4785.0,-33.843325606984024,4.715658257116613,34.85496329062236,23.342481348104798,6.018607181479511,-29.85696316818498,-43.23661431027574,2.032518681269449,-5.285141037687822,-5.285141037699501,39.71006273925482,41166.39649697598,25752.05818415149,25752.05818415149,66918.45468112748,73677.89529188043,73679.70455878499,25752.05818415149,99431.76274293648,99431.76274293648,99431.76274293648,125283.94971667058,123345.75819992137,1938.1915167492061,0.0,90630.60508144497,58120.750060497114,36122.06113438651,25852.18697373411,61974.24810812062,19706.247627317614,1450.0,0.0,0.886516678625501,2.8545260563736825,0.001494314320929203,1.0,1.0,-5.285141037687822,350731.48463903146,1542069.91240527,4.396725073006632,1542069.91240527,4.396725073006632,0.7622661729678504,0.09139817815192071,4.231886517036516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231886517036516,1.2823957674184185,1.2825952079010692,3.2999847820425168,6992.271765828939,16243.107769423557,6465.820918789944,0.00018835801564611468,21416.123687766398,2183.8368543556057,19326.771418999026,1970.7822160471749,0.9024402221789147,0.9024402221789147,37688.715811741095,35405.22815468563,1.0812594794686894,0.8,4548.628723095985,4273.035954225843,1.0812594794686894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559068170022365,4.715658257116613,-2.605467026224251,7.321125283340864,3.5,3.5,1.0,0.6,0.00015551369178053864,1.0002559421901747,0.00015547389945019837,202.14228015077072,0.0,1.77432955389772e-06,5.028449955746138,0.015617814732366155,5.439179065449862e-05,0.00010112190112604002,0.00042793640995238846,0.09139857928546735,0.09139857928546735,0.09139857928546735,0.09138599247719278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513483.21692197997,587.1758667164322,0.0,0.09139857928546735,0.09139817815192071,0.09139817815192071,0.375,0.375,0.5,4.324859845191374,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25852.18697373411,19706.247627317614,0.7622661729678504,1.1396469416244774,3.846094474601047,1.079778403513362,0.6642500353559249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.00275704543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2387421326752,259.2387421326752,-13.911257867324764,241.30191057058633,277.175573630642,152560.70923968428,152601.62798243697,-40.918742752680444,0.0,nan,277.175573630642,4.025573630642043,270.0008410431033,-3.149158956896656,262.8261084506814,-10.323891549318603,255.65137585251705,-17.49862414748293,248.47664324852101,-24.673356751478963,241.30191057058633,-31.848089429413648,1.0,1.0,26022.012520719443,26022.012520719443,276.48632919424637,3.336329194246389,276.48632919424637,276.48632919424637,73679.53993545481,73679.70455878499,-0.164623330172617,0.0,8546.071908451686,8546.071908451686,0.8659309514197616,4253.045949621699,276.48632919424637,3.336329194246389,1.0,0.002,0.3114864555937427,0.004332188406454137,0.00048235380375063287,0.0015176559245733752,0.24117690187531643,0.24117690187531643,0.0,9.728324007907824e-09,0.9998661973134692,0.9998661973134692,0.0,0.09138594883013995,1.2229321780752081e-05,0.0,0.0,0.0,1601551.064257708,267.86485896231216,0.0,1.0,1280218.9288937203,2615.567512562793,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4790.0,-33.845838326765715,4.7155324773191065,34.854917532235554,23.341365542169683,6.017967724392445,-29.859450954697312,-43.238991976808734,2.0313683221652954,-5.285312691435422,-5.28531269136033,39.70950893585589,41165.8146327587,25752.176309349547,25752.176309349547,66917.99094210824,73676.4355123562,73678.4894330089,25752.176309349547,99430.66574235845,99430.66574235845,99430.66574235845,125282.5897281153,123345.22663133209,1937.363096783218,0.0,90631.44844814918,58120.43068608648,36123.35306895855,25851.923985756854,61975.27705471541,19706.006634083995,1450.0,0.0,0.8865178143856058,2.8545079683095116,0.001494314320929203,1.0,1.0,-5.285312691435422,350729.13241507334,1542046.1789860788,4.3966868915842765,1542046.1789860788,4.3966868915842765,0.7622646053323165,0.09139761502067864,4.231919350164616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231919350164616,1.2824012103314484,1.2826006006282014,3.2999963787236584,6992.296337804714,16243.107769423557,6465.792382742707,0.00018835172004800471,21416.15681892041,2183.8402327930958,19326.686122844203,1970.773518259977,0.9024348432940948,0.9024348432940948,37688.94973814137,35405.22815468563,1.0812678684297012,0.8,4548.656955534275,4273.035954225843,1.0812678684297012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559093669577542,4.7155324773191065,-2.6056263881676163,7.321158865486723,3.5,3.5,1.0,0.6,0.00015547389945019837,1.0002699992291446,0.0001554319329481179,202.14441630327948,0.0,1.6087424774990436e-06,4.5591761812322895,0.01562585844475365,5.437674422487477e-05,0.0001010971552253236,0.0004278350074446428,0.09139759682578677,0.09139759682578677,0.09139759682578677,0.0913855304766785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513489.41581505886,587.1737815957448,0.0,0.09139759682578677,0.09139761502067864,0.09139761502067864,0.375,0.375,0.5,4.323033931555603,-7.509015631512739e-11,-7.509015631512739e-11,-7.509015631512739e-11,-7.509015631512739e-11,-7.509015631512739e-11,-7.509015631512739e-11,25851.923985756854,19706.006634083995,0.7622646053323165,1.139590074990387,3.8460817027191494,1.0797529938112114,0.6642296184721386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.53348327092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2373325788054,259.2373325788054,-13.912667421194556,241.2995121735675,277.17515307433905,152565.9697988927,152613.07586928937,-47.106070396646444,0.0,nan,277.17515307433905,4.025153074339073,270.00002483746954,-3.1499751625304384,262.8248966285014,-10.325103371498585,255.64976845075614,-17.500231549243836,248.4746403081988,-24.67535969180119,241.2995121735675,-31.85048782643247,1.0,1.0,26022.012520719443,26022.012520719443,276.4860153552881,3.3360153552881116,276.4860153552881,276.4860153552881,73676.98019921525,73678.4894330089,-1.5092337936512195,0.0,8546.071908451686,8546.071908451686,0.8659288612899523,4253.078946915439,276.4860153552881,3.3360153552881116,1.0,0.002,0.3115474557249818,0.004331856771939748,0.0004824480944456411,0.0015175493622312582,0.24122404722282054,0.24122404722282054,0.0,-2.5433231007343515e-09,0.9998670546488172,0.9998670546488172,0.0,0.09138546413265244,1.2150888026194522e-05,0.0,0.0,0.0,1601550.8660387015,267.86468730856456,0.0,1.0,1280219.518919925,2615.5651020553623,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4795.0,-33.84830474772059,4.715449226377994,34.854876409253656,23.341427009459608,6.018068315451009,-29.86166744138845,-43.24112237719817,2.031431009179594,-5.285326704743568,-5.285326704752982,39.70953190811953,41164.03008001943,25751.99802266226,25751.99802266226,66916.0281026817,73676.22927104152,73677.83319451392,25751.99802266226,99429.83121717618,99429.83121717618,99429.83121717618,125281.75879621562,123345.1987298181,1936.5600663975274,0.0,90631.39422114847,58119.69048724395,36124.11525989391,25851.92757903945,61976.042838933354,19706.01095041133,1450.0,0.0,0.8865176592821525,2.8545064916570313,0.001494314320929203,1.0,1.0,-5.285326704743568,350728.9403869595,1542047.1634650065,4.396692105771667,1542047.1634650065,4.396692105771667,0.7622646663449892,0.09139741341264818,4.231917384677424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231917384677424,1.2824010047072192,1.2826003411513152,3.2999953751935807,6992.2942114449,16243.107769423557,6465.794852232811,0.00018835226484725887,21416.15395170499,2183.8399404184906,19326.693504315383,1970.774270960561,0.9024353087813295,0.9024353087813295,37688.935734632265,35405.22815468563,1.08126736624193,0.8,4548.655265459079,4273.035954225843,1.08126736624193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559055183028571,4.715449226377994,-2.6056589534833448,7.321108179861339,3.5,3.5,1.0,0.6,0.0001554319329481179,1.000265029117785,0.00015539074987476665,202.1465131358351,0.0,1.6966588134688914e-06,4.8083310773708385,0.015634341738820993,5.436326582561592e-05,0.00010106866712250199,0.0004277142494418918,0.09139741343796424,0.09139741343796424,0.09139741343796424,0.09138546721381856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513498.26862049015,587.1708454170663,0.0,0.09139741343796424,0.09139741341264818,0.09139741341264818,0.375,0.375,0.5,4.321241997539741,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,25851.92757903945,19706.01095041133,0.7622646663449892,1.1395166299261865,3.846066293885159,1.0797079813015271,0.6641926169277814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.78263816706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.236042686734,259.236042686734,-13.913957313265996,241.29714466403135,277.17494075220804,152577.71214208181,152620.84364711767,-43.13150503587395,0.0,nan,277.17494075220804,4.024940752208067,269.9993815077027,-3.1506184922972693,262.82382227643086,-10.326177723569117,255.6482630599319,-17.50173694006807,248.47270386009905,-24.677296139900932,241.29714466403135,-31.852855335968627,1.0,1.0,26022.012520719443,26022.012520719443,276.4859245535765,3.3359245535765467,276.4859245535765,276.4859245535765,73677.51741209735,73677.83319451392,-0.3157824165682541,0.0,8546.071908451686,8546.071908451686,0.8659289864112474,4253.076971600812,276.4859245535765,3.3359245535765467,1.0,0.002,0.31160744685898545,0.004331596648488476,0.0004825409799724365,0.0015174590199750772,0.24127048998621822,0.24127048998621822,0.0,-5.248622717002327e-14,0.9998687246565546,0.9998687246565546,0.0,0.09138541518581242,1.1998226835763812e-05,0.0,0.0,0.0,1601550.8498566654,267.8646732952564,0.0,1.0,1280219.567087907,2615.564905268854,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4800.0,-33.85072857212067,4.715351060588792,34.85483491931533,23.34083360563966,6.017784309494398,-29.86387173576123,-43.243239366542525,2.0308181853676195,-5.285389731105056,-5.285389731093252,39.70942338974411,41162.56859835888,25751.90753858126,25751.90753858126,66914.47613694014,73675.21633997375,73676.95551042068,25751.90753858126,99428.86304900194,99428.86304900194,99428.86304900194,125280.72892116508,123344.97737123136,1935.751549933715,0.0,90631.84948593267,58119.223725806536,36125.13973347349,25851.865872163136,61977.00560563662,19705.955828154692,1450.0,0.0,0.8865177316521273,2.8544998502611043,0.001494314320929203,1.0,1.0,-5.285389731105056,350728.0767208784,1542042.5129060894,4.396689672875264,1542042.5129060894,4.396689672875264,0.7622643535905755,0.09139709729866545,4.231935110983166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231935110983166,1.2824039454914133,1.2826032295765395,3.3000016304234787,6992.307465526447,16243.107769423557,6465.77945904741,0.00018834886897934418,21416.171824259618,2183.8417629118626,19326.647493054108,1970.7695791176507,0.9024324072316904,0.9024324072316904,37689.06202921835,35405.22815468563,1.081271895365299,0.8,4548.670507877651,4273.035954225843,1.081271895365299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590356503306015,4.715351060588792,-2.605731395297849,7.321082455886641,3.5,3.5,1.0,0.6,0.00015539074987476665,1.0002604566150655,0.00015535028786463998,202.14857379377224,0.0,1.6650029356349055e-06,4.718618319589322,0.01564266675349917,5.434987533709004e-05,0.00010104087453767662,0.00042759842460043864,0.09139705502892137,0.09139705502892137,0.09139705502892137,0.09138526205329618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513506.5057299497,587.168106776849,0.0,0.09139705502892137,0.09139709729866545,0.09139709729866545,0.375,0.375,0.5,4.319444512438591,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,25851.865872163136,19705.955828154692,0.7622643535905755,1.1394438582674247,3.8460327919934203,1.079666167848136,0.6641587181587757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.692925409276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.23471896952896,259.23471896952896,-13.915281030471021,241.29480449106177,277.17463334328806,152585.98112401878,152630.23458686314,-44.25346284436997,0.0,nan,277.17463334328806,4.024633343288087,269.99866775600833,-3.1513322439916465,262.82270189694333,-10.327298103056648,255.646736065382,-17.50326393461799,248.47077026449048,-24.679229735509495,241.29480449106177,-31.85519550893821,1.0,1.0,26022.012520719443,26022.012520719443,276.4857588269428,3.335758826942822,276.4857588269428,276.4857588269428,73676.15493169276,73676.95551042068,-0.8005787279253127,0.0,8546.071908451686,8546.071908451686,0.8659278579692103,4253.094786538081,276.4857588269428,3.335758826942822,1.0,0.002,0.311666983603203,0.004331310490967514,0.00048263311290373936,0.0015173623026909179,0.24131655645186967,0.24131655645186967,0.0,-4.584405342757808e-09,0.9998698803837124,0.9998698803837124,0.0,0.09138520474343514,1.1892555230304266e-05,0.0,0.0,0.0,1601550.777076179,267.8646102688949,0.0,1.0,1280219.7837285376,2615.5640202008112,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4805.0,-33.85307523108563,4.715320768842149,34.854801497491714,23.341252421401464,6.018147259162659,-29.86594894293908,-43.24523509768767,2.03124709861361,-5.28533040346025,-5.28533040345068,39.709420587879364,41160.641005864854,25751.676768654033,25751.676768654033,66912.31777451889,73675.24660594802,73676.9786601706,25751.676768654033,99428.65542882463,99428.65542882463,99428.65542882463,125280.54080812162,123345.53837623958,1935.002431882038,0.0,90631.55148599778,58118.378781835534,36125.74744906917,25851.88537929699,61977.63282836616,19705.970788226838,1450.0,0.0,0.886518044994692,2.8545061019048505,0.001494314320929203,1.0,1.0,-5.28533040346025,350728.88970247144,1542042.3928310508,4.396679139089992,1542042.3928310508,4.396679139089992,0.7622643570904892,0.09139613373419397,4.231923517598286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231923517598286,1.282402030071872,1.2826012619680789,3.299997519000425,6992.298753914355,16243.107769423557,6465.789576723937,0.00018835110101050377,21416.16007687995,2183.8405650125123,19326.67773546632,1970.772662985456,0.9024343143722878,0.9024343143722878,37688.97942985705,35405.22815468563,1.0812689332212884,0.8,4548.660539009803,4273.035954225843,1.0812689332212884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558985834282973,4.715320768842149,-2.6056960808107386,7.321016849652888,3.5,3.5,1.0,0.6,0.00015535028786463998,1.000252168621636,0.00015531112327275956,202.15056888489062,0.0,1.6358675279870457e-06,4.6360485743152875,0.015650846091139103,5.433725463260804e-05,0.00010101303323203194,0.0004274794309185732,0.09139681368697174,0.09139681368697174,0.09139681368697174,0.09138549449676235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513514.46499217226,587.1654657204884,0.0,0.09139681368697174,0.09139613373419397,0.09139613373419397,0.375,0.375,0.5,4.317809949401839,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25851.88537929699,19705.970788226838,0.7622643570904892,1.139371332424166,3.8460221340075367,1.0796204166076864,0.6641208953534975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.610355664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2335707929822,259.2335707929822,-13.916429207017757,241.29253186506054,277.1746096296022,152598.8387719732,152637.28434258956,-38.44557061634399,0.0,nan,277.1746096296022,4.024609629602196,269.99819418717004,-3.1518058128299344,262.82177860532227,-10.328221394677712,255.64536302490885,-17.50463697509113,248.46894744582943,-24.68105255417055,241.29253186506054,-31.857468134939438,1.0,1.0,26022.012520719443,26022.012520719443,276.4858208634029,3.335820863402944,276.4858208634029,276.4858208634029,73677.32985995171,73676.9786601706,0.3511997811147012,0.0,8546.071908451686,8546.071908451686,0.865928595994557,4253.083135186277,276.4858208634029,3.335820863402944,1.0,0.002,0.31172019700355574,0.004331144727537081,0.0004827155759736065,0.0015173009087293128,0.24135778798680327,0.24135778798680327,0.0,1.6484702919112443e-08,0.9998832283064246,0.9998832283064246,0.0,0.09138546125287159,1.0672481322383687e-05,0.0,0.0,0.0,1601550.845585527,267.8646695965397,0.0,1.0,1280219.5798015136,2615.5648533284148,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4810.0,-33.85522359474534,4.715429228759505,34.854778248945436,23.342478658910863,6.019166592168021,-29.86773179466203,-43.246952270250745,2.032505234767636,-5.2852308839422335,-5.285230883901339,39.70833118021116,41158.17135277494,25751.69979010167,25751.69979010167,66909.87114287661,73675.52663322861,73679.59320088613,25751.69979010167,99431.2929909878,99431.2929909878,99431.2929909878,125282.81236050156,123348.2589713126,1934.553389188947,0.0,90630.67779611179,58117.28562344387,36125.99130296435,25851.519369513757,61977.51067247811,19705.61422317187,1450.0,0.0,0.8865225131188462,2.854516588786912,0.001494314320929203,1.0,1.0,-5.2852308839422335,350730.25344670494,1541995.7068148681,4.39652893259515,1541995.7068148681,4.39652893259515,0.7622613565379199,0.09138896623966407,4.231889358964994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231889358964994,1.282396247655482,1.2825954284262018,3.2999857623584523,6992.273843000771,16243.107769423557,6465.818506612082,0.0001883574834563647,21416.1264883063,2183.8371399312,19326.764208837976,1970.7814808153628,0.9024397674990776,0.9024397674990776,37688.73605966166,35405.22815468563,1.0812602055897926,0.8,4548.6311668054905,4273.035954225843,1.0812602055897926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55899080389728,4.715429228759505,-2.605594165725689,7.321023394485194,3.5,3.5,1.0,0.6,0.00015531112327275956,1.000230861952917,0.00015527527611927495,202.1523954202958,0.0,1.5834289057545332e-06,4.487437518908347,0.015658763235667877,5.432639766190832e-05,0.00010098472561085124,0.0004273561857305611,0.09139502105007902,0.09139502105007902,0.09139502105007902,0.09138629082084429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513512.3392137019,587.1661153028863,0.0,0.09139502105007902,0.09138896623966407,0.09138896623966407,0.375,0.375,0.5,4.317153916399581,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,25851.519369513757,19705.61422317187,0.7622613565379199,1.1392952793352875,3.84608830924588,1.0795830683885272,0.6640823567483446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.4617446086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2327311511367,259.2327311511367,-13.917268848863273,241.2904093644583,277.17505309028866,152614.84296779416,152643.0666489409,-28.223681146723266,0.0,nan,277.17505309028866,4.025053090288679,269.99812433799116,-3.1518756620088197,262.8211955402356,-10.328804459764399,255.64426659365867,-17.505733406341307,248.46733798018798,-24.682662019812,241.2904093644583,-31.85959063554168,1.0,1.0,26022.012520719443,26022.012520719443,276.48622631774236,3.336226317742387,276.48622631774236,276.48622631774236,73679.94299593123,73679.59320088613,0.34979504509828985,0.0,8546.071908451686,8546.071908451686,0.8659307705049486,4253.0488057598195,276.48622631774236,3.336226317742387,1.0,0.002,0.3117329436506337,0.004331121426112684,0.00048273541424398377,0.0015172871714891451,0.24136770712199188,0.24136770712199188,0.0,2.2585733128795832e-08,0.9999706675295149,0.9999706675295149,0.0,0.09138628557550918,2.6806641548876827e-06,0.0,0.0,0.0,1601550.960506835,267.86476911605774,0.0,1.0,1280219.2377227293,2615.566250864849,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4815.0,-33.8572937741127,4.715194547976629,34.85470886106841,23.337014112062775,6.0149057555346985,-29.87003413454314,-43.24915335802359,2.026885962116104,-5.286124104770238,-5.286124104775254,39.709014816624574,41159.992662142744,25753.395530836093,25753.395530836093,66913.38819297883,73673.11451908869,73670.22239079182,25753.395530836093,99423.61792162791,99423.61792162791,99423.61792162791,125275.07939753355,123341.3091810597,1933.7702164738596,0.0,90634.66636286431,58118.72696943441,36128.82154825545,25851.46147590564,61980.28302416109,19705.614689114682,1450.0,0.0,0.8865154640737899,2.8544224666159295,0.001494314320929203,1.0,1.0,-5.286124104770238,350718.01353687915,1542025.0035849295,4.396765903279674,1542025.0035849295,4.396765903279674,0.7622630816242604,0.09139633931239682,4.23204515646827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23204515646827,1.282422508832243,1.2826216477082382,3.3000396728235177,6992.388072807167,16243.107769423557,6465.685827244996,0.00018832821578390952,21416.28054803197,2183.852849651203,19326.367621330854,1970.741040144275,0.9024147576880166,0.9024147576880166,37689.846067767234,35405.22815468563,1.0813000123111252,0.8,4548.765133024373,4273.035954225843,1.0813000123111252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559356861564359,4.715194547976629,-2.6063109334266676,7.321505481403296,3.5,3.5,1.0,0.6,0.00015527527611927495,1.000222463286063,0.00015524074075395596,202.15415551222176,0.0,1.449317589182394e-06,4.107366047742905,0.01566600982361379,5.4312484032083035e-05,0.00010096279208719191,0.00042727909523611346,0.09139626457523436,0.09139626457523436,0.09139626457523436,0.09138255091458485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513525.99126067676,587.1616204617219,0.0,0.09139626457523436,0.09139633931239682,0.09139633931239682,0.375,0.375,0.5,4.315040242647528,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,25851.46147590564,19705.614689114682,0.7622630816242604,1.139256441209061,3.846069211312999,1.0795915237575588,0.6640820379296719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.08167313743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2306629848183,259.2306629848183,-13.919337015181668,241.28826359143588,277.1730638874615,152591.6914419585,152660.68511304146,-68.99367108297736,0.0,nan,277.1730638874615,4.0230638874615465,269.99610155094234,-3.1538984490576354,262.81914299773894,-10.330857002261041,255.64218281966163,-17.50781718033835,248.46522306166958,-24.6847769383304,241.28826359143588,-31.8617364085641,1.0,1.0,26022.012520719443,26022.012520719443,276.4842365919251,3.334236591925105,276.4842365919251,276.4842365919251,73669.01405237535,73670.22239079182,-1.208338416472543,0.0,8546.071908451686,8546.071908451686,0.8659208525631915,4253.205382250611,276.4842365919251,3.334236591925105,1.0,0.002,0.31180423222529297,0.004330592757076863,0.0004828449161438707,0.0015171519922454828,0.24142245807193533,0.24142245807193533,0.0,-3.0916106463080295e-09,0.9998479836253698,0.9998479836253698,0.0,0.09138244557224008,1.3893740156746606e-05,0.0,0.0,0.0,1601549.9290446916,267.86387589522974,0.0,1.0,1280222.3079868504,2615.5537075758693,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4820.0,-33.8596400051944,4.7150674719033425,34.854661284070545,23.338948480691784,6.016636192533222,-29.87201224061109,-43.25104878572745,2.0288731550146437,-5.2858798848617425,-5.285879884855566,39.7090166433717,41157.21352266321,25752.439443654188,25752.439443654188,66909.6529663174,73673.02394242035,73671.71750759697,25752.439443654188,99424.15695125116,99424.15695125116,99424.15695125116,125275.7036384361,123342.77278666376,1932.9308517723366,0.0,90633.26324222202,58117.3482866058,36128.79439512914,25851.546687184942,61980.34108231408,19705.68097339698,1450.0,0.0,0.8865167053950431,2.8544482007791068,0.001494314320929203,1.0,1.0,-5.2858798848617425,350721.36007764266,1542025.081869084,4.39672417308062,1542025.081869084,4.39672417308062,0.7622631331055106,0.09139604702548106,4.231990399717651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231990399717651,1.2824133190629952,1.2826124122210538,3.3000206226880002,6992.34770785596,16243.107769423557,6465.732717615499,0.00018833855821148883,21416.22609736281,2183.8472972281884,19326.50777978619,1970.755332329204,0.9024235965722295,0.9024235965722295,37689.45594410911,35405.22815468563,1.0812860217999352,0.8,4548.71804923182,4273.035954225843,1.0812860217999352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591504720873415,4.7150674719033425,-2.6061662007773077,7.32123367268065,3.5,3.5,1.0,0.6,0.00015524074075395596,1.0002521364210861,0.00015520160877577243,202.1561503407403,0.0,1.3962935222733577e-06,3.957095842122696,0.015672991291225156,5.430050519952372e-05,0.00010094023555443223,0.0004271781078115955,0.09139590356169121,0.09139590356169121,0.09139590356169121,0.09138350273503217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513535.11643446307,587.1585927391599,0.0,0.09139590356169121,0.09139604702548106,0.09139604702548106,0.375,0.375,0.5,4.313171309291196,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,25851.546687184942,19705.68097339698,0.7622631331055106,1.1391803743169464,3.8460160465122755,1.0795302477838393,0.6640365768236681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.93140293181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2295232107899,259.2295232107899,-13.920476789210056,241.28611115595214,277.1729360747566,152620.7750214991,152658.86162239927,-38.086600900178,0.0,nan,277.1729360747566,4.022936074756615,269.99556982792797,-3.1544301720720114,262.8182057062068,-10.331794293793166,255.64084066479955,-17.509159335200422,248.46347583509674,-24.686524164903233,241.28611115595214,-31.863888844047835,1.0,1.0,26022.012520719443,26022.012520719443,276.48465575968294,3.33465575968296,276.48465575968294,276.48465575968294,73673.93777255726,73671.71750759697,2.220264960284112,0.0,8546.071908451686,8546.071908451686,0.8659243383335838,4253.150351716239,276.48465575968294,3.33465575968296,1.0,0.002,0.3118675625884153,0.004330348511096438,0.0004829432305001288,0.0015170527476293474,0.2414716152500644,0.2414716152500644,0.0,-4.021870523684273e-09,0.9998622152791123,0.9998622152791123,0.0,0.09138345404665142,1.2592978829641083e-05,0.0,0.0,0.0,1601550.2110629855,267.86412011513823,0.0,1.0,1280221.468532348,2615.557137083562,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4825.0,-33.86188752621136,4.714993522462678,34.854626874019715,23.339162987563782,6.016977702379979,-29.874001003335206,-43.25296286316586,2.0290911804634875,-5.285695718007958,-5.285695717999158,39.70906890256304,41155.434657788865,25751.774794189227,25751.774794189227,66907.2094519781,73672.38493360754,73672.5860758255,25751.774794189227,99424.36087001473,99424.36087001473,99424.36087001473,125275.9905180038,123343.83429709403,1932.1562209097774,0.0,90633.12666645896,58116.62727416314,36129.44376921758,25851.629647989077,61981.07341720666,19705.748860409323,1450.0,0.0,0.8865174565317084,2.854467607098128,0.001494314320929203,1.0,1.0,-5.285695718007958,350723.88372911216,1542027.321417703,4.396698921732731,1542027.321417703,4.396698921732731,0.7622633129413633,0.09139566968687023,4.231985028504905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231985028504905,1.2824123836696064,1.2826114264965003,3.300018841361415,6992.343933438678,16243.107769423557,6465.737101873528,0.00018833952529149703,21416.221006452437,2183.8467780998035,19326.520884626832,1970.7566686510515,0.9024244230017983,0.9024244230017983,37689.41767594822,35405.22815468563,1.0812846494392458,0.8,4548.7134306702155,4273.035954225843,1.0812846494392458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559006994946274,4.714993522462678,-2.606051195146199,7.321044717608878,3.5,3.5,1.0,0.6,0.00015520160877577243,1.0002415319380327,0.00015516413168233404,202.15806127723062,0.0,1.5821540129599131e-06,4.483824472728394,0.015680902061289956,5.4288410984855095e-05,0.00010091319779091734,0.00042706314222971644,0.09139566958516072,0.09139566958516072,0.09139566958516072,0.09138420144592109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513543.76271873794,587.1557264775059,0.0,0.09139566958516072,0.09139566968687023,0.09139566968687023,0.375,0.375,0.5,4.311451106518697,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,25851.629647989077,19705.748860409323,0.7622633129413633,1.1391106633325323,3.845953275735972,1.079478069081067,0.6640000307959114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45813156242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.22848209353606,259.22848209353606,-13.921517906463919,241.28397672392845,277.17298784644424,152632.1284879621,152666.94143954248,-34.81295158040575,0.0,nan,277.17298784644424,4.022987846444266,269.99518502358643,-3.1548149764135474,262.81738320752805,-10.332616792471924,255.63958095561608,-17.510419044383895,248.46177880411295,-24.688221195887024,241.28397672392845,-31.86602327607153,1.0,1.0,26022.012520719443,26022.012520719443,276.48494156015977,3.334941560159791,276.48494156015977,276.48494156015977,73673.61079021133,73672.5860758255,1.0247143858287018,0.0,8546.071908451686,8546.071908451686,0.865924680260614,4253.144953647429,276.48494156015977,3.334941560159791,1.0,0.002,0.31192511726926114,0.004330134502568066,0.0004830325409886398,0.0015169674606440914,0.2415162704943199,0.2415162704943199,0.0,1.6327312765684887e-12,0.9998740538392149,0.9998740538392149,0.0,0.09138415875316078,1.1510933709444023e-05,0.0,0.0,0.0,1601550.4237331257,267.864304281992,0.0,1.0,1280220.8354968114,2615.559723291372,,,,,,,,,,,,,,,,,3.0,16243.107769423557
