time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4830.0,-33.86395944403964,4.714927137736412,34.854594389994986,23.33886291543024,6.016861576272567,-29.875877337571175,-43.254768814053364,2.028781079513297,-5.285696500924985,-5.285696500922271,39.70899948767673,41154.10878101819,25751.605869546107,25751.605869546107,66905.7146505643,73671.75220503047,73672.16261293963,25751.605869546107,99423.76848248574,99423.76848248574,99423.76848248574,125275.37234377465,123343.97030612647,1931.4020376481835,0.0,90633.35335903776,58116.132344560734,36130.24557164114,25851.603861288913,61981.84943293006,19705.724226631966,1450.0,0.0,0.886517704832519,2.854467524599163,0.001494314320929203,1.0,1.0,-5.285696500924985,350723.8730007171,1542024.3466684113,4.396690574482959,1542024.3466684113,4.396690574482959,0.7622631203992724,0.09139516388860242,4.231993913349159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231993913349159,1.2824139060856348,1.2826129010851746,3.3000218519671622,6992.350312550993,16243.107769423557,6465.729692041004,0.00018833789083611157,21416.22961062139,2183.8476554808617,19326.49873614155,1970.754410134098,0.9024230262527894,0.9024230262527894,37689.4809775967,35405.22815468563,1.0812869195431427,0.8,4548.721070508566,4273.035954225843,1.0812869195431427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558970529371368,4.714927137736412,-2.606069555809034,7.320996693545446,3.5,3.5,1.0,0.6,0.00015516413168233404,1.0002226624820703,0.0001551295901427503,202.15982293793382,0.0,1.5152593103621527e-06,4.29424488556634,0.015688478357841765,5.427700226032418e-05,0.00010088712942200986,0.0004269537176492146,0.0913953543790921,0.0913953543790921,0.0913953543790921,0.09138422440016432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513551.55488734547,587.1531373759348,0.0,0.0913953543790921,0.09139516388860242,0.09139516388860242,0.375,0.375,0.5,4.309784066494683,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,25851.603861288913,19705.724226631966,0.7622631203992724,1.1390486870457452,3.845926102227512,1.0794404372035125,0.6639703261121732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.268551975256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2274131361583,259.2274131361583,-13.922586863841673,241.28192667474679,277.1728997826926,152639.46980543635,152675.21399211066,-35.74418667431996,0.0,nan,277.1728997826926,4.022899782692605,269.99470487574695,-3.15529512425303,262.81651044630183,-10.333489553698143,255.63831581176998,-17.511684188229992,248.46012122569158,-24.689878774308397,241.28192667474679,-31.868073325253192,1.0,1.0,26022.012520719443,26022.012520719443,276.4848912266489,3.334891226648949,276.4848912266489,276.4848912266489,73672.79757783396,73672.16261293963,0.634964894328732,0.0,8546.071908451686,8546.071908451686,0.8659241146586607,4253.153882915904,276.4848912266489,3.334891226648949,1.0,0.002,0.3119800514006285,0.004329894713773995,0.0004831176086138027,0.0015168834997503781,0.24155880430690135,0.24155880430690135,0.0,1.1083641808171119e-09,0.9998797808278004,0.9998797808278004,0.0,0.09138417643765667,1.0987450945736424e-05,0.0,0.0,0.0,1601550.4228290396,267.864303499075,0.0,1.0,1280220.8381879244,2615.5597122970607,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4835.0,-33.866156988611955,4.714867631908799,34.85456372535594,23.338621272146725,6.016829291369343,-29.8778583606,-43.25666466085238,2.0285306634437714,-5.285686985480368,-5.285686985494469,39.70896272207802,41152.598663708726,25751.428139813415,25751.428139813415,66904.02680352214,73670.98618868056,73671.71366825988,25751.428139813415,99423.1418080733,99423.1418080733,99423.1418080733,125274.73544879342,123344.05829163344,1930.6771571599763,0.0,90633.54372919943,58115.59687239311,36131.052063118135,25851.593640720126,61982.645703838265,19705.71384830194,1450.0,0.0,0.8865178870870701,2.8544685272782577,0.001494314320929203,1.0,1.0,-5.285686985480368,350724.00339190266,1542022.7710937602,4.396684447544606,1542022.7710937602,4.396684447544606,0.7622630203061251,0.09139508910069678,4.232001333935655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232001333935655,1.282415144304019,1.2826140951967964,3.300024452091455,6992.3558219023635,16243.107769423557,6465.723292371993,0.0001883364792258999,21416.237041899163,2183.8484132603044,19326.479607102614,1970.7524595149837,0.9024218199159776,0.9024218199159776,37689.53384686074,35405.22815468563,1.0812888155248659,0.8,4548.727451268637,4273.035954225843,1.0812888155248659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558932163051563,4.714867631908799,-2.606078534349457,7.320946166258256,3.5,3.5,1.0,0.6,0.0001551295901427503,1.000236168985344,0.00015509296199528187,202.1616914443591,0.0,1.396582305250152e-06,3.957914253078931,0.015695461269368015,5.4265028024340115e-05,0.0001008645621184102,0.00042685896143194763,0.0913950891018742,0.0913950891018742,0.0913950891018742,0.09138427528760255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513559.2873527256,587.1505697398555,0.0,0.0913950891018742,0.09139508910069678,0.09139508910069678,0.375,0.375,0.5,4.308161994443686,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,25851.593640720126,19705.71384830194,0.7622630203061251,1.1389814664632056,3.8458911164334877,1.079399339021424,0.6639374327507991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.932221342766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2263199862694,259.2263199862694,-13.923680013730575,241.27985596455264,277.1727840956708,152647.62144195897,152684.17426707785,-36.552825118897196,0.0,nan,277.1727840956708,4.022784095670829,269.99419833428936,-3.1558016657106123,262.81561279906816,-10.334387200931815,255.63702716672125,-17.512972833278724,248.4584415573142,-24.69155844268579,241.27985596455264,-31.87014403544734,1.0,1.0,26022.012520719443,26022.012520719443,276.48484820979235,3.3348482097923693,276.48484820979235,276.48484820979235,73672.1550446326,73671.71366825988,0.44137637272069696,0.0,8546.071908451686,8546.071908451686,0.865923642270156,4253.161340605333,276.48484820979235,3.3348482097923693,1.0,0.002,0.3120343622032351,0.00432965297402061,0.00048320172127687416,0.001516798278737421,0.24160086063843708,0.24160086063843708,0.0,1.429498880378688e-14,0.9998811515961438,0.9998811515961438,0.0,0.09138422694023687,1.0862160459915824e-05,0.0,0.0,0.0,1601550.4338171638,267.8643130145196,0.0,1.0,1280220.8054805398,2615.559845920153,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4840.0,-33.868164836730415,4.714810774792651,34.85453289593742,23.338275483716302,6.0166526305266474,-29.879683085374296,-43.25842101881278,2.028172672130853,-5.285724429277252,-5.285724429276063,39.708886023660355,41151.360492637694,25751.378150476936,25751.378150476936,66902.73864311463,73670.44683493569,73671.01905496998,25751.378150476936,99422.3972054469,99422.3972054469,99422.3972054469,125273.9496915836,123343.99201079505,1929.9576807885671,0.0,90633.81699970074,58115.14082865976,36131.86241226775,25851.5524861367,61983.41489840445,19705.676798299814,1450.0,0.0,0.8865179745269552,2.854464581682303,0.001494314320929203,1.0,1.0,-5.285724429277252,350723.49029561324,1542019.4842168489,4.396681508036806,1542019.4842168489,4.396681508036806,0.7622628006139008,0.09139465457614619,4.232011952030978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232011952030978,1.2824168881603568,1.2826157923486716,3.300028244404869,6992.363857359423,16243.107769423557,6465.713958157755,0.00018833442036686725,21416.247880917446,2183.849518532572,19326.45170651161,1970.7496144464837,0.902420060412734,0.902420060412734,37689.60949730242,35405.22815468563,1.08129152847952,0.8,4548.736581475506,4273.035954225843,1.08129152847952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558921371909077,4.714810774792651,-2.6061211798560864,7.320931954648738,3.5,3.5,1.0,0.6,0.00015509296199528187,1.0002157839844261,0.0001550595026379795,202.16339868530216,0.0,1.480961649338858e-06,4.197045314226323,0.01570286607761471,5.4253936986684676e-05,0.00010083902500859719,0.00042675195906753395,0.09139479146844129,0.09139479146844129,0.09139479146844129,0.09138415798495858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513566.6804201375,587.1481126622318,0.0,0.09139479146844129,0.09139465457614619,0.09139465457614619,0.375,0.375,0.5,4.306569485411512,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,25851.5524861367,19705.676798299814,0.7622628006139008,1.1389216537774063,3.8458744417275956,1.0793651616770925,0.6639092176526239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.171352403915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2252273118889,259.2252273118889,-13.92477268811109,241.2778665404062,277.17258812795274,152655.021800221,152691.5590246236,-36.53722440260428,0.0,nan,277.17258812795274,4.022588127952758,269.9936437446084,-3.156356255391586,262.8146994693559,-10.335300530644076,255.63575514888106,-17.514244851118917,248.45681084012912,-24.693189159870855,241.2778665404062,-31.872133459593783,1.0,1.0,26022.012520719443,26022.012520719443,276.4847294873488,3.3347294873487954,276.4847294873488,276.4847294873488,73671.44611385578,73671.01905496998,0.4270588858053088,0.0,8546.071908451686,8546.071908451686,0.8659229663308248,4253.172011791133,276.4847294873488,3.3347294873487954,1.0,0.002,0.3120870774846816,0.004329417577184461,0.000483283316239079,0.0015167179091426805,0.2416416581195395,0.2416416581195395,0.0,1.2253817596036276e-09,0.9998846363100201,0.9998846363100201,0.0,0.09138411095154986,1.0543624596341298e-05,0.0,0.0,0.0,1601550.3905782795,267.8642755707227,0.0,1.0,1280220.934185916,2615.5593201059783,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4845.0,-33.870314731757404,4.714768369625574,34.85450775366843,23.338306846004002,6.016926868788883,-29.881590571663736,-43.26024883249772,2.02820270549335,-5.285626859607646,-5.2856268596042595,39.7088804394892,41149.69362841527,25751.017715266815,25751.017715266815,66900.71134368208,73669.40486092868,73671.24134998982,25751.017715266815,99422.25906525664,99422.25906525664,99422.25906525664,125273.84327312514,123344.55683121497,1929.2864419101631,0.0,90633.81161394906,58114.53130311677,36132.533678702544,25851.5842078685,61984.11788657104,19705.70105762332,1450.0,0.0,0.8865184933954622,2.854474862980417,0.001494314320929203,1.0,1.0,-5.285626859607646,350724.82730432093,1542019.2449115026,4.396664064997902,1542019.2449115026,4.396664064997902,0.7622628036708657,0.09139454253125578,4.2320117058128695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2320117058128695,1.2824168171696284,1.282615678435856,3.3000282350890995,6992.363837620426,16243.107769423557,6465.71398108745,0.00018833442542444002,21416.24785429095,2183.849515817425,19326.45177505,1970.7496214354549,0.902420064734998,0.9024200647349981,37689.6077430797,35405.22815468563,1.0812914655700676,0.8,4548.736369759408,4273.035954225843,1.0812914655700676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843565160986,4.714768369625574,-2.6060611158802733,7.320829485505847,3.5,3.5,1.0,0.6,0.0001550595026379795,1.00023105556829,0.00015502368355267782,202.16522673581156,0.0,1.3528514780143282e-06,3.833981088692606,0.01570963033500478,5.424239694880973e-05,0.00010081710568916977,0.0004266591714227397,0.09139454268839878,0.09139454268839878,0.09139454268839878,0.09138454062148448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513573.9713695183,587.1456930951546,0.0,0.09139454268839878,0.09139454253125578,0.09139454253125578,0.375,0.375,0.5,4.3050691899443265,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25851.5842078685,19705.70105762332,0.7622628036708657,1.1388543630603456,3.845815474083585,1.079320213382858,0.6638747961811426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.80828817838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2242161310929,259.2242161310929,-13.925783868907104,241.27585643928967,277.17257584399164,152665.65479373475,152699.46672553613,-33.81193180136243,0.0,nan,277.17257584399164,4.02257584399166,269.99323193191503,-3.1567680680849435,262.8138880709455,-10.336111929054482,255.63454418860505,-17.51545581139493,248.45520031181024,-24.694799688189732,241.27585643928967,-31.87414356071031,1.0,1.0,26022.012520719443,26022.012520719443,276.4848530683884,3.3348530683884405,276.4848530683884,276.4848530683884,73671.10352697162,73671.24134998982,-0.13782301820174325,0.0,8546.071908451686,8546.071908451686,0.8659229820048698,4253.171764341934,276.4848530683884,3.3348530683884405,1.0,0.002,0.3121372967752416,0.0043292074146675475,0.00048336118103882035,0.0015166388205692953,0.24168059051941018,0.24168059051941018,0.0,1.6081155504443778e-12,0.9998901044294666,0.9998901044294666,0.0,0.09138449867586067,1.0043855395113713e-05,0.0,0.0,0.0,1601550.5032485349,267.86437314039233,0.0,1.0,1280220.5988101023,2615.560690253822,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4850.0,-33.872290190199166,4.714827331664113,34.85449273726826,23.339044104237132,6.017341226509765,-29.88331811214303,-43.26191487545145,2.0289587107657763,-5.285507267990397,-5.28550726800157,39.70922070447258,41147.90650736838,25750.86159413913,25750.86159413913,66898.7681015075,73670.41708753022,73671.1064791723,25750.86159413913,99421.96807331144,99421.96807331144,99421.96807331144,125273.71875502334,123345.0506089767,1928.6681460466418,0.0,90633.28762281332,58113.68038009173,36132.89693635732,25851.750681711896,61984.64761806921,19705.852922368606,1450.0,0.0,0.886517867744599,2.8544874648572804,0.001494314320929203,1.0,1.0,-5.285507267990397,350726.4660878359,1542033.8268488068,4.396685097789626,1542033.8268488068,4.396685097789626,0.7622637694826976,0.09139442696627251,4.231991239243059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231991239243059,1.282413367795791,1.2826121825898673,3.3000211519293465,6992.3488292548645,16243.107769423557,6465.731415018762,0.00018833827088660633,21416.227609919188,2183.8474514660143,19326.503886237373,1970.7549352977187,0.9024233510334035,0.9024233510334035,37689.46192545637,35405.22815468563,1.0812862363011515,0.8,4548.718771117068,4273.035954225843,1.0812862363011515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588098634667205,4.714827331664113,-2.605957769725832,7.320785101389944,3.5,3.5,1.0,0.6,0.00015502368355267782,1.0002123100105995,0.00015499077745907266,202.16690649009138,0.0,1.4482747002967848e-06,4.104410500641088,0.015716871708506264,5.423188024172109e-05,0.00010079180331095674,0.00042655002859947846,0.09139482312053172,0.09139482312053172,0.09139482312053172,0.09138487957013473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513582.3898443352,587.1429170797227,0.0,0.09139482312053172,0.09139442696627251,0.09139442696627251,0.375,0.375,0.5,4.30368437215042,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,25851.750681711896,19705.852922368606,0.7622637694826976,1.1387934540605547,3.8458238246898375,1.0792796389473347,0.6638402909202522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.07871759033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2233279639185,259.2233279639185,-13.92667203608147,241.2739276843012,277.1727281126513,152676.06339117355,152705.87699092022,-29.813599746694422,0.0,nan,277.1727281126513,4.02272811265135,269.99296809832384,-3.1570319016761346,262.8132080579462,-10.336791942053765,255.6334479763625,-17.516552023637473,248.4536878539256,-24.696312146074376,241.2739276843012,-31.876072315698764,1.0,1.0,26022.012520719443,26022.012520719443,276.48495687837595,3.3349568783759764,276.48495687837595,276.48495687837595,73673.19102115925,73671.1064791723,2.0845419869438047,0.0,8546.071908451686,8546.071908451686,0.8659242848900796,4253.1511954392745,276.48495687837595,3.3349568783759764,1.0,0.002,0.31218479295995827,0.004329038846050354,0.0004834348510221337,0.0015165730710733918,0.24171742551106684,0.24171742551106684,0.0,7.922095525587924e-09,0.9998951597671891,0.9998951597671891,0.0,0.09138484515327175,9.58181300076067e-06,0.0,0.0,0.0,1601550.6413488232,267.8644927320096,0.0,1.0,1280220.1877380954,2615.5623696530974,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4855.0,-33.87435432296014,4.714779506292104,34.85446419208395,23.33776872782039,6.016691712991748,-29.88524739478962,-43.263760780077405,2.0276461767054053,-5.285733421044824,-5.285733421111828,39.708208175791235,41147.05829951164,25751.320788065124,25751.320788065124,66898.37908757676,73668.38760743772,73670.83765853195,25751.320788065124,99422.15844659708,99422.15844659708,99422.15844659708,125273.45865041672,123345.47268894532,1927.985961471414,0.0,90634.22363999719,58113.56901729993,36134.06069188584,25851.300203819635,61985.360895705475,19705.435882202484,1450.0,0.0,0.8865203923300062,2.8544636341860135,0.001494314320929203,1.0,1.0,-5.285733421044824,350723.36708056123,1541990.4355901373,4.396600227768518,1541990.4355901373,4.396600227768518,0.7622609202182768,0.09138936487210494,4.232027822131589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232027822131589,1.2824195524463171,1.2826183259975958,3.3000337635672037,6992.375551802129,16243.107769423557,6465.700373100334,0.00018833142397889854,21416.263656401607,2183.8511271842685,19326.411099865865,1970.7454737209819,0.9024174996131477,0.9024174996131477,37689.72256648601,35405.22815468563,1.0812955833370066,0.8,4548.750227728106,4273.035954225843,1.0812955833370066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55890898914901,4.714779506292104,-2.606136140634725,7.32091564692683,3.5,3.5,1.0,0.6,0.00015499077745907266,1.0002218449648497,0.0001549564011617037,202.16866167252647,0.0,1.330504629765897e-06,3.7706501207565517,0.015723524231655094,5.422023038209903e-05,0.00010077054707697362,0.0004264637588811734,0.09139324002010063,0.09139324002010063,0.09139324002010063,0.09138437688356847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513583.6862820682,587.1424350589396,0.0,0.09139324002010063,0.09138936487210494,0.09138936487210494,0.375,0.375,0.5,4.302403802377024,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,25851.300203819635,19705.435882202484,0.7622609202182768,1.1387333034715224,3.8458300979698183,1.079260943565978,0.6638189679776864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.744957210445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.22219142195513,259.22219142195513,-13.927808578044846,241.27196480770556,277.17241799466154,152678.70618657072,152716.7039840767,-37.99779750598613,0.0,nan,277.17241799466154,4.022417994661566,269.99232737942833,-3.1576726205716454,262.8122367571045,-10.337763242895505,255.63214612095092,-17.517853879049056,248.45205547187996,-24.69794452812002,241.27196480770556,-31.87803519229442,1.0,1.0,26022.012520719443,26022.012520719443,276.4846992698037,3.334699269803707,276.4846992698037,276.4846992698037,73669.88137265436,73670.83765853195,-0.9562858775898349,0.0,8546.071908451686,8546.071908451686,0.8659219560530697,4253.187961242247,276.4846992698037,3.334699269803707,1.0,0.002,0.31220993485680054,0.004328879156185742,0.00048347355837157695,0.001516529788367703,0.24173677918578848,0.24173677918578848,0.0,3.346739279805333e-09,0.9999450701705189,0.9999450701705189,0.0,0.09138434486987614,5.020002228808586e-06,0.0,0.0,0.0,1601550.3801948747,267.86426657895515,0.0,1.0,1280220.9650932709,2615.559193836799,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4860.0,-33.8762247131034,4.714720484480476,34.85443124239404,23.33694373900073,6.016019791558032,-29.88700025866923,-43.26544889537615,2.0267967811971266,-5.2858334350906375,-5.285833435157492,39.708675812471675,41146.2640895327,25751.426343067764,25751.426343067764,66897.69043260046,73668.14417164048,73668.2422302823,25751.426343067764,99419.66857335006,99419.66857335006,99419.66857335006,125271.10605607173,123343.69234021312,1927.4137158586088,0.0,90634.82889902452,58113.32964767212,36134.99916816933,25851.437482721663,61986.43665089099,19705.573538565168,1450.0,0.0,0.8865181815674452,2.854453095347528,0.001494314320929203,1.0,1.0,-5.2858334350906375,350721.9965808084,1542010.475741729,4.396674547860703,1542010.475741729,4.396674547860703,0.7622621972853847,0.09139381831846774,4.232051507824381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232051507824381,1.2824235817894947,1.2826223118780475,3.3000418644196903,6992.392716536472,16243.107769423557,6465.680432389481,0.00018832702593826698,21416.286813016177,2183.8534885018003,19326.351495746694,1970.7393957923139,0.9024137407424295,0.9024137407424296,37689.89131900429,35405.22815468563,1.0813016351013336,0.8,4548.770594369294,4273.035954225843,1.0813016351013336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558931775190078,4.714720484480476,-2.6062251709758892,7.320945655456365,3.5,3.5,1.0,0.6,0.0001549564011617037,1.0002010234623848,0.00015492525755002011,202.17025213506741,0.0,1.3899620064680184e-06,3.939152326330364,0.015730474041687433,5.42095783891063e-05,0.0001007468227725974,0.0004263657432232865,0.09139381530363228,0.09139381530363228,0.09139381530363228,0.09138381159817785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513593.2844986065,587.139274072885,0.0,0.09139381530363228,0.09139381831846774,0.09139381831846774,0.375,0.375,0.5,4.30090479585509,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,25851.437482721663,19705.573538565168,0.7622621972853847,1.1386817500130926,3.845804341872956,1.0792311035617317,0.6637946349661844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.91345941602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2209841197715,259.2209841197715,-13.929015880228462,241.27008203098634,277.17188619108407,152682.96221811968,152723.33239505088,-40.370176931193825,0.0,nan,277.17188619108407,4.021886191084093,269.99152536838346,-3.1584746316165138,262.8111645425928,-10.338835457407185,255.63080371117084,-17.519196288829136,248.4504428744116,-24.69955712558837,241.27008203098634,-31.879917969013633,1.0,1.0,26022.012520719443,26022.012520719443,276.4842955573715,3.334295557371547,276.4842955573715,276.4842955573715,73668.61386864274,73668.2422302823,0.3716383604478324,0.0,8546.071908451686,8546.071908451686,0.8659204482409788,4253.211765363503,276.4842955573715,3.334295557371547,1.0,0.002,0.3122602141552561,0.004328633866640294,0.00048355131845747234,0.0015164494552622522,0.24177565922873617,0.24177565922873617,0.0,7.73719724574129e-10,0.9998899697520616,0.9998899697520616,0.0,0.09138376223397812,1.00560844896209e-05,0.0,0.0,0.0,1601550.2647017783,267.86416656490934,0.0,1.0,1280221.3088709135,2615.557789365166,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4865.0,-33.87823341367068,4.71466761834899,34.85440098986734,23.336852027010195,6.016137895946065,-29.888796282633304,-43.26716847773639,2.0267007689643575,-5.285825121656046,-5.28582512165747,39.70863947507342,41144.7902480326,25751.268805516633,25751.268805516633,66896.05905354924,73667.3010827955,73667.88124899258,25751.268805516633,99419.15005450921,99419.15005450921,99419.15005450921,125270.57705783995,123343.81831404647,1926.7587437934867,0.0,90634.90782549855,58112.79932716112,36135.67610926381,25851.427003330744,61987.10311259456,19705.562987820933,1450.0,0.0,0.8865183561233084,2.854453971362736,0.001494314320929203,1.0,1.0,-5.285825121656046,350722.1105002457,1542008.9185277114,4.396668679737062,1542008.9185277114,4.396668679737062,0.7622620981534998,0.09139357227028272,4.232054582538323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232054582538323,1.2824240934422497,1.2826227836686932,3.3000429453713327,6992.395006943291,16243.107769423557,6465.677771476077,0.00018832643907458916,21416.289903127166,2183.853803605428,19326.34354209846,1970.7385847459084,0.9024132391519627,0.9024132391519627,37689.9132252832,35405.22815468563,1.081302420699809,0.8,4548.773238225082,4273.035954225843,1.081302420699809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55889776773406,4.71466761834899,-2.6062332503124543,7.320900868661445,3.5,3.5,1.0,0.6,0.00015492525755002011,1.0002158937098955,0.0001548918173809333,202.17196023372628,0.0,1.25926236529322e-06,3.5687495432409855,0.0157367703535139,5.4198729830641524e-05,0.0001007265277193786,0.0004262801632179696,0.09139357207312104,0.09139357207312104,0.09139357207312104,0.09138385763686577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513600.2148105541,587.1369725489909,0.0,0.09139357207312104,0.09139357227028272,0.09139357227028272,0.375,0.375,0.5,4.29944762985628,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25851.427003330744,19705.562987820933,0.7622620981534998,1.1386196323993685,3.845767194031605,1.0791931820404312,0.6637637215163357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.54305663293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2199147099324,259.2199147099324,-13.930085290067552,241.26818893670122,277.17164047490616,152693.51993179377,152729.27893349962,-35.75900170586848,0.0,nan,277.17164047490616,4.021640474906178,269.99095017162523,-3.159049828374748,262.81025986699007,-10.339740133009911,255.62956955961508,-17.5204304403849,248.44887924975683,-24.70112075024315,241.26818893670122,-31.881811063298755,1.0,1.0,26022.012520719443,26022.012520719443,276.48426163143176,3.3342616314317866,276.48426163143176,276.48426163143176,73668.43791612411,73667.88124899258,0.5566671315318672,0.0,8546.071908451686,8546.071908451686,0.8659202525071644,4253.214855451015,276.48426163143176,3.3342616314317866,1.0,0.002,0.31230900390138305,0.004328417296365892,0.0004836268802568028,0.0015163731188742341,0.2418134401284014,0.2418134401284014,0.0,-8.689628877567301e-13,0.9998932315605813,0.9998932315605813,0.0,0.09138381432119852,9.75794908419853e-06,0.0,0.0,0.0,1601550.2743018793,267.86417487834393,0.0,1.0,1280221.280295207,2615.557906108524,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4870.0,-33.88022413300754,4.714629392177439,34.85437687278238,23.336888732761167,6.016399542974529,-29.890561765423396,-43.26886560358105,2.0267371720330636,-5.285726886730004,-5.285726886741451,39.70862418429945,41143.26147228941,25750.91741821614,25750.91741821614,66894.17889050554,73666.32594407034,73668.19547681315,25750.91741821614,99419.11289502929,99419.11289502929,99419.11289502929,125270.56828195218,123344.42196235417,1926.1463195979986,0.0,90634.88644247434,58112.22059511409,36136.295385955826,25851.455386922884,61987.75077287871,19705.584010431106,1450.0,0.0,0.8865189136708678,2.854464322731272,0.001494314320929203,1.0,1.0,-5.285726886730004,350723.45662089984,1542008.2632526965,4.3966499364183305,1542008.2632526965,4.3966499364183305,0.7622620744362152,0.09139332546787907,4.2320537877756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2320537877756,1.282423992725682,1.2826226400498133,3.3000425848090487,6992.394242955078,16243.107769423557,6465.67865905282,0.00018832663482895337,21416.288872385227,2183.853698499001,19326.346195124745,1970.7388552792997,0.9024134064629977,0.9024134064629977,37689.907562872555,35405.22815468563,1.0813022176355906,0.8,4548.772554832105,4273.035954225843,1.0813022176355906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558821914148162,4.714629392177439,-2.6061715795968725,7.320800971774312,3.5,3.5,1.0,0.6,0.0001548918173809333,1.0002139644568726,0.00015485868312690605,202.17365306820625,0.0,1.3521329069656195e-06,3.8319446583405656,0.015743531018048727,5.418802491686516e-05,0.00010070379246406814,0.0004261838663409275,0.09139332559983193,0.09139332559983193,0.09139332559983193,0.09138424650372254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513606.78335590166,587.1347921345299,0.0,0.09139332559983193,0.09139332546787907,0.09139332546787907,0.375,0.375,0.5,4.298085725788788,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25851.455386922884,19705.584010431106,0.7622620744362152,1.1385578137674708,3.845711658175241,1.0791515752136878,0.6637321238358382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.80625174803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2189531284234,259.2189531284234,-13.931046871576598,241.26630373355806,277.17160251939214,152703.9158529948,152736.0692884473,-32.153435452493866,0.0,nan,277.17160251939214,4.021602519392161,269.99054276427324,-3.159457235726734,262.8094830085065,-10.340516991493473,255.62842325151624,-17.52157674848374,248.44736349329435,-24.70263650670563,241.26630373355806,-31.883696266441916,1.0,1.0,26022.012520719443,26022.012520719443,276.48439663503217,3.334396635032192,276.48439663503217,276.48439663503217,73668.0663602708,73668.19547681315,-0.12911654236086179,0.0,8546.071908451686,8546.071908451686,0.8659203031011198,4253.214056714478,276.48439663503217,3.334396635032192,1.0,0.002,0.31235458596928783,0.004328231220768931,0.0004836975647913549,0.001516302432360041,0.24184878239567745,0.24184878239567745,0.0,-2.8486041650510607e-12,0.9999002507078997,0.9999002507078997,0.0,0.09138420904836095,9.116419518115654e-06,0.0,0.0,0.0,1601550.3877404907,267.86427311327,0.0,1.0,1280220.9426329068,2615.559285596572,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4875.0,-33.88216914386885,4.714592841990999,34.85435260725438,23.336535540316277,6.016209313684348,-29.89233129810632,-43.27056318344546,2.0263714681901166,-5.285747820370034,-5.285747820359041,39.7085748621237,41142.05211907701,25750.87720555135,25750.87720555135,66892.92932462836,73665.81819953222,73667.61998651651,25750.87720555135,99418.49719206787,99418.49719206787,99418.49719206787,125269.9272025071,123344.38181324555,1925.5453892615467,0.0,90635.16770270321,58111.791034118774,36137.08518731604,25851.43001043924,61988.51519775528,19705.561030230216,1450.0,0.0,0.8865189859721035,2.854462116875584,0.001494314320929203,1.0,1.0,-5.285747820370034,350723.1697652962,1542006.149587984,4.396647505837421,1542006.149587984,4.396647505837421,0.762261933760445,0.09139309320145524,4.232064693546249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232064693546249,1.2824257653457793,1.2826243704500562,3.300046527375533,6992.402596780363,16243.107769423557,6465.668953722413,0.00018832449434912527,21416.300143265456,2183.8548478089315,19326.317185242675,1970.7358970945916,0.9024115769744666,0.9024115769744666,37689.98526271332,35405.22815468563,1.0813050040921386,0.8,4548.781932379731,4273.035954225843,1.0813050040921386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558813233484922,4.714592841990999,-2.6061966976113746,7.320789539602374,3.5,3.5,1.0,0.6,0.00015485868312690605,1.000209054578223,0.00015482631597672173,202.1753070590353,0.0,1.3397746356758974e-06,3.796921317505493,0.015750229891227107,5.417731909706143e-05,0.00010068136402984462,0.00042609004600878273,0.09139309318701079,0.09139309318701079,0.09139309318701079,0.0913841833373155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513613.0614982275,587.1327063311094,0.0,0.09139309318701079,0.09139309320145524,0.09139309320145524,0.375,0.375,0.5,4.296749252082216,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25851.43001043924,19705.561030230216,0.762261933760445,1.1384994640773543,3.845694236834769,1.0791181093986049,0.6637044295677345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.77122840719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2179357371007,259.2179357371007,-13.932064262899303,241.26443323116345,277.17143824119256,152710.09345200553,152744.1130571168,-34.019605111261434,0.0,nan,277.17143824119256,4.021438241192584,269.99003724015506,-3.159962759844916,262.8086362388176,-10.341363761182379,255.627235236889,-17.522764763110985,248.44583423438635,-24.704165765613624,241.26443323116345,-31.885566768836526,1.0,1.0,26022.012520719443,26022.012520719443,276.4843083616703,3.3343083616703098,276.4843083616703,276.4843083616703,73667.22145124518,73667.61998651651,-0.3985352713352768,0.0,8546.071908451686,8546.071908451686,0.8659196088485301,4253.2250170139805,276.4843083616703,3.3343083616703098,1.0,0.002,0.3123993362650306,0.004328030135636303,0.00048376684203379913,0.0015162331582274644,0.24188342101689955,0.24188342101689955,0.0,2.6126366695078396e-13,0.9999020707320805,0.9999020707320805,0.0,0.09138414314274512,8.950058710118653e-06,0.0,0.0,0.0,1601550.363566992,267.86425217962994,0.0,1.0,1280221.014587994,2615.5589916306385,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4880.0,-33.88407745807247,4.714539037810205,34.854325697617014,23.336006991472118,6.015928218389926,-29.894071410879274,-43.272233417350776,2.025826938520414,-5.285815535980362,-5.285815535973699,39.70847169101878,41140.92968520191,25750.91302749355,25750.91302749355,66891.84271269546,73665.02594795875,73666.7938955009,25750.91302749355,99417.70692299445,99417.70692299445,99417.70692299445,125269.07556906348,123344.13186473986,1924.943704323629,0.0,90635.55584926264,58111.43653906746,36137.910344661315,25851.368646069037,61989.27899073035,19705.50652994608,1450.0,0.0,0.8865190149458787,2.854454981438647,0.001494314320929203,1.0,1.0,-5.285815535980362,350722.24185330735,1542001.7282743629,4.396646531813967,1542001.7282743629,4.396646531813967,0.7622616349538036,0.09139279732242114,4.2320799033121945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2320799033121945,1.2824283697879064,1.2826269337848122,3.3000516855472517,6992.413526327272,16243.107769423557,6465.6562555409055,0.00018832169388289797,21416.314890068035,2183.8563515642995,19326.279229528387,1970.732026688868,0.9024091833133759,0.9024091833133758,37690.09362696383,35405.22815468563,1.0813088902321715,0.8,4548.795010796754,4273.035954225843,1.0813088902321715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558820966327757,4.714539037810205,-2.6062606857131922,7.320799723523397,3.5,3.5,1.0,0.6,0.00015482631597672173,1.0002051132176384,0.0001547945655653057,202.17692986806654,0.0,1.308767705428223e-06,3.709047677183584,0.01575677372975425,5.4166787645736505e-05,0.00010065952833098523,0.0004259991669264471,0.09139280366089722,0.09139280366089722,0.09139280366089722,0.09138395788652322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513619.0673961284,587.1307080999597,0.0,0.09139280366089722,0.09139279732242114,0.09139279732242114,0.375,0.375,0.5,4.2954146238543505,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,25851.368646069037,19705.50652994608,0.7622616349538036,1.1384424083414024,3.8456741047855316,1.0790872841527681,0.6636781449152518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.68335476687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2168775843376,259.2168775843376,-13.933122415662353,241.26258630848258,277.17116893019727,152716.1921855113,152751.56982169556,-35.37763618428185,0.0,nan,277.17116893019727,4.021168930197291,269.9894523661545,-3.1605476338454537,262.80773581978025,-10.342264180219729,255.62601929305586,-17.523980706944116,248.4443027883554,-24.705697211644576,241.26258630848258,-31.887413691517395,1.0,1.0,26022.012520719443,26022.012520719443,276.4841439828138,3.3341439828138277,276.4841439828138,276.4841439828138,73666.06261049274,73666.7938955009,-0.7312850081652869,0.0,8546.071908451686,8546.071908451686,0.8659186406070334,4253.240302828755,276.4841439828138,3.3341439828138277,1.0,0.002,0.3124438660138295,0.00432781908237969,0.00048383573091031096,0.0015161630102410346,0.24191786545515548,0.24191786545515548,0.0,-1.258848654657474e-09,0.9999028197393822,0.9999028197393822,0.0,0.09138391574655877,8.881575862380798e-06,0.0,0.0,0.0,1601550.2853711224,267.8641844640196,0.0,1.0,1280221.2473464324,2615.558040717644,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4885.0,-33.88596913490455,4.714505621249798,34.85430128550184,23.335985198523872,6.015999372644243,-29.89577228415262,-43.27386736460028,2.025802521711893,-5.285805833936195,-5.285805833923265,39.70847143026905,41139.588137257604,25750.801997070637,25750.801997070637,66890.39013432825,73664.64738246206,73666.41422838904,25750.801997070637,99417.21622545968,99417.21622545968,99417.21622545968,125268.58813405654,123344.22556836245,1924.36256569409,0.0,90635.58762034326,58110.90696502112,36138.53406146904,25851.371908596866,61989.90597006591,19705.509045811435,1450.0,0.0,0.8865190654698665,2.854456003777035,0.001494314320929203,1.0,1.0,-5.285805833936195,350722.37480101816,1542001.7171014762,4.3966448333281525,1542001.7171014762,4.3966448333281525,0.7622616360742687,0.09139263490461869,4.232081114024927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232081114024927,1.2824285490318468,1.2826270723367517,3.300052168379972,6992.414549391868,16243.107769423557,6465.655066898075,0.0001883214317432316,21416.316270494197,2183.856492328593,19326.275676595425,1970.7316643905335,0.9024089592485952,0.9024089592485952,37690.102252864286,35405.22815468563,1.0813091995728434,0.8,4548.796051851556,4273.035954225843,1.0813091995728434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796998313803,4.714505621249798,-2.606262537121385,7.320768158371183,3.5,3.5,1.0,0.6,0.0001547945655653057,1.0002033280024691,0.00015476309789375501,202.1785385524865,0.0,1.28384014042821e-06,3.638402957973547,0.015763192930456388,5.415648682892585e-05,0.00010063807873637985,0.00042590851237198676,0.09139263490749411,0.09139263490749411,0.09139263490749411,0.0913839958242832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513625.38738103997,587.1286109026802,0.0,0.09139263490749411,0.09139263490461869,0.09139263490461869,0.375,0.375,0.5,4.294118751001771,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,25851.371908596866,19705.509045811435,0.7622616360742687,1.1383856375380952,3.845654680573147,1.079052937531938,0.6636497909373077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.61271004766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2158973393581,259.2158973393581,-13.934102660641884,241.26076682531192,277.17102788656814,152725.0495013207,152757.8270044644,-32.77750314371048,0.0,nan,277.17102788656814,4.021027886568163,269.9889756555001,-3.1610243444998787,262.80692343283744,-10.34307656716254,255.62487121944125,-17.52512878055873,248.44281901648964,-24.70718098351034,241.26076682531192,-31.88923317468806,1.0,1.0,26022.012520719443,26022.012520719443,276.48410925894365,3.33410925894367,276.48410925894365,276.48410925894365,73666.1247521335,73666.41422838904,-0.28947625553701073,0.0,8546.071908451686,8546.071908451686,0.8659185635340308,4253.241519595052,276.48410925894365,3.33410925894367,1.0,0.002,0.31248724836974767,0.0043276324336581256,0.00048390292047981246,0.00151609707867583,0.24195146023990624,0.24195146023990624,0.0,-8.443575699734751e-13,0.9999050637671101,0.9999050637671101,0.0,0.09138395843214696,8.676472471728263e-06,0.0,0.0,0.0,1601550.2965747442,267.8641941660638,0.0,1.0,1280221.2139976611,2615.558176960925,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4890.0,-33.887827723945016,4.71447342912556,34.85427701632613,23.33570091230797,6.015879762062211,-29.897456975332645,-43.27548364000393,2.025509013646542,-5.285826614268558,-5.285826614259139,39.7084236604452,41138.38679986933,25750.772611715598,25750.772611715598,66889.15941158493,73664.08759759953,73665.8563582318,25750.772611715598,99416.6289699474,99416.6289699474,99416.6289699474,125267.97612574708,123344.18553440162,1923.790591345453,0.0,90635.79984557224,58110.47094894678,36139.25432958385,25851.347155799675,61990.60148538352,19705.486653056363,1450.0,0.0,0.8865191329123143,2.8544538140810323,0.001494314320929203,1.0,1.0,-5.285826614268558,350722.09004689835,1541999.6699674255,4.396642566087668,1541999.6699674255,4.396642566087668,0.7622614997313784,0.09139241290171327,4.232089438937899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232089438937899,1.2824299817666325,1.2826284649361421,3.300054973065987,6992.4204921849805,16243.107769423557,6465.648162208697,0.00018831990901929001,21416.324289289725,2183.857310018174,19326.25503801681,1970.7295598412109,0.9024076576801672,0.9024076576801671,37690.161564914495,35405.22815468563,1.081311326612647,0.8,4548.8032101876615,4273.035954225843,1.081311326612647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879065492988,4.71447342912556,-2.606286375200125,7.320759804325685,3.5,3.5,1.0,0.6,0.00015476309789375501,1.000199774306466,0.0001547321863785333,202.1801191219128,0.0,1.2724175691533485e-06,3.60603139098059,0.015769555018302156,5.414629920370201e-05,0.000100616798690053,0.0004258192911159139,0.09139241289079889,0.09139241289079889,0.09139241289079889,0.09138393267433442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513631.3588189924,587.1266269229403,0.0,0.09139241289079889,0.09139241290171327,0.09139241290171327,0.375,0.375,0.5,4.292846719492909,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,25851.347155799675,19705.486653056363,0.7622614997313784,1.1383297072123915,3.8456355721102793,1.0790209775163484,0.6636229656453513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.58033848067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2149124339402,259.2149124339402,-13.935087566059792,241.2589725227062,277.17085236088036,152731.9287194274,152764.86205860335,-32.933339175956306,0.0,nan,277.17085236088036,4.020852360880383,269.98847638433983,-3.161523615660144,262.8061004117653,-10.343899588234649,255.6237244435883,-17.52627555641169,248.44134848036114,-24.708651519638835,241.2589725227062,-31.89102747729379,1.0,1.0,26022.012520719443,26022.012520719443,276.4840232006458,3.334023200645845,276.4840232006458,276.4840232006458,73665.49450884457,73665.8563582318,-0.3618493872345425,0.0,8546.071908451686,8546.071908451686,0.8659180335767354,4253.2498861325885,276.4840232006458,3.334023200645845,1.0,0.002,0.3125298410070377,0.004327440904813287,0.0004839688566082424,0.001516031143451694,0.24198442830412117,0.24198442830412117,0.0,5.993643081847466e-14,0.9999067917456979,0.9999067917456979,0.0,0.09138389437445024,8.518527263029636e-06,0.0,0.0,0.0,1601550.272578256,267.8641733857314,0.0,1.0,1280221.285425749,2615.557885148169,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4895.0,-33.88959398068712,4.714462347922152,34.85425290026319,23.335606441274308,6.015817132328295,-29.899038438259034,-43.277005025278754,2.025411031291678,-5.285874721425444,-5.285874721435527,39.70829689304554,41137.13167993141,25750.86795359602,25750.86795359602,66887.99963352742,73663.99600261096,73665.33598750002,25750.86795359602,99416.20394109603,99416.20394109603,99416.20394109603,125267.48784623452,123344.24761032389,1923.2402359106416,0.0,90635.86869588004,58109.993334259845,36139.861512911324,25851.283905138494,61991.14541804982,19705.429120752535,1450.0,0.0,0.8865193478477761,2.854448744867387,0.001494314320929203,1.0,1.0,-5.285874721425444,350721.43083237956,1541994.237473797,4.396635340515485,1541994.237473797,4.396635340515485,0.7622611392556662,0.0913914264528856,4.232092195771207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232092195771207,1.2824305021271778,1.2826289457332904,3.300055783725825,6992.4222098759,16243.107769423557,6465.646166467193,0.00018831946889377138,21416.3266070728,2183.857546366272,19326.2490726119,1970.7289515392006,0.902407281472321,0.902407281472321,37690.18120636821,35405.22815468563,1.0813120309916837,0.8,4548.805580703043,4273.035954225843,1.0813120309916837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811236275609,4.714462347922152,-2.606324561415736,7.320786909337888,3.5,3.5,1.0,0.6,0.0001547321863785333,1.0001898517013519,0.00015470281578575245,202.18162119173726,0.0,1.249938765952914e-06,3.5423264627105584,0.01577580471213192,5.4136711305799734e-05,0.00010059547507273357,0.00042572932498521275,0.09139209579184965,0.09139209579184965,0.09139209579184965,0.09138379254183834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513636.5276714329,587.1249052172993,0.0,0.09139209579184965,0.0913914264528856,0.0913914264528856,0.375,0.375,0.5,4.291660048207503,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,25851.283905138494,19705.429120752535,0.7622611392556662,1.1382758526961914,3.8456451262154197,1.0789928010275447,0.663596896016598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.5166335524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21396510263713,259.21396510263713,-13.936034897362845,241.25723824915514,277.17069193712905,152739.16053398486,152770.87196926065,-31.711435275804014,0.0,nan,277.17069193712905,4.020691937129072,269.9880012039577,-3.161998796042269,262.80531047200486,-10.344689527995115,255.6226197413656,-17.527380258634366,248.4399290122105,-24.710070987789464,241.25723824915514,-31.89276175084484,1.0,1.0,26022.012520719443,26022.012520719443,276.4839142034211,3.3339142034211022,276.4839142034211,276.4839142034211,73665.58106492872,73665.33598750002,0.2450774286990054,0.0,8546.071908451686,8546.071908451686,0.8659178580789317,4253.252656750063,276.4839142034211,3.3339142034211022,1.0,0.002,0.3125679699765893,0.004327414499304946,0.00048402785314107124,0.0015160245851197375,0.2420139265705356,0.2420139265705356,0.0,5.243826080867167e-08,0.9999164112743887,0.9999164112743887,0.0,0.0913837871600166,7.639292868997075e-06,0.0,0.0,0.0,1601550.2170255668,267.86412527857453,0.0,1.0,1280221.4507841147,2615.55720959228,,,,,,,,,,,,,,,,,8.0,16243.107769423557
