time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4900.0,-33.89123446527402,4.714562426140025,34.85423706942651,23.337045160029106,6.017073022408322,-29.900353259858225,-43.27827449943868,2.0268863611407704,-5.285602439145919,-5.285602439116068,39.707530801095075,41134.93556275841,25750.42452803444,25750.42452803444,66885.36009079285,73664.0818791765,73667.69716423856,25750.42452803444,99418.12169227301,99418.12169227301,99418.12169227301,125269.2182296839,123346.23831249891,1922.9799171849868,0.0,90634.8618885649,58108.997699052576,36139.849099458144,25851.096537410886,61990.94563686903,19705.232748242863,1450.0,0.0,0.8865235236197387,2.8544774362646628,0.001494314320929203,1.0,1.0,-5.285602439145919,350725.16194141784,1541961.4076535937,4.396494962374983,1541961.4076535937,4.396494962374983,0.7622590678010922,0.09139105305071636,4.232052683413421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232052683413421,1.2824236870664678,1.2826220919505116,3.30004251020519,6992.394084878453,16243.107769423557,6465.678842700825,0.00018832667533243242,21416.2886591152,2183.85367675151,19326.34674406092,1970.7389112552116,0.9024134410812231,0.9024134410812231,37689.89969467209,35405.22815468563,1.0813019354677986,0.8,4548.771605223665,4273.035954225843,1.0813019354677986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715514492614,4.714562426140025,-2.606098420493788,7.320660846633814,3.5,3.5,1.0,0.6,0.00015470281578575245,1.0001763339926704,0.00015467554122999892,202.1830163200782,0.0,1.1876388127589587e-06,3.365768395358889,0.015781742906195714,5.412871217559635e-05,0.0001005741036101561,0.0004256349050652606,0.09139071663262145,0.09139071663262145,0.09139071663262145,0.09138514153240274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513635.5075915192,587.1252044972334,0.0,0.09139071663262145,0.09139105305071636,0.09139105305071636,0.375,0.375,0.5,4.291101362441605,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,25851.096537410886,19705.232748242863,0.7622590678010922,1.13821547648286,3.845659168203617,1.0789536988610298,0.6635636082036707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.340075485045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21341702296553,259.21341702296553,-13.936582977034448,241.25563054747462,277.17120372598737,152755.43063155364,152773.92353531113,-18.492903757481468,0.0,nan,277.17120372598737,4.021203725987391,269.98808901312304,-3.161910986876933,262.80497431588617,-10.345025684113807,255.6218594966345,-17.528140503365478,248.43874503868733,-24.711254961312648,241.25563054747462,-31.894369452525353,1.0,1.0,26022.012520719443,26022.012520719443,276.4844627736964,3.33446277369643,276.4844627736964,276.4844627736964,73668.38564530374,73667.69716423856,0.6884810651827138,0.0,8546.071908451686,8546.071908451686,0.865920373403927,4253.212946830488,276.4844627736964,3.33446277369643,1.0,0.002,0.312596893275628,0.004327377619914938,0.00048407291508616954,0.0015159964271625472,0.24203645754308475,0.24203645754308475,0.0,6.934224871689085e-08,0.9999352314332832,0.9999352314332832,0.0,0.09138513378319953,5.919267516831869e-06,0.0,0.0,0.0,1601550.5314484602,267.86439756085406,0.0,1.0,1280220.5148697305,2615.5610331848784,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4905.0,-33.89282731273176,4.714536250068268,34.85422165152277,23.335232503619068,6.015894096439636,-29.901955171366648,-43.27980870204044,2.025021962796855,-5.285707724947315,-5.285707724943825,39.70836048473898,41134.98430873941,25750.628235656135,25750.628235656135,66885.61254439555,73662.28240860545,73665.43915244527,25750.628235656135,99416.0673881014,99416.0673881014,99416.0673881014,125267.43247436735,123344.93093163817,1922.5015427291855,0.0,90636.18427578972,58109.204773736376,36141.08833561483,25851.365086265963,61992.4534218808,19705.496378202413,1450.0,0.0,0.8865199700434626,2.854466341880875,0.001494314320929203,1.0,1.0,-5.285707724947315,350723.7191967354,1541996.9626330948,4.396614423925303,1541996.9626330948,4.396614423925303,0.7622613472226787,0.09139189330800976,4.23210437251593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23210437251593,1.2824324321204108,1.2826308033778135,3.3000603123538026,6992.431805495165,16243.107769423557,6465.635017343181,0.00018831701019138392,21416.33955542257,2183.858866730491,19326.215747134127,1970.7255532862016,0.9024051797983736,0.9024051797983736,37690.26796129921,35405.22815468563,1.0813151421858538,0.8,4548.816051104131,4273.035954225843,1.0813151421858538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759488630438,4.714536250068268,-2.6061825091801007,7.3207187592483685,3.5,3.5,1.0,0.6,0.00015467554122999892,1.000171215394039,0.00015464906292975164,202.1843709529826,0.0,1.102890390207789e-06,3.125591365848874,0.01578725735814675,5.411904641523628e-05,0.00010055649481476264,0.0004255655813904324,0.09139189316202158,0.09139189316202158,0.09139189316202158,0.09138442003898696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513645.03184721555,587.1220864586459,0.0,0.09139189316202158,0.09139189330800976,0.09139189330800976,0.375,0.375,0.5,4.289980421797124,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,25851.365086265963,19705.496378202413,0.7622613472226787,1.1381777971584601,3.845557490388645,1.0789315287977888,0.6635482552819961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.09989845553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.212425638171,259.212425638171,-13.937574361828979,241.25404013181765,277.17081125230646,152751.55237578801,152784.70237270134,-33.14999691334302,0.0,nan,277.17081125230646,4.020811252306487,269.9874569916553,-3.1625430083446986,262.80410273839954,-10.345897261600442,255.62074842736308,-17.529251572636895,248.43739428748387,-24.71260571251611,241.25404013181765,-31.89595986818233,1.0,1.0,26022.012520719443,26022.012520719443,276.4840932715342,3.3340932715342433,276.4840932715342,276.4840932715342,73663.69036725828,73665.43915244527,-1.7487851869809674,0.0,8546.071908451686,8546.071908451686,0.8659170829170881,4253.26489437851,276.4840932715342,3.3340932715342433,1.0,0.002,0.3126346400988968,0.004326996319904998,0.00048413126258815527,0.0015158687392104432,0.24206563129407763,0.24206563129407763,0.0,1.798598596447487e-12,0.9999173957292342,0.9999173957292342,0.0,0.09138434394730914,7.549360700612554e-06,0.0,0.0,0.0,1601550.4098679018,267.86429227505266,0.0,1.0,1280220.876768207,2615.5595546808154,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4910.0,-33.8946100457466,4.714501016805432,34.85420109101386,23.33488283855843,6.015691726703553,-29.90357986835486,-43.281361100357,2.024661547225481,-5.28582736595672,-5.285827365951834,39.70829172439558,41133.86194270775,25750.845585599956,25750.845585599956,66884.70752830771,73661.82807016563,73664.24368134874,25750.845585599956,99415.0892669487,99415.0892669487,99415.0892669487,125266.38766408643,123344.40705014113,1921.9806139452928,0.0,90636.44180316944,58108.83214962054,36141.78850394322,25851.29839713774,61993.08690108096,19705.44002969245,1450.0,0.0,0.8865196086146838,2.8544537348730525,0.001494314320929203,1.0,1.0,-5.28582736595672,350722.0797464739,1541994.0159763403,4.396626574212265,1541994.0159763403,4.396626574212265,0.7622611339271934,0.09139170525254214,4.232114470012693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232114470012693,1.2824341663961745,1.2826325039633966,3.300063723275205,6992.439032828317,16243.107769423557,6465.626619680862,0.00018831515831007183,21416.349308457528,2183.859861263278,19326.190645959487,1970.7229936787269,0.9024035967851618,0.9024035967851618,37690.33990229772,35405.22815468563,1.0813177221260413,0.8,4548.824733620506,4273.035954225843,1.0813177221260413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806407721168,4.714501016805432,-2.6062795334717412,7.320780550277173,3.5,3.5,1.0,0.6,0.00015464906292975164,1.0001916308683392,0.00015461943307352964,202.18588709333602,0.0,1.0706996958802896e-06,3.034362938124741,0.01579261085662615,5.410926764460075e-05,0.00010053979528515088,0.00042549592243840096,0.0913917054168267,0.0913917054168267,0.0913917054168267,0.09138397917475546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513650.3490212766,587.1203184845149,0.0,0.0913917054168267,0.09139170525254214,0.09139170525254214,0.375,0.375,0.5,4.288821488264435,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,25851.29839713774,19705.44002969245,0.7622611339271934,1.1381246929221522,3.8455582434796614,1.0789059050250562,0.6635233700871009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.00867002781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21143363944935,259.21143363944935,-13.938566360550624,241.25239008503985,277.17047724481534,152757.956150791,152791.12668068006,-33.17052988908218,0.0,nan,277.17047724481534,4.020477244815368,269.98685979560173,-3.163140204398246,262.80324234994356,-10.346757650056418,255.61962487675004,-17.53037512324994,248.4360074845454,-24.713992515454578,241.25239008503985,-31.897609914960128,1.0,1.0,26022.012520719443,26022.012520719443,276.48383374507836,3.3338337450783797,276.48383374507836,276.48383374507836,73663.47946167889,73664.24368134874,-0.7642196698579937,0.0,8546.071908451686,8546.071908451686,0.8659164401184933,4253.275042362757,276.48383374507836,3.3338337450783797,1.0,0.002,0.31267346078066305,0.00432680595053099,0.0004841912586101056,0.0015158087421603048,0.2420956293050528,0.2420956293050528,0.0,7.704102113204048e-13,0.9999150455109863,0.9999150455109863,0.0,0.09138394111692233,7.764135619819381e-06,0.0,0.0,0.0,1601550.2717102296,267.86417263404326,0.0,1.0,1280221.2880095206,2615.557874592409,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4915.0,-33.89632723051554,4.7144512731446735,34.85417308880805,23.334217245597415,6.015121105768987,-29.90518239734267,-43.282900157477684,2.023975932222081,-5.286012217028599,-5.2860122171464115,39.70819547602138,41133.0626290024,25751.193487499542,25751.193487499542,66884.25611650194,73661.75529820882,73662.52883898832,25751.193487499542,99413.72232648786,99413.72232648786,99413.72232648786,125264.92135801149,123343.4943987731,1921.4269592383982,0.0,90636.9344175136,58108.58361814,36142.611999304005,25851.19903152363,61993.81103082764,19705.356483426363,1450.0,0.0,0.8865190138781869,2.8544342565304968,0.001494314320929203,1.0,1.0,-5.286012217028599,350719.5467293707,1541989.8913554454,4.396646567707008,1541989.8913554454,4.396646567707008,0.7622608320564603,0.09139149459964753,4.232133723324773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232133723324773,1.2824374227505944,1.2826357228210201,3.300070356842533,6992.4530885614795,16243.107769423557,6465.610287289807,0.00018831155674505396,21416.368277302223,2183.861795547126,19326.14182734966,1970.7180155659335,0.9024005180108967,0.9024005180108966,37690.477075061186,35405.22815468563,1.081322641404031,0.8,4548.8412889198435,4273.035954225843,1.081322641404031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558881508917447,4.7144512731446735,-2.6064281831451743,7.320879456289848,3.5,3.5,1.0,0.6,0.00015461943307352964,1.000184586947587,0.00015459089761161478,202.1873475073848,0.0,1.1981477529385165e-06,3.395550731827756,0.015798601595390843,5.409957452640445e-05,0.00010051985854712519,0.0004254134832211244,0.09139150104278886,0.09139150104278886,0.09139150104278886,0.091383294278828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513655.88338560576,587.118477022417,0.0,0.09139150104278886,0.09139149459964753,0.09139149459964753,0.375,0.375,0.5,4.287590484338432,1.1783640729845501e-10,1.1783640729845501e-10,1.1783640729845501e-10,1.1783640729845501e-10,1.1783640729845501e-10,1.1783640729845501e-10,25851.19903152363,19705.356483426363,0.7622608320564603,1.1380766456446063,3.8455836676852635,1.0788860211101143,0.6635027262406594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.36985782151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21036169110386,259.21036169110386,-13.939638308896122,241.25073487518534,277.16998853115905,152761.7035019506,152797.5473874092,-35.84388545861109,0.0,nan,277.16998853115905,4.019988531159072,269.98613779180226,-3.1638622081977132,262.802287054092,-10.347712945907972,255.61843630335832,-17.531563696641655,248.43458559102606,-24.715414408973913,241.25073487518534,-31.899265124814633,1.0,1.0,26022.012520719443,26022.012520719443,276.4834482353381,3.3334482353380963,276.4834482353381,276.4834482353381,73662.67877074912,73662.52883898832,0.1499317607958801,0.0,8546.071908451686,8546.071908451686,0.8659152144679545,4253.2943919413965,276.4834482353381,3.3334482353380963,1.0,0.002,0.31271467346452575,0.004326594912999507,0.0004842548934068082,0.0015157451526458803,0.2421274467034041,0.2421274467034041,0.0,4.6052688572328915e-11,0.9999098106429838,0.9999098106429838,0.0,0.09138325205951284,8.242540134692883e-06,0.0,0.0,0.0,1601550.0582496224,267.8639877829714,0.0,1.0,1280221.9233964407,2615.5552787808524,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4920.0,-33.89792101470797,4.714409395034236,34.85414854428846,23.334182251151674,6.015257369302098,-29.9066031747078,-43.28426818884907,2.0239396464563764,-5.285983159843738,-5.285983159852153,39.708154952310444,41131.89345270756,25751.01082883245,25751.01082883245,66882.90428154002,73661.03771415414,73662.44730038918,25751.01082883245,99413.45812922163,99413.45812922163,99413.45812922163,125264.65232266096,123343.75681439896,1920.8955082619957,0.0,90636.9531885957,58108.128019218544,36143.139077085725,25851.194193439318,61994.33327052504,19705.350034933726,1450.0,0.0,0.8865193096477433,2.854437318371084,0.001494314320929203,1.0,1.0,-5.285983159843738,350719.9448994732,1541988.154758223,4.396636624701235,1541988.154758223,4.396636624701235,0.7622607252679521,0.09139116948739888,4.232134561792542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232134561792542,1.282437650683896,1.2826359141927106,3.300070424114293,6992.453231102266,16243.107769423557,6465.61012165712,0.00018831152022102347,21416.36846967502,2183.861815163692,19326.141332262472,1970.7179650810901,0.9024004867878394,0.9024004867878394,37690.48304883264,35405.22815468563,1.0813228556350174,0.8,4548.842009890773,4273.035954225843,1.0813228556350174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558842078594055,4.714409395034236,-2.6064181327077534,7.32082752774199,3.5,3.5,1.0,0.6,0.00015459089761161478,1.0001713233602216,0.0001545644171163037,202.18870299029712,0.0,1.1539018708926904e-06,3.2701579021098848,0.015804371104745307,5.4090959892772613e-05,0.00010049993771884217,0.00042532925987790983,0.09139127590293084,0.09139127590293084,0.09139127590293084,0.0913834227903965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513661.4236369219,587.1166364515037,0.0,0.09139127590293084,0.09139116948739888,0.09139116948739888,0.375,0.375,0.5,4.286414125723508,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,25851.194193439318,19705.350034933726,0.7622607252679521,1.1380277004988932,3.845549563362764,1.0788551268013915,0.6634782774938489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.244464991796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2094703711354,259.2094703711354,-13.940529628864567,241.2491575296093,277.16978322560146,152771.37615672016,152801.18039659748,-29.80423987735372,0.0,nan,277.16978322560146,4.019783225601486,269.9856580815795,-3.1643419184204618,262.80153293893915,-10.34846706106083,255.6174077904756,-17.53259220952438,248.4332826606072,-24.716717339392773,241.2491575296093,-31.90084247039067,1.0,1.0,26022.012520719443,26022.012520719443,276.4834677515707,3.3334677515707085,276.4834677515707,276.4834677515707,73662.4880616482,73662.44730038918,0.040761259020655416,0.0,8546.071908451686,8546.071908451686,0.8659151610917618,4253.2952346015045,276.4834677515707,3.3334677515707085,1.0,0.002,0.3127535695284632,0.004326429890688035,0.00048431515509614396,0.0015156857142131488,0.242157577548072,0.242157577548072,0.0,8.693092929529245e-10,0.9999148765459839,0.9999148765459839,0.0,0.09138338995538554,7.77953201334028e-06,0.0,0.0,0.0,1601550.0918040415,267.86401684015624,0.0,1.0,1280221.8235184876,2615.5556868222934,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4925.0,-33.899600518358675,4.7143578118013565,34.85412381532345,23.3337954961695,6.01508418012726,-29.908128145430055,-43.28573016738517,2.023539983583163,-5.286007601388178,-5.286007601424596,39.708102961538316,41130.85474505934,25750.940939056825,25750.940939056825,66881.79568411616,73660.3284800765,73661.92092928241,25750.940939056825,99412.86186833924,99412.86186833924,99412.86186833924,125264.02849009626,123343.65887619948,1920.3696138967725,0.0,90637.25312152755,58107.80958011192,36143.82615712848,25851.166621757016,61994.9927788855,19705.32517317661,1450.0,0.0,0.8865193737236884,2.8544347428938157,0.001494314320929203,1.0,1.0,-5.286007601388178,350719.6099773817,1541985.926754098,4.396634470634654,1541985.926754098,4.396634470634654,0.7622605765339849,0.09139111284703962,4.232146218175224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232146218175224,1.282439567888922,1.2826377977327315,3.300074579843118,6992.462036592972,16243.107769423557,6465.599889500998,0.0001883092639345795,21416.380353845063,2183.863027011779,19326.110747663086,1970.7148463199042,0.9023985579427434,0.9023985579427434,37690.56609620583,35405.22815468563,1.0813258338751524,0.8,4548.85203282891,4273.035954225843,1.0813258338751524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558826991565892,4.7143578118013565,-2.6064498467791197,7.320807658580476,3.5,3.5,1.0,0.6,0.0001545644171163037,1.0001805410408964,0.00015453651693268016,202.19013139403745,0.0,1.0708114002974537e-06,3.034679508442984,0.015809725161746793,5.408175506768136e-05,0.00010048266204862235,0.00042525731818125615,0.09139106142476282,0.09139106142476282,0.09139106142476282,0.09138334694275971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513666.90823831526,587.1148137524215,0.0,0.09139106142476282,0.09139111284703962,0.09139111284703962,0.375,0.375,0.5,4.285237685598331,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,25851.166621757016,19705.32517317661,0.7622605765339849,1.1379773288597252,3.845523526024013,1.0788257677948312,0.6634544646494072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.00898659813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20856057134836,259.20856057134836,-13.94143942865162,241.24756651461578,277.1695546836203,152777.25572349306,152807.67472701072,-30.41900351763838,0.0,nan,277.1695546836203,4.019554683620299,269.9851570195442,-3.1648429804557736,262.80075936853825,-10.349240631461726,255.61636172864544,-17.533638271354533,248.43196411312633,-24.71803588687365,241.24756651461578,-31.902433485384194,1.0,1.0,26022.012520719443,26022.012520719443,276.48338171782905,3.33338171782907,276.48338171782905,276.48338171782905,73661.52026633655,73661.92092928241,-0.4006629458599491,0.0,8546.071908451686,8546.071908451686,0.8659144190556816,4253.3069492661,276.48338171782905,3.33338171782907,1.0,0.002,0.31279263690461173,0.004326241426721895,0.00048437562846366864,0.001515621056805445,0.2421878142318343,0.2421878142318343,0.0,-3.3147308864736602e-09,0.9999146130889494,0.9999146130889494,0.0,0.09138330924221613,7.80360482348958e-06,0.0,0.0,0.0,1601550.063579634,267.8639923986118,0.0,1.0,1280221.9075311555,2615.555343596898,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4930.0,-33.901260179515454,4.71432110071931,34.85410048872503,23.333695262577407,6.0150669559054615,-29.909627466001933,-43.28717007357625,2.023434223685899,-5.286021052064882,-5.2860210520560225,39.708075655154175,41129.73246989906,25750.88104339648,25750.88104339648,66880.61351329554,73660.03828761168,73661.48193310792,25750.88104339648,99412.3629765044,99412.3629765044,99412.3629765044,125263.51490478133,123343.65705873282,1919.8578460485116,0.0,90637.35395276341,58107.37971048958,36144.41582474871,25851.151928276926,61995.567753025636,19705.311950481224,1450.0,0.0,0.8865194042420602,2.854433325557361,0.001494314320929203,1.0,1.0,-5.286021052064882,350719.4256630868,1541984.756571555,4.396633444686462,1541984.756571555,4.396633444686462,0.7622604983001489,0.09139088333839464,4.232150041785673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232150041785673,1.2824401182959473,1.282638312442657,3.300076145004865,6992.465352982899,16243.107769423557,6465.596035709115,0.00018830841415207574,21416.384829900966,2183.8634834424565,19326.099228421255,1970.7136716841385,0.9023978314696087,0.9023978314696086,37690.59333799227,35405.22815468563,1.081326810818893,0.8,4548.855320623933,4273.035954225843,1.081326810818893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814061956282,4.71432110071931,-2.6064695299548846,7.320790630674194,3.5,3.5,1.0,0.6,0.00015453651693268016,1.0001784103297826,0.00015450895093978862,202.1915429401213,0.0,1.128228358552386e-06,3.197399168137462,0.015815366303539555,5.4072690630392664e-05,0.00010046382630228749,0.00042517798668317456,0.09139088371441709,0.09139088371441709,0.09139088371441709,0.09138330471328321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513672.32041602104,587.1130163426716,0.0,0.09139088371441709,0.09139088333839464,0.09139088333839464,0.375,0.375,0.5,4.284100834612647,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,25851.151928276926,19705.311950481224,0.7622604983001489,1.1379277139053061,3.8455121693153216,1.0787966936560798,0.663430208974766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.171706257825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20768836967864,259.20768836967864,-13.942311630321342,241.24598212652833,277.16939463914565,152784.3081126168,152813.4728547541,-29.164742137311492,0.0,nan,277.16939463914565,4.019394639145673,269.9847121222702,-3.1652878777297815,262.8000296116024,-10.349970388397594,255.61534710619068,-17.534652893809294,248.43066461233462,-24.719335387665353,241.24598212652833,-31.904017873471645,1.0,1.0,26022.012520719443,26022.012520719443,276.48331689901596,3.3333168990159834,276.48331689901596,276.48331689901596,73661.43567826108,73661.48193310792,-0.046254846834926866,0.0,8546.071908451686,8546.071908451686,0.8659141756476677,4253.310791994601,276.48331689901596,3.3333168990159834,1.0,0.002,0.31283069091400667,0.004326080574003696,0.0004844345435902371,0.0015155654574782957,0.24221727179511857,0.24221727179511857,0.0,1.068532849007875e-12,0.9999167225244674,0.9999167225244674,0.0,0.09138327253634353,7.610802051116409e-06,0.0,0.0,0.0,1601550.0480471677,267.8639789479351,0.0,1.0,1280221.9537650195,2615.555154713075,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4935.0,-33.902893392779156,4.714287902346084,34.854078464734215,23.333508835081034,6.015034089774724,-29.911100644518886,-43.28858326245097,2.023241342705136,-5.286021531769677,-5.286021531770445,39.708038637733154,41128.629319313266,25750.796792850062,25750.796792850062,66879.42611216333,73659.47803677178,73661.14179727428,25750.796792850062,99411.93859012434,99411.93859012434,99411.93859012434,125263.07674506547,123343.71610268697,1919.3606423784943,0.0,90637.49571769517,58106.97332233452,36145.02488373406,25851.138154941134,61996.16303867519,19705.298797151787,1450.0,0.0,0.8865195363368767,2.854433275009494,0.001494314320929203,1.0,1.0,-5.286021531769677,350719.419089705,1541983.1702369675,4.396629004003248,1541983.1702369675,4.396629004003248,0.7622603956176435,0.09139068884028613,4.232155601230107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232155601230107,1.2824410740409482,1.2826392329817613,3.3000780206568576,6992.469327264401,16243.107769423557,6465.591417360057,0.00018830739579111662,21416.39019400674,2183.8640304290193,19326.085423866858,1970.7122640113453,0.9023969608694913,0.9023969608694913,37690.63294693425,35405.22815468563,1.0813282312733334,0.8,4548.860101003612,4273.035954225843,1.0813282312733334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795874884494,4.714287902346084,-2.6064787765025472,7.320766678848631,3.5,3.5,1.0,0.6,0.00015450895093978862,1.0001755693911487,0.0001544818286591874,202.19293200988375,0.0,1.11472212708352e-06,3.1591225081546956,0.015820939914174974,5.4063795750138025e-05,0.00010044515518965059,0.0004250995261523071,0.09139068832955145,0.09139068832955145,0.09139068832955145,0.09138331671148292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513677.5333579716,587.1112845439513,0.0,0.09139068832955145,0.09139068884028613,0.09139068884028613,0.375,0.375,0.5,4.282995096506043,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25851.138154941134,19705.298797151787,0.7622603956176435,1.1378780192186815,3.845489286924133,1.0787671822600022,0.6634060448814535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.133429597845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20683677958846,259.20683677958846,-13.94316322041152,241.24441415538502,277.1692594162533,152790.97954218797,152819.4550738927,-28.475531704707834,0.0,nan,277.1692594162533,4.0192594162533055,269.9842903572834,-3.1657096427165925,262.7993213012601,-10.350678698739898,255.61435224771174,-17.53564775228824,248.42938319963724,-24.720616800362734,241.24441415538502,-31.90558584461496,1.0,1.0,26022.012520719443,26022.012520719443,276.4832766190474,3.3332766190474103,276.4832766190474,276.4832766190474,73660.96407300713,73661.14179727428,-0.17772426715237089,0.0,8546.071908451686,8546.071908451686,0.8659138217378329,4253.3163792362575,276.4832766190474,3.3332766190474103,1.0,0.002,0.3128677151513889,0.004325916836859084,0.00048449187706048314,0.0015155081219166294,0.24224593853024157,0.24224593853024157,0.0,-1.0228875038653662e-12,0.9999189759194473,0.9999189759194473,0.0,0.09138328399375177,7.404846534358497e-06,0.0,0.0,0.0,1601550.0474932182,267.8639784682303,0.0,1.0,1280221.9554139022,2615.5551479767246,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4940.0,-33.90449574460906,4.714239985996889,34.85405175518674,23.33286964511501,6.014580226221811,-29.912586517567203,-43.290009478200204,2.0225835816799127,-5.286154822146273,-5.28615482207471,39.70792197039107,41127.842858778204,25751.016630784365,25751.016630784365,66878.85948956257,73659.00269850135,73659.91960959349,25751.016630784365,99410.93624037785,99410.93624037785,99410.93624037785,125261.98537177124,123343.14057962055,1918.8447921506872,0.0,90637.9597240306,58106.7481768478,36145.79060798089,25851.049131393393,61996.83973937428,19705.22192472879,1450.0,0.0,0.8865192792856997,2.8544192298495408,0.001494314320929203,1.0,1.0,-5.286154822146273,350717.5926190382,1541978.170610899,4.396637645394225,1541978.170610899,4.396637645394225,0.7622600469548781,0.09139027174409446,4.232173790675092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232173790675092,1.282444195446383,1.282642320084884,3.300084171851229,6992.482360907149,16243.107769423557,6465.5762710558365,0.00018830405606332223,21416.407786404387,2183.8658243543296,19326.040150549954,1970.707647417819,0.902394105645418,0.9023941056454181,37690.762539787516,35405.22815468563,1.0813328787301444,0.8,4548.87574148809,4273.035954225843,1.0813328787301444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843331054963,4.714239985996889,-2.606589191198382,7.320829177195271,3.5,3.5,1.0,0.6,0.0001544818286591874,1.0001722538420084,0.00015445522315358094,202.19429484862752,0.0,1.0967866875109994e-06,3.1082934724061726,0.015826423847612528,5.4054820249340036e-05,0.00010042700840984736,0.00042502455286806305,0.09139043771390094,0.09139043771390094,0.09139043771390094,0.09138284056544049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513682.505950917,587.1096284195851,0.0,0.09139043771390094,0.09139027174409446,0.09139027174409446,0.375,0.375,0.5,4.281858804045277,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,25851.049131393393,19705.22192472879,0.7622600469548781,1.1378321560269673,3.8454926461209906,1.078746267885776,0.6633861182549576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08260056209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2058924203465,259.2058924203465,-13.944107579653462,241.24285849129387,277.16892635959124,152794.47693010466,152826.06400263385,-31.587072529205663,0.0,nan,277.16892635959124,4.018926359591262,269.98371278030874,-3.1662872196912417,262.7984992034352,-10.351500796564778,255.6132856289818,-17.536714371018178,248.42807205846808,-24.721927941531902,241.24285849129387,-31.907141508706104,1.0,1.0,26022.012520719443,26022.012520719443,276.4830003171123,3.333000317112351,276.4830003171123,276.4830003171123,73659.84563696448,73659.91960959349,-0.07397262900485657,0.0,8546.071908451686,8546.071908451686,0.8659126638121244,4253.334659628467,276.4830003171123,3.333000317112351,1.0,0.002,0.3129050629321893,0.004325735672026158,0.0004845495784074832,0.0015154521107756556,0.24227478920374157,0.24227478920374157,0.0,1.6891831388504697e-09,0.9999182910579317,0.9999182910579317,0.0,0.09138280434167492,7.467402419541703e-06,0.0,0.0,0.0,1601549.8935730678,267.8638451778537,0.0,1.0,1280222.4135712755,2615.553276221671,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4945.0,-33.905954900873844,4.714175414115373,34.85401566345617,23.33222151445227,6.0139129883812155,-29.91396812617341,-43.291336892265804,2.0219156702465333,-5.286422617973017,-5.286422617957898,39.707818727650114,41127.27321180094,25751.539932588672,25751.539932588672,66878.81314438961,73659.40959570822,73657.62562359782,25751.539932588672,99409.16555618649,99409.16555618649,99409.16555618649,125260.08404081999,123341.81017359626,1918.2738672237306,0.0,90638.44451267863,58106.55473667504,36146.544195559545,25850.91848463349,61997.462680193035,19705.113625415193,1450.0,0.0,0.8865182861267817,2.854391011659128,0.001494314320929203,1.0,1.0,-5.286422617973017,350713.92305019335,1541973.7462891159,4.396671032841865,1541973.7462891159,4.396671032841865,0.7622597099259149,0.09138990508443592,4.232192700166086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232192700166086,1.282447363107717,1.2826454541136527,3.3000907654489136,6992.4963319494345,16243.107769423557,6465.560034650344,0.00018830047610915907,21416.42664548844,2183.8677474457068,19325.991618847398,1970.702698561425,0.9023910449093799,0.9023910449093799,37690.89726257569,35405.22815468563,1.081337710160833,0.8,4548.892001101365,4273.035954225843,1.081337710160833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589562956336716,4.714175414115373,-2.6068025340263956,7.320977948141769,3.5,3.5,1.0,0.6,0.00015445522315358094,1.0001568610203588,0.0001544309989495107,202.1955359107881,0.0,1.0758962890378502e-06,3.0490900831332675,0.015831803329057717,5.40464677692501e-05,0.00010040875538433084,0.0004249492015703272,0.09139026234047214,0.09139026234047214,0.09139026234047214,0.09138183479953174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513688.1590960474,587.1077471337369,0.0,0.09139026234047214,0.09138990508443592,0.09138990508443592,0.375,0.375,0.5,4.280596458256181,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,25850.91848463349,19705.113625415193,0.7622597099259149,1.137792674986984,3.845548063887538,1.0787346812784335,0.6633702644243905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.02339717282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20488538288663,259.20488538288663,-13.945114617113347,241.24137428843315,277.1683964832621,152797.1479093072,152830.82150244497,-33.67359313777917,0.0,nan,277.1683964832621,4.018396483262109,269.98299204090085,-3.1670079590991236,262.7975876002774,-10.352412399722596,255.61218316074076,-17.53781683925922,248.4267787237055,-24.72322127629448,241.24137428843315,-31.908625711566827,1.0,1.0,26022.012520719443,26022.012520719443,276.48246409545175,3.332464095451769,276.48246409545175,276.48246409545175,73659.66018765923,73657.62562359782,2.0345640614104923,0.0,8546.071908451686,8546.071908451686,0.8659114600488065,4253.353663666917,276.48246409545175,3.332464095451769,1.0,0.002,0.3129456279807364,0.004325514731057723,0.0004846121269627024,0.0015153896884760505,0.2423060634813512,0.2423060634813512,0.0,1.8154387528869498e-09,0.9999112231946542,0.9999112231946542,0.0,0.09138179178062167,8.113303814252351e-06,0.0,0.0,0.0,1601549.5843288589,267.86357738202696,0.0,1.0,1280223.334061522,2615.549515658684,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4950.0,-33.90749484337862,4.714158725832643,34.85399277685131,23.33287027375775,6.014653893911119,-29.915277833081156,-43.29259592397136,2.022582096351565,-5.2862224186785625,-5.2862224186761315,39.70786434525334,41125.68474675848,25750.981447110094,25750.981447110094,66876.66619386857,73658.69258908933,73658.74426262791,25750.981447110094,99409.725709738,99409.725709738,99409.725709738,125260.73026058436,123342.94475496523,1917.785505619133,0.0,90637.96936823514,58105.88669305339,36146.75852797971,25851.00455084636,61997.76307882607,19705.183482195287,1450.0,0.0,0.8865191433231865,2.8544121070447894,0.001494314320929203,1.0,1.0,-5.2862224186785625,350716.6663503455,1541975.7011661807,4.396642216101122,1541975.7011661807,4.396642216101122,0.7622598744059307,0.09138971093052932,4.232174216008509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232174216008509,1.2824443071530895,1.2826423666191826,3.300084216057346,6992.482454574607,16243.107769423557,6465.576162203083,0.0001883040320619739,21416.407912838364,2183.865837247007,19326.03982518179,1970.7076142395,0.9023940851255698,0.9023940851255698,37690.76557012445,35405.22815468563,1.0813329874040862,0.8,4548.876107217654,4273.035954225843,1.0813329874040862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558835735994315,4.714158725832643,-2.606660448896594,7.3208191747292375,3.5,3.5,1.0,0.6,0.0001544309989495107,1.0001655484230916,0.00015440543737283685,202.1968456995848,0.0,9.796051847988273e-07,2.7762010937198767,0.015836701354981712,5.4038546674949056e-05,0.00010039245227456164,0.0004248783479982646,0.0913900895940556,0.0913900895940556,0.0913900895940556,0.09138259851727026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513693.68346235715,587.10591619676,0.0,0.0913900895940556,0.09138971093052932,0.09138971093052932,0.375,0.375,0.5,4.279509707263522,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,25851.00455084636,19705.183482195287,0.7622598744059307,1.1377419835564173,3.845485920698767,1.0786948249864967,0.6633414288588103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.75050818341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20419862789095,259.20419862789095,-13.945801372109031,241.23992091714746,277.16847651641905,152810.54749055582,152833.54926675264,-23.001776196824917,0.0,nan,277.16847651641905,4.018476516419071,269.98276516432475,-3.167234835675231,262.7970541162006,-10.35294588379935,255.61134305953615,-17.538656940463824,248.42563199371764,-24.724368006282333,241.23992091714746,-31.91007908285252,1.0,1.0,26022.012520719443,26022.012520719443,276.4827951898444,3.3327951898444326,276.4827951898444,276.4827951898444,73660.60853892849,73658.74426262791,1.8642763005773304,0.0,8546.071908451686,8546.071908451686,0.8659126367357343,4253.3350870885515,276.4827951898444,3.3327951898444326,1.0,0.002,0.3129812037450112,0.004325411691533377,0.00048466741858693084,0.0015153423907318545,0.24233370929346543,0.24233370929346543,0.0,9.80931878519914e-09,0.9999219504556709,0.9999219504556709,0.0,0.09138257800523482,7.132925294496556e-06,0.0,0.0,0.0,1601549.8155143096,267.8637775813214,0.0,1.0,1280222.6459198678,2615.5523269859855,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4955.0,-33.90904016580132,4.714104134560027,34.8539702978882,23.332221793849044,6.014389250084788,-29.91669431045141,-43.29395449077708,2.021912704662819,-5.286199452793369,-5.286199452793146,39.70780808047903,41124.871782264934,25750.78173743442,25750.78173743442,66875.65351969935,73657.39496801428,73658.5380250682,25750.78173743442,99409.31976250262,99409.31976250262,99409.31976250262,125260.31158034161,123343.01401638704,1917.2975639545782,0.0,90638.47044649073,58105.69997058729,36147.52275100382,25850.99181783899,61998.5145688428,19705.169858198286,1450.0,0.0,0.8865194651809807,2.8544145270122465,0.001494314320929203,1.0,1.0,-5.286199452793369,350716.9810494133,1541973.2900198167,4.396631396078779,1541973.2900198167,4.396631396078779,0.7622597228397381,0.09138999320566611,4.232193658217777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232193658217777,1.282447479561456,1.2826455067344067,3.300091212830807,6992.497279897981,16243.107769423557,6465.558932966409,0.0001883002332048036,21416.4279251483,2183.8678779346974,19325.98832584039,1970.7023627681615,0.9023908372295267,0.9023908372295267,37690.90408831914,35405.22815468563,1.081337954945864,0.8,4548.8928248962875,4273.035954225843,1.081337954945864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792624888657,4.714104134560027,-2.606658264142011,7.320762398702038,3.5,3.5,1.0,0.6,0.00015440543737283685,1.000166128963054,0.00015437979041833818,202.19816007991372,0.0,1.0336940349120784e-06,2.9294888949408304,0.01584186982515627,5.403000056906688e-05,0.00010037543680376998,0.00042480828708175457,0.09138985241000015,0.09138985241000015,0.09138985241000015,0.09138270916854122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513698.8095905539,587.1042121920871,0.0,0.09138985241000015,0.09138999320566611,0.09138999320566611,0.375,0.375,0.5,4.278402486236761,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25850.99181783899,19705.169858198286,0.7622597228397381,1.137695439478571,3.8454298932101367,1.0786654161760763,0.6633202757882224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90379598463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2033962200777,259.2033962200777,-13.94660377992227,241.23845308894732,277.168339498445,152814.24649133594,152841.05929055062,-26.812799214661926,0.0,nan,277.168339498445,4.018339498445016,269.98236207087643,-3.1676379291235435,262.79638480303123,-10.353615196968747,255.61040754889456,-17.53959245110542,248.42443031027156,-24.725569689728417,241.23845308894732,-31.911546911052653,1.0,1.0,26022.012520719443,26022.012520719443,276.4827940232883,3.3327940232883293,276.4827940232883,276.4827940232883,73658.45756957776,73658.5380250682,-0.08045549044618383,0.0,8546.071908451686,8546.071908451686,0.8659113990599883,4253.354626508865,276.4827940232883,3.3327940232883293,1.0,0.002,0.31301791718339206,0.004325202732235574,0.00048472429425829293,0.0015152679003682984,0.24236214712914647,0.24236214712914647,0.0,-7.805373408806965e-09,0.9999198398385697,0.9999198398385697,0.0,0.09138266736905763,7.325836608481071e-06,0.0,0.0,0.0,1601549.8420347376,267.8638005472066,0.0,1.0,1280222.5669795712,2615.552649488194,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4960.0,-33.91046517599896,4.7140839810099076,34.85395420895841,23.332501050923042,6.014718317277799,-29.91794682513998,-43.2951602973975,2.022200377328795,-5.286105384462871,-5.286105384449415,39.70781331668376,41123.6614352714,25750.48761605775,25750.48761605775,66874.14905132915,73657.03134627832,73658.96593532182,25750.48761605775,99409.45355137957,99409.45355137957,99409.45355137957,125260.47985490304,123343.63198478826,1916.8478701147772,0.0,90638.24792831295,58105.16426847329,36147.87073315518,25851.026303523464,61998.89703667864,19705.196982513644,1450.0,0.0,0.886519926827236,2.8544244392227953,0.001494314320929203,1.0,1.0,-5.286105384462871,350718.2700600125,1541973.5144090126,4.396615876741068,1541973.5144090126,4.396615876741068,0.7622597552278939,0.09138960619827952,4.232185146492729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232185146492729,1.2824461917259318,1.2826441858074717,3.3000878896891597,6992.490238559596,16243.107769423557,6465.567116161508,0.00018830203748916957,21416.41842002733,2183.8669086821014,19326.012785958163,1970.7048570060279,0.902392379852163,0.9023923798521629,37690.8434455976,35405.22815468563,1.0813357801750243,0.8,4548.885505962249,4273.035954225843,1.0813357801750243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558729133234069,4.7140839810099076,-2.606594801096063,7.32067878210597,3.5,3.5,1.0,0.6,0.00015437979041833818,1.0001531957737309,0.0001543561437094725,202.1993721421028,0.0,1.0371534022567818e-06,2.9392927419957195,0.015847055592167553,5.40224164536782e-05,0.00010035737396465998,0.00042473098743425015,0.09138968612747346,0.09138968612747346,0.09138968612747346,0.09138307409000633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513703.66722627357,587.1026004300761,0.0,0.09138968612747346,0.09138960619827952,0.09138960619827952,0.375,0.375,0.5,4.277411945447718,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,25851.026303523464,19705.196982513644,0.7622597552278939,1.137651004089499,3.845399319747199,1.0786344958970207,0.6632966617283946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.913599831685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2027279855502,259.2027279855502,-13.947272014449766,241.23705357352713,277.1684024690472,152822.88784598018,152845.2324632178,-22.34461723760144,0.0,nan,277.1684024690472,4.018402469047203,269.9821326198785,-3.1678673801214927,262.7958628470277,-10.354137152972271,255.6095930809597,-17.540406919040265,248.42332332286114,-24.72667667713884,241.23705357352713,-31.912946426472843,1.0,1.0,26022.012520719443,26022.012520719443,276.48293816261884,3.3329381626188592,276.48293816261884,276.48293816261884,73658.85316272844,73658.96593532182,-0.11277259337657597,0.0,8546.071908451686,8546.071908451686,0.8659119409097148,4253.346072225193,276.48293816261884,3.3329381626188592,1.0,0.002,0.31305068331887065,0.004325096440180939,0.00048477512864942554,0.0015152254008343046,0.24238756432471276,0.24238756432471276,0.0,5.29483730297986e-10,0.9999282908774357,0.9999282908774357,0.0,0.09138305272980754,6.5534684719725595e-06,0.0,0.0,0.0,1601549.950662409,267.8638946155371,0.0,1.0,1280222.2436397716,2615.5539704592056,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4965.0,-33.91183540570096,4.714051767937504,34.85393187885995,23.33185920668768,6.014134481338102,-29.919238414920503,-43.29639746630562,2.021538359313308,-5.286250760063865,-5.286250760005568,39.70773989192214,41123.098839809994,25750.779009453407,25750.779009453407,66873.8778492634,73657.11274005072,73657.54260104573,25750.779009453407,99408.32161049914,99408.32161049914,99408.32161049914,125259.27060320086,123342.89255295516,1916.3780502456984,0.0,90638.73746212653,58105.00078682168,36148.59630589428,25850.94899270172,61999.545298596,19705.1320770418,1450.0,0.0,0.8865194508497379,2.854409120650902,0.001494314320929203,1.0,1.0,-5.286250760063865,350716.2779916772,1541970.3679018435,4.396631877857793,1541970.3679018435,4.396631877857793,0.7622595241128278,0.09138947219083383,4.232204175769381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232204175769381,1.2824493258304817,1.2826472900686046,3.300094663022036,6992.5045904391845,16243.107769423557,6465.5504367030635,0.00018829835993166031,21416.437794060144,2183.8688842836386,19325.96292994068,1970.6997731070937,0.9023892355852354,0.9023892355852355,37690.97902173897,35405.22815468563,1.0813406422113014,0.8,4548.901868566214,4273.035954225843,1.0813406422113014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792036002429,4.714051767937504,-2.606709855219115,7.320761623156619,3.5,3.5,1.0,0.6,0.0001543561437094725,1.0001473078757084,0.00015433340918281495,202.2005376225751,0.0,9.562699371741372e-07,2.710069001951505,0.015851836941853423,5.401463610424106e-05,0.00010034150760523143,0.0004246657474898555,0.09138951892849224,0.09138951892849224,0.09138951892849224,0.09138253460921499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513708.4147965458,587.1010211600409,0.0,0.09138951892849224,0.09138947219083383,0.09138947219083383,0.375,0.375,0.5,4.276365133231475,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,25850.94899270172,19705.1320770418,0.7622595241128278,1.1376126058068978,3.845425240580883,1.078618843528483,0.6632806521686094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68437609164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20189722557643,259.20189722557643,-13.948102774423546,241.2356901658193,277.16810432061845,152823.86810751187,152851.64726041103,-27.779152899160955,0.0,nan,277.16810432061845,4.018104320618477,269.9816214555315,-3.168378544468453,262.79513862722786,-10.35486137277212,255.60865580244385,-17.54134419755613,248.42217298181748,-24.727827018182495,241.2356901658193,-31.91430983418067,1.0,1.0,26022.012520719443,26022.012520719443,276.4826262387009,3.332626238700925,276.4826262387009,276.4826262387009,73657.86620155623,73657.54260104573,0.3236005104990909,0.0,8546.071908451686,8546.071908451686,0.8659107295209059,4253.3651966482275,276.4826262387009,3.332626238700925,1.0,0.002,0.3130855466069948,0.004324919034347917,0.0004848289704215605,0.0015151713809877327,0.24241448521078027,0.24241448521078027,0.0,3.51409293157523e-10,0.999923701514193,0.999923701514193,0.0,0.09138249931248697,6.972878346864838e-06,0.0,0.0,0.0,1601549.782786377,267.8637492399361,0.0,1.0,1280222.7433372806,2615.551928997567,,,,,,,,,,,,,,,,,5.0,16243.107769423557
