time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4970.0,-33.913222921633135,4.714030347261339,34.85391456363024,23.33201605305078,6.014466503389691,-29.92045397752208,-43.29756632270289,2.0216979706286007,-5.286170754296904,-5.28617075429504,39.707728803831834,41121.94012562776,25750.51783650767,25750.51783650767,66872.45796213544,73656.29568206688,73657.84114745364,25750.51783650767,99408.35898396131,99408.35898396131,99408.35898396131,125259.33159395025,123343.39131366878,1915.9402802814786,0.0,90638.63712917916,58104.56026483696,36148.97429371355,25850.97260998893,61999.94690370248,19705.149678237987,1450.0,0.0,0.8865198999716899,2.854417551040306,0.001494314320929203,1.0,1.0,-5.286170754296904,350717.37430216075,1541969.8927379565,4.396616779553874,1541969.8927379565,4.396616779553874,0.7622595085890049,0.09138926152162966,4.232200220442936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232200220442936,1.2824486288220929,1.2826465637952422,3.300093372418464,6992.501855805083,16243.107769423557,6465.553614902068,0.0001882990606627379,21416.434102376435,2183.8685078366657,19325.97242979019,1970.7007418221503,0.9023898347132269,0.902389834713227,37690.950841597594,35405.22815468563,1.0813396316137356,0.8,4548.898467521692,4273.035954225843,1.0813396316137356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558735656888995,4.714030347261339,-2.6066570263016104,7.320687373562949,3.5,3.5,1.0,0.6,0.00015433340918281495,1.0001491681005488,0.00015431039099489532,202.20171781883076,0.0,9.193867025497219e-07,2.605541915025912,0.01585643387536617,5.40072863136457e-05,0.00010032612286916925,0.0004246002393230832,0.09138933754283289,0.09138933754283289,0.09138933754283289,0.09138285079975857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513713.1018804839,587.0994651486484,0.0,0.09138933754283289,0.09138926152162966,0.09138926152162966,0.375,0.375,0.5,4.275393198306083,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,25850.97260998893,19705.149678237987,0.7622595085890049,1.1375686566237933,3.8453800179326065,1.0785889553421857,0.6632576668089383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.57984900472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20122594601435,259.20122594601435,-13.94877405398563,241.23435932031356,277.1680925896939,152832.9740666808,152855.42049264224,-22.44642596147399,0.0,nan,277.1680925896939,4.018092589693936,269.9813459189183,-3.1686540810816837,262.79459926593194,-10.355400734068041,255.60785261493473,-17.54214738506525,248.42110596629362,-24.728894033706354,241.23435932031356,-31.91564067968642,1.0,1.0,26022.012520719443,26022.012520719443,276.4827411781694,3.3327411781694423,276.4827411781694,276.4827411781694,73657.97312545846,73657.84114745364,0.13197800482157618,0.0,8546.071908451686,8546.071908451686,0.8659109813138856,4253.36122154515,276.4827411781694,3.3327411781694423,1.0,0.002,0.3131177288727402,0.00432478992273624,0.0004848788865676166,0.0015151216737906753,0.2424394432838083,0.2424394432838083,0.0,5.603582918858874e-10,0.9999295685205771,0.9999295685205771,0.0,0.09138282484073733,6.436680892332146e-06,0.0,0.0,0.0,1601549.8751750316,267.8638292457031,0.0,1.0,1280222.4683346343,2615.553052491692,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4975.0,-33.91464146952407,4.714027924599096,34.85389743314789,23.331908345595025,6.014364270842125,-29.92173737790218,-43.2987944810651,2.021585741997428,-5.28620082229844,-5.286200822302665,39.7076529787335,41120.97255461643,25750.58902327203,25750.58902327203,66871.56157788847,73656.33031998237,73657.43651951273,25750.58902327203,99408.02554278476,99408.02554278476,99408.02554278476,125258.9598721824,123343.43739186334,1915.5224803190592,0.0,90638.7276414587,58104.187026739106,36149.48957191066,25850.934329397638,62000.4239013083,19705.114918509527,1450.0,0.0,0.8865200219270666,2.8544143827043627,0.001494314320929203,1.0,1.0,-5.28620082229844,350716.96228322876,1541966.6433726766,4.39661267973526,1541966.6433726766,4.39661267973526,0.7622592927367002,0.09138850648580082,4.232203729773544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232203729773544,1.2824491993199767,1.2826471048599841,3.3000946407995615,6992.504543352427,16243.107769423557,6465.550491427671,0.00018829837199732562,21416.437730493795,2183.868877801675,19325.963093516195,1970.6997897871543,0.9023892459014751,0.9023892459014751,37690.97584419475,35405.22815468563,1.0813405282580506,0.8,4548.90148507029,4273.035954225843,1.0813405282580506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751023896675,4.714027924599096,-2.6066796868499535,7.320707611449049,3.5,3.5,1.0,0.6,0.00015431039099489532,1.0001525062995549,0.00015428686127661208,202.20292442340485,0.0,9.308634276852401e-07,2.6380669540599704,0.015861088192504598,5.399956462849964e-05,0.00010031082636639569,0.0004245358534845262,0.09138912446581236,0.09138912446581236,0.09138912446581236,0.09138276193815487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513717.1259861796,587.0981258320296,0.0,0.09138912446581236,0.09138850648580082,0.09138850648580082,0.375,0.375,0.5,4.2744922899515,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25850.934329397638,19705.114918509527,0.7622592927367002,1.1375256757862713,3.845389805899937,1.0785661995526676,0.6632369581871314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61237404375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2005080785108,259.2005080785108,-13.949491921489198,241.23301708012013,277.1679990670819,152837.34976505282,152861.3760550807,-24.026290027897346,0.0,nan,277.1679990670819,4.017999067081917,269.9810026720852,-3.1689973279147807,262.79400628084596,-10.355993719154014,255.60700988549354,-17.542990114506438,248.42001348543786,-24.729986514562114,241.23301708012013,-31.916982919879842,1.0,1.0,26022.012520719443,26022.012520719443,276.48266376350415,3.332663763504172,276.48266376350415,276.48266376350415,73657.90362964306,73657.43651951273,0.4671101303247269,0.0,8546.071908451686,8546.071908451686,0.8659107579126512,4253.364748422412,276.48266376350415,3.332663763504172,1.0,0.002,0.313146505612886,0.004324683769385028,0.00048492341866050265,0.0015150861663546329,0.24246170933025132,0.24246170933025132,0.0,9.585015135326475e-09,0.9999369086464998,0.9999369086464998,0.0,0.09138274066123227,5.765824568555019e-06,0.0,0.0,0.0,1601549.840453268,267.86379917770154,0.0,1.0,1280222.5716869493,2615.5526302566986,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4980.0,-33.91594857555703,4.713993557864684,34.85387438907576,23.33119591875004,6.0138299051375785,-29.922970725424314,-43.299981428403385,2.020852867685965,-5.286328877015194,-5.286328877019469,39.70762125901231,41120.485233719955,25750.83026982669,25750.83026982669,66871.31550354665,73655.9219950508,73656.00668359846,25750.83026982669,99406.83695342515,99406.83695342515,99406.83695342515,125257.7152981439,123342.63348300169,1915.0818151422166,0.0,90639.24408699306,58104.07160523407,36150.191646398875,25850.87834471874,62001.06999111762,19705.069342048282,1450.0,0.0,0.8865194828730486,2.8544008893092636,0.001494314320929203,1.0,1.0,-5.286328877015194,350715.2075660293,1541965.2840753007,4.3966308013176025,1541965.2840753007,4.3966308013176025,0.7622591804921773,0.09138898282071214,4.232223964159283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232223964159283,1.2824526634281488,1.282650539325411,3.3001015046013817,6992.519086924852,16243.107769423557,6465.533588348449,0.00018829464528889974,21416.45736486874,2183.8708799507212,19325.912569081243,1970.6946377286072,0.9023860594601982,0.9023860594601982,37691.120006135556,35405.22815468563,1.0813456982032519,0.8,4548.91888388929,4273.035954225843,1.0813456982032519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880310152222,4.713993557864684,-2.6067826382480925,7.320776196112776,3.5,3.5,1.0,0.6,0.00015428686127661208,1.0001405260790375,0.00015426518299531375,202.20403624821313,0.0,9.515555695461882e-07,2.6967084840938975,0.01586584597035233,5.3992103016563075e-05,0.000100294758260049,0.0004244698793877416,0.09138901618624413,0.09138901618624413,0.09138901618624413,0.0913822743877302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513721.90048468526,587.0965397438082,0.0,0.09138901618624413,0.09138898282071214,0.09138898282071214,0.375,0.375,0.5,4.273481762075269,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,25850.87834471874,19705.069342048282,0.7622591804921773,1.1374901033980052,3.8453916706155558,1.0785509913478388,0.6632221869656596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67101557378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19968312581653,259.19968312581653,-13.950316874183443,241.23171354204246,277.167652706055,152839.25929578496,152866.84425776234,-27.584961977399075,0.0,nan,277.167652706055,4.017652706055003,269.9804648737803,-3.169535126219671,262.7932770434686,-10.356722956531371,255.6060892116137,-17.543910788386285,248.41890137793945,-24.73109862206053,241.23171354204246,-31.91828645795752,1.0,1.0,26022.012520719443,26022.012520719443,276.4823683996505,3.3323683996505338,276.4823683996505,276.4823683996505,73656.610157539,73656.00668359846,0.6034739405440632,0.0,8546.071908451686,8546.071908451686,0.8659094698074901,4253.38508398008,276.4823683996505,3.3323683996505338,1.0,0.002,0.3131802427078419,0.004324488408960427,0.0004849755337900865,0.001515024886676691,0.24248776689504326,0.24248776689504326,0.0,4.2046677771467866e-10,0.9999261660065238,0.9999261660065238,0.0,0.09138223520715076,6.74761356137716e-06,0.0,0.0,0.0,1601549.6925787914,267.8636711229848,0.0,1.0,1280223.0118474062,2615.550832028597,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4985.0,-33.917283371490676,4.713974084121192,34.85385847796843,23.331471159495436,6.014291297425607,-29.92412590356557,-43.30109175117684,2.0211340508698385,-5.286208473375211,-5.286208473385865,39.707623580678664,41119.27599723701,25750.47008558067,25750.47008558067,66869.74608281768,73655.00097007083,73656.6347796657,25750.47008558067,99407.10486524638,99407.10486524638,99407.10486524638,125258.02573973878,123343.35584058338,1914.669899155395,0.0,90639.05976308395,58103.60204478631,36150.50857588626,25850.92087449239,62001.42945037865,19705.10251866684,1450.0,0.0,0.8865200896832017,2.85441357649289,0.001494314320929203,1.0,1.0,-5.286208473375211,350716.8574413217,1541965.383566695,4.396610401952751,1541965.383566695,4.396610401952751,0.7622592098105972,0.09138876208010557,4.23221671266156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23221671266156,1.2824513976455008,1.2826492455446696,3.3000991074060515,6992.514007555602,16243.107769423557,6465.53949187609,0.00018829594685220002,21416.450507347196,2183.8701806781314,19325.930215120432,1970.6964371238325,0.9023871723510121,0.902387172351012,37691.06834211777,35405.22815468563,1.0813438454242084,0.8,4548.912648589672,4273.035954225843,1.0813438454242084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872534894947,4.713974084121192,-2.606699714195985,7.320673798317177,3.5,3.5,1.0,0.6,0.00015426518299531375,1.0001435047940102,0.0001542430483784287,202.20517163765598,0.0,8.766871954889067e-07,2.4845315120155615,0.015870229406329775,5.398512396029194e-05,0.00010028005903502181,0.00042440694179470716,0.09138884131670132,0.09138884131670132,0.09138884131670132,0.09138274311198752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513726.3686258968,587.0950570607886,0.0,0.09138884131670132,0.09138876208010557,0.09138876208010557,0.375,0.375,0.5,4.27256815457736,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,25850.92087449239,19705.10251866684,0.7622592098105972,1.1374466810313453,3.8453357827471764,1.0785194256905846,0.6631988385065514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.458838601706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1990625154447,259.1990625154447,-13.950937484555254,241.2304408202794,277.1676842100564,152849.28969281047,152870.0418243043,-20.75213149381891,0.0,nan,277.1676842100564,4.017684210056416,269.98023553166973,-3.169764468330243,262.7927868546008,-10.357213145399157,255.60533817706022,-17.54466182293976,248.41788949900155,-24.73211050099843,241.2304408202794,-31.91955917972058,1.0,1.0,26022.012520719443,26022.012520719443,276.4825622985781,3.332562298578125,276.4825622985781,276.4825622985781,73656.82280653126,73656.6347796657,0.1880268655513646,0.0,8546.071908451686,8546.071908451686,0.8659099314321668,4253.377796224868,276.4825622985781,3.332562298578125,1.0,0.002,0.31321045042268,0.004324374254934417,0.0004850224327989321,0.0015149781606432326,0.24251121639946605,0.24251121639946605,0.0,5.934421647667276e-10,0.9999338896216668,0.9999338896216668,0.0,0.09138272033446906,6.041745636514075e-06,0.0,0.0,0.0,1601549.8316179968,267.86379152662477,0.0,1.0,1280222.5979858828,2615.552522815188,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4990.0,-33.918668708251275,4.71394815406966,34.853839175083145,23.331013367883884,6.013922588416127,-29.925409578687184,-43.30231959521768,2.0206634120184317,-5.286293502171247,-5.286293502171625,39.70757461445545,41118.54518249176,25750.622264821308,25750.622264821308,66869.16744731307,73654.84161552801,73655.67814766879,25750.622264821308,99406.30041249009,99406.30041249009,99406.30041249009,125257.17385556921,123342.92451013239,1914.249345436818,0.0,90639.38456493928,58103.36429297983,36151.133635510494,25850.873443079116,62002.00707858961,19705.062437872853,1450.0,0.0,0.8865198331725563,2.854404616826031,0.001494314320929203,1.0,1.0,-5.286293502171247,350715.69230224774,1541963.2852000326,4.39661902516516,1541963.2852000326,4.39661902516516,0.7622590579487116,0.09138869218252925,4.232229499381431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232229499381431,1.2824536367199153,1.2826514565764155,3.300103316176052,6992.522925434194,16243.107769423557,6465.529126949147,0.00018829366168728395,21416.462547266598,2183.871408408233,19325.899233660177,1970.6932778941002,0.9023852184275296,0.9023852184275296,37691.159442365155,35405.22815468563,1.0813471124688268,0.8,4548.923643424413,4273.035954225843,1.0813471124688268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758199712961,4.71394815406966,-2.606768907713227,7.320717061782887,3.5,3.5,1.0,0.6,0.0001542430483784287,1.0001489405637471,0.00015422007875295812,202.20635002997338,0.0,8.951468012747793e-07,2.536846034812725,0.01587470514033615,5.3977407183356783e-05,0.00010026564119507193,0.00042434720444017746,0.09138869312131015,0.09138869312131015,0.09138869312131015,0.09138242983124993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513730.71264965093,587.0936129361877,0.0,0.09138869312131015,0.09138869218252925,0.09138869218252925,0.375,0.375,0.5,4.271628589788803,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25850.873443079116,19705.062437872853,0.7622590579487116,1.1374067988313894,3.8453425606384104,1.0785000453703728,0.6631808730058147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5111531245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19830694949775,259.19830694949775,-13.951693050502229,241.2291355762524,277.16747832249075,152851.38695846897,152876.6516298798,-25.264671410870143,0.0,nan,277.16747832249075,4.017478322490774,269.97980977300904,-3.1701902269909397,262.79214122420865,-10.357858775791328,255.60447267516298,-17.545527324836996,248.41680412586237,-24.733195874137607,241.2291355762524,-31.920864423747588,1.0,1.0,26022.012520719443,26022.012520719443,276.4823653315817,3.332365331581741,276.4823653315817,276.4823653315817,73656.0154737353,73655.67814766879,0.3373260665102862,0.0,8546.071908451686,8546.071908451686,0.86590911743957,4253.390646878338,276.4823653315817,3.332365331581741,1.0,0.002,0.3132419184383857,0.004324220137713104,0.000485071077298101,0.0015149289232225904,0.24253553864905047,0.24253553864905047,0.0,5.206911291022465e-13,0.9999311335665138,0.9999311335665138,0.0,0.09138239856923766,6.293613291583312e-06,0.0,0.0,0.0,1601549.7334288254,267.86370649782873,0.0,1.0,1280222.8902540482,2615.5513287849953,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4995.0,-33.919990877030585,4.7139432108338655,34.853824247986324,23.33115533636885,6.01412897995313,-29.92653350766588,-43.303403130825586,2.0208072875637497,-5.286238474996594,-5.28623847497267,39.707610217815215,41117.31426651072,25750.467840951827,25750.467840951827,66867.78210746255,73654.50634271649,73655.74483875836,25750.467840951827,99406.21267971018,99406.21267971018,99406.21267971018,125257.11825738268,123343.27125545936,1913.8470019233143,0.0,90639.30108753423,58102.94980952464,36151.50142001066,25850.905577672496,62002.40699768315,19705.089753792756,1450.0,0.0,0.8865199849482635,2.8544104151550527,0.001494314320929203,1.0,1.0,-5.286238474996594,350716.44633246603,1541964.8109231123,4.3966139228651615,1541964.8109231123,4.3966139228651615,0.7622591670758374,0.09138842661405931,4.232226164885051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232226164885051,1.2824530135291465,1.28265080383052,3.3001023197243744,6992.52081407266,16243.107769423557,6465.531580936901,0.00018829420271492523,21416.459696689206,2183.871117730235,19325.906568793795,1970.6940258695677,0.9023856810367873,0.9023856810367872,37691.135685421985,35405.22815468563,1.0813462604951727,0.8,4548.9207762130545,4273.035954225843,1.0813462604951727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558724864403938,4.7139432108338655,-2.606729949351444,7.32067316018531,3.5,3.5,1.0,0.6,0.00015422007875295812,1.0001421503571992,0.00015419815942951574,202.2074747022442,0.0,9.289208255928473e-07,2.6325616197301294,0.015879349744464113,5.397059820676553e-05,0.00010024948054619258,0.0004242784745837312,0.09138860618002502,0.09138860618002502,0.09138860618002502,0.09138263110710954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513735.2301345774,587.0921155714335,0.0,0.09138860618002502,0.09138842661405931,0.09138842661405931,0.375,0.375,0.5,4.270738227073835,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,25850.905577672496,19705.089753792756,0.7622591670758374,1.1373611786909457,3.845318837477194,1.0784707456592968,0.6631567427381836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.606868709416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19765574512235,259.19765574512235,-13.95234425487763,241.22786175283767,277.1674498402718,152858.85142225548,152880.64909480567,-21.797672550173388,0.0,nan,277.1674498402718,4.017449840271809,269.9795320874383,-3.170467912561662,262.79161451242385,-10.358385487576129,255.60369693201002,-17.546303067989953,248.41577934575233,-24.73422065424765,241.22786175283767,-31.92213824716231,1.0,1.0,26022.012520719443,26022.012520719443,276.48242816249336,3.332428162493386,276.48242816249336,276.48242816249336,73656.26696519784,73655.74483875836,0.5221264394785976,0.0,8546.071908451686,8546.071908451686,0.8659093297110065,4253.387295709476,276.48242816249336,3.332428162493386,1.0,0.002,0.31327092388353855,0.004324104936320759,0.00048511604893929577,0.0015148854867751346,0.2425580244696479,0.2425580244696479,0.0,1.5357144301890446e-09,0.9999363317245838,0.9999363317245838,0.0,0.0913826080705438,5.818543515512637e-06,0.0,0.0,0.0,1601549.7969728713,267.8637615250034,0.0,1.0,1280222.7011100086,2615.55210151256,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5000.0,-33.92122315079385,4.713969086043809,34.85380777811757,23.3313136844896,6.0142812236424,-29.92763759329467,-43.30446438454089,2.020969300690666,-5.286290721284502,-5.286290721259622,39.70690684976468,41116.37725903793,25750.66900380633,25750.66900380633,66867.04626284426,73654.4535273187,73656.43597873294,25750.66900380633,99407.10498253928,99407.10498253928,99407.10498253928,125257.73391812881,123344.20215474378,1913.531763385031,0.0,90639.18851316636,58102.52185470005,36151.85184274035,25850.628935589524,62002.480778329875,19704.82823562874,1450.0,0.0,0.8865222744771624,2.8544049098536797,0.001494314320929203,1.0,1.0,-5.286290721284502,350715.7304083455,1541934.66946476,4.39653695507029,1541934.66946476,4.39653695507029,0.7622572079281354,0.09138471881679879,4.232221799888666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232221799888666,1.2824523036424524,1.2826500657223912,3.3001007428254496,6992.517472813061,16243.107769423557,6465.535464370854,0.00018829505889749555,21416.455185678296,2183.8706577351386,19325.91817663776,1970.6952095402364,0.9023864131147842,0.9023864131147843,37691.10458657584,35405.22815468563,1.0813451452257297,0.8,4548.917022911787,4273.035954225843,1.0813451452257297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768289205695,4.713969086043809,-2.6067612632970105,7.32073034934082,3.5,3.5,1.0,0.6,0.00015419815942951574,1.0001324862419643,0.00015417773300107585,202.20852291775225,0.0,8.864502080931906e-07,2.512199889736102,0.015883781995504578,5.396393002103179e-05,0.00010023422940848395,0.0004242134907976275,0.09138749720209473,0.09138749720209473,0.09138749720209473,0.09138269086200258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513734.3572189764,587.0923692444135,0.0,0.09138749720209473,0.09138471881679879,0.09138471881679879,0.375,0.375,0.5,4.270212230218252,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,25850.628935589524,19704.82823562874,0.7622572079281354,1.1373242355023234,3.845365727031511,1.0784575943324928,0.6631408411872494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.486506979425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19706330792985,259.19706330792985,-13.952936692070125,241.22664633561476,277.16748051079304,152864.96758239964,152884.81759289667,-19.85001049704065,0.0,nan,277.16748051079304,4.017480510793064,269.9793133759225,-3.1706866240774616,262.79114663263044,-10.358853367369534,255.60297987891337,-17.547020121086604,248.41481311370478,-24.735186886295196,241.22664633561476,-31.923353664385218,1.0,1.0,26022.012520719443,26022.012520719443,276.482456788446,3.3324567884459952,276.482456788446,276.482456788446,73656.69240727904,73656.43597873294,0.25642854609759524,0.0,8546.071908451686,8546.071908451686,0.8659096075832665,4253.382908888109,276.482456788446,3.3324567884459952,1.0,0.002,0.31328092183180895,0.004324098790211829,0.00048513147883217245,0.0015148862553389245,0.24256573941608622,0.24256573941608622,0.0,1.7734171096905893e-08,0.9999777970073825,0.9999777970073825,0.0,0.09138268980256155,2.029014237237986e-06,0.0,0.0,0.0,1601549.7366401262,267.8637092787155,0.0,1.0,1280222.8806953523,2615.5513678360117,,,,,,,,,,,,,,,,,7.0,16243.107769423557
5005.0,-33.922562952218854,4.713949833951641,34.85379450332042,23.33069370305168,6.013985442148202,-29.928908112783382,-43.30567818889392,2.020330602380291,-5.28622959820558,-5.2862295981667575,39.70751768719834,41115.839581209475,25750.462037704874,25750.462037704874,66866.30161891435,73653.38517449093,73655.287085569,25750.462037704874,99405.74912327387,99405.74912327387,99405.74912327387,125256.62375968535,123343.3882684473,1913.2354912380436,0.0,90639.65034779592,58102.371926477535,36152.53157924265,25850.874636411478,62003.406215654126,19705.059583140617,1450.0,0.0,0.8865203666255452,2.8544113505220987,0.001494314320929203,1.0,1.0,-5.28622959820558,350716.567970105,1541960.8456792631,4.396601091884258,1541960.8456792631,4.396601091884258,0.7622589123304031,0.09138828863828237,4.23223981468785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23223981468785,1.2824553224536306,1.282653058801743,3.300107021732817,6992.530777064324,16243.107769423557,6465.520001020273,0.00018829164973379684,21416.47314815053,2183.872489397555,19325.871955648065,1970.6904963109794,0.9023834980652263,0.9023834980652263,37691.232934743435,35405.22815468563,1.0813497480600236,0.8,4548.9325131758915,4273.035954225843,1.0813497480600236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558723611663471,4.713949833951641,-2.606721676412218,7.320671510363859,3.5,3.5,1.0,0.6,0.00015417773300107585,1.0001440493083966,0.0001541555270040254,202.20966261141353,0.0,8.260795846628606e-07,2.341109542934547,0.01588791239342789,5.3956304247256034e-05,0.00010022142875381982,0.000424161121056818,0.09138828882791808,0.09138828882791808,0.09138828882791808,0.09138270039582563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513741.43300279457,587.0900523195529,0.0,0.09138828882791808,0.09138828863828237,0.09138828863828237,0.375,0.375,0.5,4.26937395881888,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,25850.874636411478,19705.059583140617,0.7622589123304031,1.1372879791581887,3.8452798448909533,1.0784294879921046,0.6631222716733404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31541663262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1963516958403,259.1963516958403,-13.953648304159685,241.22539272081585,277.1673107800753,152867.64241575275,152891.43735235726,-23.79493660448944,0.0,nan,277.1673107800753,4.01731078007532,269.97892702618975,-3.171072973810226,262.790543457802,-10.359456542197961,255.60215988446686,-17.54784011553312,248.41377630569193,-24.736223694308052,241.22539272081585,-31.92460727918413,1.0,1.0,26022.012520719443,26022.012520719443,276.4823834763063,3.3323834763063473,276.4823834763063,276.4823834763063,73654.89496831747,73655.287085569,-0.39211725152563304,0.0,8546.071908451686,8546.071908451686,0.865908460775206,4253.4010137612895,276.4823834763063,3.3323834763063473,1.0,0.002,0.3133090285122781,0.0043239335140707776,0.00048517506481663303,0.001514824935158098,0.24258753240831651,0.24258753240831651,0.0,-2.526884951281616e-14,0.9999384895247194,0.9999384895247194,0.0,0.09138266730121315,5.6213370692195335e-06,0.0,0.0,0.0,1601549.8072235705,267.8637704017944,0.0,1.0,1280222.6705979484,2615.5522261663305,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5010.0,-33.92377462220884,4.713931545414637,34.85378104009091,23.330509510729485,6.0139077401245915,-29.930006385057993,-43.30673493733627,2.020139578301745,-5.286240181274195,-5.286240181275906,39.707484635212005,41115.07337583591,25750.442196228145,25750.442196228145,66865.51557206406,73653.03002535815,73654.96596378401,25750.442196228145,99405.40816001216,99405.40816001216,99405.40816001216,125256.26698345039,123343.4009599731,1912.8660234772858,0.0,90639.79971654837,58102.084979551255,36153.016374441235,25850.858823438237,62003.875197879475,19705.04510969609,1450.0,0.0,0.8865204326803486,2.8544102353608434,0.001494314320929203,1.0,1.0,-5.286240181274195,350716.4229515448,1541959.4292941543,4.396598871297202,1541959.4292941543,4.396598871297202,0.7622588187217241,0.09138810008963516,4.232245600391777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232245600391777,1.2824562585162458,1.2826539665289833,3.3001091244143703,6992.535232394221,16243.107769423557,6465.514822492265,0.00018829050806660723,21416.479163722892,2183.8731028152215,19325.856476681303,1970.6889178956426,0.9023825218394036,0.9023825218394036,37691.274155523766,35405.22815468563,1.0813512263244314,0.8,4548.937488087383,4273.035954225843,1.0813512263244314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558719328505948,4.713931545414637,-2.606734324159818,7.320665869574455,3.5,3.5,1.0,0.6,0.0001541555270040254,1.000130273690892,0.00015413544721042002,202.21069332104244,0.0,8.980534343038685e-07,2.5450834328171634,0.015892402660599412,5.394966599563295e-05,0.00010020586100839245,0.0004240958143862389,0.09138814083420004,0.09138814083420004,0.09138814083420004,0.09138267150337769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513745.2694623882,587.088777435923,0.0,0.09138814083420004,0.09138810008963516,0.09138810008963516,0.375,0.375,0.5,4.2685543958893,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,25850.858823438237,19705.04510969609,0.7622588187217241,1.1372515352523298,3.8452676911244437,1.0784086536312307,0.663104898599016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5193905225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19567530967794,259.19567530967794,-13.95432469032204,241.22419102772687,277.1671596442949,152872.78119935293,152895.39836695138,-22.617167598429077,0.0,nan,277.1671596442949,4.017159644294907,269.9785658532319,-3.1714341467680924,262.7899721501481,-10.36002784985186,255.60137844501517,-17.548621554984805,248.41278473765078,-24.737215262349196,241.22419102772687,-31.925808972273103,1.0,1.0,26022.012520719443,26022.012520719443,276.4823353178306,3.332335317830598,276.4823353178306,276.4823353178306,73654.46330877407,73654.96596378401,-0.5026550099428277,0.0,8546.071908451686,8546.071908451686,0.8659080924617987,4253.406828393736,276.4823353178306,3.332335317830598,1.0,0.002,0.31333629134790025,0.00432381274122491,0.0004852172720883484,0.0015147832160072913,0.2426086360441742,0.2426086360441742,0.0,4.88095639426811e-10,0.9999403344462381,0.9999403344462381,0.0,0.09138264736803606,5.4527215990970975e-06,0.0,0.0,0.0,1601549.7950025036,267.8637598187258,0.0,1.0,1280222.706974973,2615.552077551882,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5015.0,-33.92506015417586,4.713900033716501,34.85376497584404,23.330153140146308,6.013718757964128,-29.9311786129081,-43.307858461607225,2.0197733304366503,-5.286295235221928,-5.286295235242259,39.7074224176348,41114.30721542651,25750.50281756881,25750.50281756881,66864.81003299532,73652.48701023734,73654.33042629994,25750.50281756881,99404.83324386875,99404.83324386875,99404.83324386875,125255.65014022426,123343.15627468153,1912.493865542724,0.0,90640.04963079665,58101.854394914146,36153.550262091674,25850.816896355507,62004.36715844718,19705.008422633306,1450.0,0.0,0.8865203775021262,2.8544044342109953,0.001494314320929203,1.0,1.0,-5.286295235221928,350715.66855450126,1541956.7630713359,4.396600726242476,1541956.7630713359,4.396600726242476,0.7622586358348835,0.09138798784647326,4.232255464558152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232255464558152,1.2824580068455769,1.2826556893750103,3.3001123171027666,6992.5419973178205,16243.107769423557,6465.506959320541,0.00018828877456614662,21416.488297985925,2183.8740342508327,19325.832973134813,1970.6865212009009,0.9023810395167483,0.9023810395167482,37691.344433659324,35405.22815468563,1.081353746648017,0.8,4548.945969913816,4273.035954225843,1.081353746648017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873241476736,4.713900033716501,-2.6067830700699397,7.3206831037864415,3.5,3.5,1.0,0.6,0.00015413544721042002,1.0001382170081976,0.000154114146014237,202.21178687207583,0.0,8.120697973377839e-07,2.3014058056552793,0.015896463009586102,5.3942609102640036e-05,0.00010019283810777999,0.00042404168659124214,0.09138797066441784,0.09138797066441784,0.09138797066441784,0.09138248009438216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513749.00884669035,587.0875332710086,0.0,0.09138797066441784,0.09138798784647326,0.09138798784647326,0.375,0.375,0.5,4.267725503231193,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,25850.816896355507,19705.008422633306,0.7622586358348835,1.1372135493574576,3.8452552670325924,1.0783887183644285,0.663087280777533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.275712895345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1949668378701,259.1949668378701,-13.955033162129894,241.22297450038783,277.1669592475567,152876.80046859433,152900.4871067256,-23.686638131266612,0.0,nan,277.1669592475567,4.016959247556713,269.97816223925963,-3.1718377607403454,262.7893652845144,-10.36063471548556,255.60056834206216,-17.549431657937816,248.41177141343968,-24.738228586560297,241.22297450038783,-31.927025499612142,1.0,1.0,26022.012520719443,26022.012520719443,276.48220589782903,3.3322058978290556,276.48220589782903,276.48220589782903,73653.74568929074,73654.33042629994,-0.5847370092087658,0.0,8546.071908451686,8546.071908451686,0.8659074645166364,4253.416741880943,276.48220589782903,3.3322058978290556,1.0,0.002,0.313364047394486,0.004323677074159489,0.00048526019847180686,0.0015147387655507622,0.24263009923590342,0.24263009923590342,0.0,-1.0359774310110537e-09,0.9999394345917496,0.9999394345917496,0.0,0.09138245289568016,5.534950793103365e-06,0.0,0.0,0.0,1601549.7314275398,267.86370476477805,0.0,1.0,1280222.8962110311,2615.5513044483755,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5020.0,-33.92633105981008,4.71388161325763,34.85375034378379,23.330145386885874,6.0137750330353485,-29.932320450504843,-43.308955303486414,2.0197644235468797,-5.286290072291422,-5.286290072321297,39.707422084618656,41113.398872580336,25750.442090365734,25750.442090365734,66863.84096294607,73652.21906745683,73654.08777075163,25750.442090365734,99404.52986111736,99404.52986111736,99404.52986111736,125255.34842212331,123343.21592042712,1912.1325016961953,0.0,90640.0599466545,58101.49309116309,36153.96317276823,25850.818561005945,62004.78173377417,19705.009693036394,1450.0,0.0,0.8865204050944482,2.854404978239394,0.001494314320929203,1.0,1.0,-5.286290072291422,350715.73930140684,1541956.7488001173,4.396599798661879,1541956.7488001173,4.396599798661879,0.7622586358932537,0.0913878660124247,4.232255885112415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232255885112415,1.2824580922695263,1.2826557474928137,3.300112425212057,6992.542226388435,16243.107769423557,6465.506693058362,0.00018828871586706238,21416.488607291987,2183.874065791273,19325.83217725934,1970.6864400441887,0.9023809893223668,0.9023809893223668,37691.34742993504,35405.22815468563,1.0813538541008707,0.8,4548.946331532553,4273.035954225843,1.0813538541008707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558719305653547,4.71388161325763,-2.6067842262209013,7.320665839478531,3.5,3.5,1.0,0.6,0.000154114146014237,1.000136645770955,0.00015409308984517625,202.2128679917542,0.0,8.614705885361163e-07,2.441407647911354,0.015900770362528783,5.393572062682229e-05,0.00010017842538741472,0.0004239807304071809,0.09138786602918605,0.09138786602918605,0.09138786602918605,0.09138250035542363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513752.9334808345,587.0862307926241,0.0,0.09138786602918605,0.0913878660124247,0.0913878660124247,0.375,0.375,0.5,4.2669206602628105,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,25850.818561005945,19705.009693036394,0.7622586358932537,1.137175437063775,3.845242305315784,1.0783658791032427,0.6630681976933039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.415714737595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19431165300614,259.19431165300614,-13.955688346993838,241.22176383957418,277.1668595006375,152882.7854680438,152904.69358775413,-21.908119710327796,0.0,nan,277.1668595006375,4.0168595006375085,269.9778403405417,-3.1721596594582593,262.7888212058241,-10.361178794175885,255.5998020769112,-17.550197923088774,248.41078295454835,-24.739217045451625,241.22176383957418,-31.928236160425797,1.0,1.0,26022.012520719443,26022.012520719443,276.48218266693925,3.332182666939275,276.48218266693925,276.48218266693925,73653.8077360713,73654.08777075163,-0.2800346803269349,0.0,8546.071908451686,8546.071908451686,0.8659074377444788,4253.4171645379765,276.48218266693925,3.332182666939275,1.0,0.002,0.313390990767262,0.004323561747649975,0.0004853019268417919,0.0015146980738582273,0.24265096342089595,0.24265096342089595,0.0,7.000190357930869e-13,0.9999410351303362,0.9999410351303362,0.0,0.09138247733881642,5.3886736082786964e-06,0.0,0.0,0.0,1601549.7373895692,267.86370992770856,0.0,1.0,1280222.878464575,2615.551376949593,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5025.0,-33.92754005820423,4.713961166382727,34.853762158552854,23.331804060749732,6.015366099442982,-29.933248534742635,-43.30985398320479,2.02146727807883,-5.285750754758226,-5.2857507548010325,39.70760056761357,41111.45440772599,25749.25819704818,25749.25819704818,66860.71260477418,73651.69753680461,73657.69344546134,25749.25819704818,99406.95164250952,99406.95164250952,99406.95164250952,125258.02248990956,123346.09305033312,1911.929439576445,0.0,90638.87633689756,58100.54444809439,36153.70209867019,25851.070847400042,62004.77294607023,19705.21743604688,1450.0,0.0,0.8865225121892699,2.8544618076682626,0.001494314320929203,1.0,1.0,-5.285750754758226,350723.12955511775,1541964.397379415,4.396528963844936,1541964.397379415,4.396528963844936,0.7622592329875852,0.09138783242050061,4.232209558405572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232209558405572,1.282450199390174,1.2826478263920995,3.300096612264598,6992.50872065027,16243.107769423557,6465.5456365039745,0.00018829730159152522,21416.443369842145,2183.8694528551696,19325.948581824374,1970.6983100064115,0.9023883306897946,0.9023883306897946,37691.017370891044,35405.22815468563,1.0813420174907147,0.8,4548.906496902598,4273.035954225843,1.0813420174907147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558463739919296,4.713961166382727,-2.6063681007240755,7.320329267106803,3.5,3.5,1.0,0.6,0.00015409308984517625,1.0001299905121372,0.00015407306180896516,202.2138964587407,0.0,8.515656669388829e-07,2.413337100104794,0.015905028190863476,5.393007727201103e-05,0.00010016301257316523,0.0004239108592108473,0.0913877966919748,0.0913877966919748,0.0913877966919748,0.09138453692780778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513756.0290134873,587.0852126205388,0.0,0.0913877966919748,0.09138783242050061,0.09138783242050061,0.375,0.375,0.5,4.266464990282136,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,25851.070847400042,19705.21743604688,0.7622592329875852,1.1371298655812667,3.8451388076192594,1.0783155784301877,0.6630369317452935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.387644189796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1941037361484,259.1941037361484,-13.955896263851571,241.2206277457276,277.16757990908263,152899.24181282695,152906.3275458553,-7.085733028346434,0.0,nan,277.16757990908263,4.017579909082656,269.9781893754182,-3.1718106245817808,262.78879890100615,-10.361201098993831,255.59940839801936,-17.550591601980614,248.4100180876364,-24.73998191236359,241.2206277457276,-31.92937225427238,1.0,1.0,26022.012520719443,26022.012520719443,276.4831438946363,3.3331438946363505,276.4831438946363,276.4831438946363,73655.8210831506,73657.69344546134,-1.8723623107362073,0.0,8546.071908451686,8546.071908451686,0.8659103868665035,4253.3706061976,276.4831438946363,3.3331438946363505,1.0,0.002,0.31340651875567915,0.004323581351492656,0.0004853265142731242,0.0015146747855508797,0.2426632571365621,0.2426632571365621,0.0,1.2998240036393716e-09,0.9999639784311359,0.9999639784311359,0.0,0.09138454048740173,3.2919330988726178e-06,0.0,0.0,0.0,1601550.3601784536,267.86424924524175,0.0,1.0,1280221.0246743504,2615.5589504237555,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5030.0,-33.92883540185724,4.713920088590776,34.85374985582273,23.32969723446297,6.013842008442422,-29.934571352361207,-43.311116996314354,2.0193012193517275,-5.286068911087966,-5.286068911078211,39.70729566278531,41111.73325211269,25749.971674147637,25749.971674147637,66861.70492626033,73650.25615267741,73655.04435141778,25749.971674147637,99405.01602556542,99405.01602556542,99405.01602556542,125255.86466497484,123344.18672244983,1911.6779425250083,0.0,90640.40471379778,58100.9628937171,36154.9353556452,25850.848639409418,62005.78399505462,19705.024650056235,1450.0,0.0,0.8865219946911274,2.8544282825189695,0.001494314320929203,1.0,1.0,-5.286068911087966,350718.7698526638,1541951.3312279764,4.396546360708744,1541951.3312279764,4.396546360708744,0.7622583275667043,0.09138912093178088,4.2322693230291915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2322693230291915,1.2824603357810986,1.2826579386585542,3.3001171302904075,6992.552195884864,16243.107769423557,6465.495104725514,0.00018828616118739377,21416.50206913654,2183.875438517388,19325.79753895697,1970.6829079203367,0.9023788047445667,0.9023788047445667,37691.443169520346,35405.22815468563,1.0813572875282182,0.8,4548.95788628623,4273.035954225843,1.0813572875282182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617757427539,4.713920088590776,-2.6066120149337837,7.32053210352456,3.5,3.5,1.0,0.6,0.00015407306180896516,1.0001392763825292,0.0001540516060585505,202.2149983883129,0.0,8.099894481323298e-07,2.2955100960070225,0.015909078138104136,5.392214697073038e-05,0.00010015091483823478,0.00042386564454317013,0.09138742169616655,0.09138742169616655,0.09138742169616655,0.09138341028844675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513757.5704833198,587.0846854397919,0.0,0.09138742169616655,0.09138912093178088,0.09138912093178088,0.375,0.375,0.5,4.2658434211824785,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,25850.848639409418,19705.024650056235,0.7622583275667043,1.1370987901847691,3.8451437015994196,1.0783139994100066,0.6630306175209659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2698171857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1932603508438,259.1932603508438,-13.95673964915619,241.2194015593687,277.16711911306635,152890.00476162208,152918.1316627992,-28.126901177125255,0.0,nan,277.16711911306635,4.0171191130663715,269.9775756244289,-3.1724243755710972,262.7880321262323,-10.361967873767696,255.5984885818732,-17.55151141812678,248.40894510009332,-24.741054899906658,241.2194015593687,-31.930598440631286,1.0,1.0,26022.012520719443,26022.012520719443,276.4825157603866,3.3325157603866273,276.4825157603866,276.4825157603866,73651.09144532932,73655.04435141778,-3.952906088452437,0.0,8546.071908451686,8546.071908451686,0.8659065822971219,4253.430669644337,276.4825157603866,3.3325157603866273,1.0,0.002,0.3134354736148666,0.004323321419968445,0.0004853710328959544,0.001514601512795822,0.2426855164479772,0.2426855164479772,0.0,-2.7454308223519297e-08,0.9999369460941209,0.9999369460941209,0.0,0.09138335849075127,5.7624410296088555e-06,0.0,0.0,0.0,1601549.9927808817,267.863931088912,0.0,1.0,1280222.1182702926,2615.5544826433925,,,,,,,,,,,,,,,,,7.0,16243.107769423557
5035.0,-33.93003316049972,4.713907686866875,34.85373624887916,23.329781961534195,6.013766397589261,-29.935653204729004,-43.31215586336327,2.019386442086072,-5.286207903226341,-5.286207903219288,39.70739940391751,41110.87846096998,25750.297644471866,25750.297644471866,66861.17610544185,73650.9045618621,73653.95088061954,25750.297644471866,99404.2485250914,99404.2485250914,99404.2485250914,125255.08719023973,123343.75793056093,1911.3292596788074,0.0,90640.36128831963,58100.57385994724,36155.31936485822,25850.838665148327,62006.15803000654,19705.02379642051,1450.0,0.0,0.8865209074032734,2.8544136365707833,0.001494314320929203,1.0,1.0,-5.286207903226341,350716.865254012,1541955.7768592292,4.396582912379889,1541955.7768592292,4.396582912379889,0.7622585886540888,0.09138756316194316,4.232267559384905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232267559384905,1.2824599828213221,1.2826575581268194,3.300116663347431,6992.551206488729,16243.107769423557,6465.496254796566,0.00018828641472043667,21416.500733118304,2183.875302281442,19325.800976596307,1970.6832584619935,0.9023790215509411,0.9023790215509411,37691.43060428952,35405.22815468563,1.0813568369119042,0.8,4548.956369795987,4273.035954225843,1.0813568369119042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688124279028,4.713907686866875,-2.606717087680919,7.320624774547794,3.5,3.5,1.0,0.6,0.0001540516060585505,1.0001287846260791,0.00015403176913475816,202.2160173135906,0.0,8.677349071038387e-07,2.459160726732279,0.015913416812639657,5.391562486355157e-05,0.00010013598119499894,0.00042380226473877087,0.09138756312037086,0.09138756312037086,0.09138756312037086,0.09138282932617321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513761.5415611855,587.0833728684955,0.0,0.09138756312037086,0.09138756316194316,0.09138756316194316,0.375,0.375,0.5,4.265133367296875,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,25850.838665148327,19705.02379642051,0.7622585886540888,1.13706307075048,3.845182877580874,1.0782989662588969,0.6630128323879583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43346781642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.192526807535,259.192526807535,-13.957473192464988,241.2182201162189,277.166833484987,152896.03603577826,152920.56431072796,-24.528274949682086,0.0,nan,277.166833484987,4.016833484987046,269.9771108217378,-3.172889178262153,262.7873881538614,-10.362611846138577,255.59766546421616,-17.552334535783814,248.40794280418865,-24.742057195811327,241.2182201162189,-31.931779883781076,1.0,1.0,26022.012520719443,26022.012520719443,276.4822488181405,3.3322488181404992,276.4822488181405,276.4822488181405,73652.3655270209,73653.95088061954,-1.5853535986389033,0.0,8546.071908451686,8546.071908451686,0.8659066945693504,4253.42889718183,276.4822488181405,3.3322488181404992,1.0,0.002,0.3134591905924821,0.004323273170850891,0.0004854076202710455,0.0015145923808530446,0.24270381013552275,0.24270381013552275,0.0,1.1240899704112461e-12,0.9999480958537674,0.9999480958537674,0.0,0.09138281976850096,4.743393442196009e-06,0.0,0.0,0.0,1601549.83227639,267.86379209677364,0.0,1.0,1280222.5960261193,2615.552530821599,,,,,,,,,,,,,,,,,3.0,16243.107769423557
