time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5040.0,-33.931123851432574,4.713877377080443,34.853714426001744,23.329203749913745,6.013226189433589,-29.936688845998404,-43.3131532050669,2.0187916548324356,-5.286406286822455,-5.286406286898215,39.70731013033628,41110.49722239319,25750.730434745044,25750.730434745044,66861.22765713824,73651.02589990458,73652.23759788326,25750.730434745044,99402.9680326283,99402.9680326283,99402.9680326283,125253.70521377734,123342.73679712677,1910.968416650573,0.0,90640.78001992447,58100.47065776676,36155.89929128634,25850.73718114905,62006.63647243539,19704.93906915369,1450.0,0.0,0.8865202181699259,2.8543927324993317,0.001494314320929203,1.0,1.0,-5.286406286822455,350714.14683280716,1541951.9512080166,4.396606082568713,1541951.9512080166,4.396606082568713,0.762258303547451,0.09138740095734174,4.232283969089135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232283969089135,1.2824627957987607,1.282660346096183,3.3001222202731637,6992.562980947544,16243.107769423557,6465.482567946972,0.00018828339750255905,21416.516633082167,2183.8769236265357,19325.760065686947,1970.6790867102372,0.9023764413599539,0.9023764413599539,37691.54751655553,35405.22815468563,1.081361029639706,0.8,4548.970479867922,4273.035954225843,1.081361029639706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781550234139,4.713877377080443,-2.6068704366352757,7.32074781371572,3.5,3.5,1.0,0.6,0.00015403176913475816,1.000117273004215,0.00015401370748459117,202.216945165293,0.0,8.022687450080934e-07,2.273629623352937,0.015917428156364696,5.390936414345816e-05,0.0001001224049913,0.00042374644959132903,0.09138743064704824,0.09138743064704824,0.09138743064704824,0.09138208904543328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513765.01215933514,587.0822165042833,0.0,0.09138743064704824,0.09138740095734174,0.09138740095734174,0.375,0.375,0.5,4.264332462339613,7.577227734145708e-11,7.577227734145708e-11,7.577227734145708e-11,7.577227734145708e-11,7.577227734145708e-11,7.577227734145708e-11,25850.73718114905,19704.93906915369,0.762258303547451,1.1370342884072842,3.84521940856432,1.0782914775075878,0.66300156823808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24793671304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1917501574682,259.1917501574682,-13.958249842531757,241.21710092748341,277.16639938150934,152898.01544177718,152923.98524978262,-25.96980800544195,0.0,nan,277.16639938150934,4.016399381509359,269.97653969537487,-3.1734603046251095,262.7866800070887,-10.363319992911272,255.59682030873563,-17.553179691264347,248.40696062461726,-24.743039375382722,241.21710092748341,-31.932899072516562,1.0,1.0,26022.012520719443,26022.012520719443,276.4818499584119,3.331849958411908,276.4818499584119,276.4818499584119,73651.90167588717,73652.23759788326,-0.3359219960839255,0.0,8546.071908451686,8546.071908451686,0.86590564994028,4253.4453889345805,276.4818499584119,3.331849958411908,1.0,0.002,0.3134858983769613,0.004323124315138596,0.00048544877938931587,0.0015145513232358685,0.24272438969465793,0.24272438969465793,0.0,1.0262518439219104e-10,0.9999415490559538,0.9999415490559538,0.0,0.09138205927748186,5.341679859886849e-06,0.0,0.0,0.0,1601549.6031877107,267.8635937131775,0.0,1.0,1280223.277926764,2615.5497449909267,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5045.0,-33.932304276554746,4.713850747869965,34.85369508566629,23.329216217994713,6.013369840677136,-29.937736864830015,-43.314155366364844,2.018802428975948,-5.286397446909348,-5.286397446933163,39.70728627641624,41109.58207701074,25750.639101618053,25750.639101618053,66860.2211786288,73650.47218597187,73652.08102419198,25750.639101618053,99402.72012581004,99402.72012581004,99402.72012581004,125253.45159813107,123342.83060688624,1910.62099124482,0.0,90640.79248000518,58100.13753635929,36156.283270717664,25850.731472321037,62007.0147430387,19704.93305211459,1450.0,0.0,0.8865203500419382,2.8543936639758742,0.001494314320929203,1.0,1.0,-5.286397446909348,350714.26796448365,1541950.928994139,4.396601649381115,1541950.928994139,4.396601649381115,0.7622582391222897,0.091387292185142,4.232284359750173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232284359750173,1.2824627828186093,1.282660309949432,3.300122558292426,6992.5636971697995,16243.107769423557,6465.4817353789895,0.00018828321396916265,21416.517600286104,2183.8770222538897,19325.757577085533,1970.6788329435162,0.9023762844071045,0.9023762844071045,37691.55029985061,35405.22815468563,1.0813611294547527,0.8,4548.9708157821515,4273.035954225843,1.0813611294547527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761834253555,4.713850747869965,-2.6068711004933767,7.320721848363341,3.5,3.5,1.0,0.6,0.00015401370748459117,1.0001269231947207,0.00015399416205357498,202.2179493627649,0.0,7.304743442829397e-07,2.0701642916978513,0.01592108052808611,5.390307384659412e-05,0.00010011063363799704,0.0004236966689907744,0.0913872921819435,0.0913872921819435,0.0913872921819435,0.09138213245954215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513768.67117637483,587.0810009557275,0.0,0.0913872921819435,0.091387292185142,0.091387292185142,0.375,0.375,0.5,4.263558500506722,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,25850.731472321037,19704.93305211459,0.7622582391222897,1.1369969022868196,3.8451953049769965,1.0782686677580289,0.6629827648915474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.044471381385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1911094335679,259.1911094335679,-13.958890566432103,241.21598434949377,277.1662345148274,152905.3708724458,152926.79544467648,-21.4245722306834,0.0,nan,277.1662345148274,4.016234514827431,269.9761844839699,-3.1738155160300607,262.786134452104,-10.363865547895955,255.5960844154554,-17.55391558454457,248.40603438555672,-24.743965614443255,241.21598434949377,-31.93401565050621,1.0,1.0,26022.012520719443,26022.012520719443,276.4818404772473,3.33184047724734,276.4818404772473,276.4818404772473,73651.98719989798,73652.08102419198,-0.09382429400284309,0.0,8546.071908451686,8546.071908451686,0.8659056250711002,4253.445781548923,276.4818404772473,3.33184047724734,1.0,0.002,0.313511810551548,0.00432301087044265,0.0004854889145825533,0.0015145110851055208,0.24274445729127664,0.24274445729127664,0.0,-3.119258323858176e-13,0.9999432915098101,0.9999432915098101,0.0,0.09138210974977963,5.182435362363115e-06,0.0,0.0,0.0,1601549.613395845,267.86360255309063,0.0,1.0,1280223.2475414919,2615.549869126546,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5050.0,-33.93340614954017,4.713892797398641,34.85368611844325,23.32993185790258,6.013924109551792,-29.938670722639976,-43.31505432547999,2.0195384958900515,-5.286251957676768,-5.286251957678118,39.70745535529971,41108.36447339549,25750.372744322653,25750.372744322653,66858.73721771815,73650.79527752928,73652.66503356674,25750.372744322653,99403.03777788939,99403.03777788939,99403.03777788939,125253.88176189507,123343.56885525712,1910.312906637951,0.0,90640.2584999419,58099.53505906638,36156.35937875058,25850.843984005678,62007.20336275626,19705.031642720933,1450.0,0.0,0.8865204789271837,2.8544089944558535,0.001494314320929203,1.0,1.0,-5.286251957676768,350716.2615809355,1541958.174555275,4.396597316601569,1541958.174555275,4.396597316601569,0.7622587353400432,0.09138716127037243,4.232263632433695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232263632433695,1.2824593925777126,1.282656894118838,3.3001151201574865,6992.547936654416,16243.107769423557,6465.5000556140985,0.0001882872526153823,21416.49631779216,2183.874852043477,19325.812337494262,1970.6844169511774,0.9023797380638298,0.9023797380638297,37691.40262639434,35405.22815468563,1.0813558335642948,0.8,4548.952993160437,4273.035954225843,1.0813558335642948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558704336000323,4.713892797398641,-2.6067533274976356,7.320646124896276,3.5,3.5,1.0,0.6,0.00015399416205357498,1.0001184776363397,0.00015397591935059708,202.21888674355273,0.0,7.904873959010611e-07,2.240241279983607,0.015925032965065616,5.3897431900085814e-05,0.00010009673015348917,0.0004236357507541415,0.0913873864410887,0.0913873864410887,0.0913873864410887,0.09138263654348676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513772.84723839315,587.0796236897448,0.0,0.0913873864410887,0.09138716127037243,0.09138716127037243,0.375,0.375,0.5,4.262871915149067,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25850.843984005678,19705.031642720933,0.7622587353400432,1.1369608328861576,3.8451807640536995,1.0782414556995792,0.6629611116776578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21454836967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1906630940617,259.1906630940617,-13.9593369059383,241.2149191693508,277.1664071973893,152914.16700190923,152929.1812187775,-15.014216868245132,0.0,nan,277.1664071973893,4.016407197389299,269.9761094958137,-3.173890504186261,262.7858118482875,-10.364188151712483,255.59551416726762,-17.554485832732354,248.40521668626099,-24.744783313738992,241.2149191693508,-31.935080830649184,1.0,1.0,26022.012520719443,26022.012520719443,276.482054303088,3.3320543030880003,276.482054303088,276.482054303088,73653.58694275648,73652.66503356674,0.921909189739381,0.0,8546.071908451686,8546.071908451686,0.8659069445560195,4253.424950595864,276.482054303088,3.3320543030880003,1.0,0.002,0.31353410947252486,0.00432295150954492,0.00048552359174139256,0.0015144821547457088,0.24276179587069627,0.24276179587069627,0.0,5.746487101269959e-09,0.9999503544165772,0.9999503544165772,0.0,0.0913826243014338,4.536968938620888e-06,0.0,0.0,0.0,1601549.7814034035,267.8637480423232,0.0,1.0,1280222.7474538174,2615.551912179899,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5055.0,-33.93448451468545,4.713914923597823,34.85367788181514,23.32999964654448,6.014057327096823,-29.93962423978704,-43.31597074689341,2.01960661593634,-5.286200949645547,-5.2862009496507945,39.70726942614324,41107.51506872225,25750.29837361519,25750.29837361519,66857.81344233744,73650.48994341432,73653.13490999794,25750.29837361519,99403.43328361314,99403.43328361314,99403.43328361314,125254.22657581468,123344.18102787923,1910.0455479354596,0.0,90640.22382894615,58099.205749836896,36156.68675456584,25850.79329220155,62007.48004676739,19704.979933070616,1450.0,0.0,0.886521415358787,2.854414369285484,0.001494314320929203,1.0,1.0,-5.286200949645547,350716.9605382007,1541950.2069077897,4.396565836284493,1541950.2069077897,4.396565836284493,0.7622582297702658,0.09138610150118943,4.232262226281554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232262226281554,1.282459112703845,1.2826565908051306,3.3001147438989733,6992.547139407776,16243.107769423557,6465.500982317859,0.00018828745690956916,21416.495241265387,2183.8747422682964,19325.815107473816,1970.6846994104835,0.9023799127616716,0.9023799127616716,37691.392608143506,35405.22815468563,1.0813554742882776,0.8,4548.951784063695,4273.035954225843,1.0813554742882776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688281678386,4.713914923597823,-2.6067100582401834,7.320624981838007,3.5,3.5,1.0,0.6,0.00015397591935059708,1.0001159508890538,0.00015395806777576148,202.21980413358293,0.0,7.378038174768017e-07,2.090936018729256,0.015928721984153002,5.389168092127491e-05,0.00010008423842932217,0.0004235827417505769,0.09138700767022578,0.09138700767022578,0.09138700767022578,0.0913829051439338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513774.61241735436,587.0790283508713,0.0,0.09138700767022578,0.09138610150118943,0.09138610150118943,0.375,0.375,0.5,4.2623237321365215,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,25850.79329220155,19704.979933070616,0.7622582297702658,1.136927046102509,3.8451736158911576,1.0782217466652704,0.6629444550515207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.065243108416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19020141275695,259.19020141275695,-13.959798587243029,241.21387918819244,277.16652378269157,152918.5518845166,152933.97079477744,-15.418910260830648,0.0,nan,277.16652378269157,4.016523782691593,269.9759947840273,-3.17400521597267,262.78546582635516,-10.364534173644813,255.59493686851357,-17.555063131486406,248.4044080267616,-24.74559197323839,241.21387918819244,-31.93612081180754,1.0,1.0,26022.012520719443,26022.012520719443,276.48216029268303,3.3321602926830565,276.48216029268303,276.48216029268303,73653.42938895394,73653.13490999794,0.29447895599878393,0.0,8546.071908451686,8546.071908451686,0.8659070340705739,4253.423537412962,276.48216029268303,3.3321602926830565,1.0,0.002,0.313550254704546,0.0043229063709096,0.00048554864470083155,0.0015144634893693078,0.24277432235041577,0.24277432235041577,0.0,1.2134070139294129e-08,0.9999649205649317,0.9999649205649317,0.0,0.09138289572837567,3.2057728137567907e-06,0.0,0.0,0.0,1601549.8403062096,267.86379905035443,0.0,1.0,1280222.5721246824,2615.552628468399,,,,,,,,,,,,,,,,,7.0,16243.107769423557
5060.0,-33.93555707439448,4.7139067383184505,34.853660002508164,23.328984702844195,6.013319175988767,-29.940663590731543,-43.31696777427567,2.018563520392165,-5.286421739524485,-5.286421739571567,39.70682788815785,41107.33133729873,25750.845830566792,25750.845830566792,66858.17716786552,73649.80682408804,73652.00298428815,25750.845830566792,99402.84881485494,99402.84881485494,99402.84881485494,125253.40337514415,123343.63917802363,1909.7641971205146,0.0,90640.95173404868,58099.276086515696,36157.417386147754,25850.554560289216,62007.97194643697,19704.76524232032,1450.0,0.0,0.8865218919952034,2.8543911042226546,0.001494314320929203,1.0,1.0,-5.286421739524485,350713.9350873998,1541931.2857477309,4.396549813064809,1541931.2857477309,4.396549813064809,0.7622569642119068,0.09138412355516864,4.232290760609894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232290760609894,1.2824640109884022,1.2826614669487508,3.300124388947214,6992.567576107623,16243.107769423557,6465.477226296784,0.00018828221998220453,21416.522838564822,2183.877556409663,19325.74409913707,1970.6774585752598,0.9023754343696319,0.9023754343696317,37691.595903268375,35405.22815468563,1.0813627648932795,0.8,4548.9763196315525,4273.035954225843,1.0813627648932795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806460601888,4.7139067383184505,-2.6068738816010355,7.320780619919486,3.5,3.5,1.0,0.6,0.00015395806777576148,1.0001153276584813,0.00015394031419977894,202.22071659238415,0.0,7.219883933462348e-07,2.0461151067432297,0.015932331926119734,5.388542474690887e-05,0.0001000726430288526,0.000423536522480825,0.09138638464924426,0.09138638464924426,0.09138638464924426,0.09138220945392132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513775.0587583066,587.0788576108118,0.0,0.09138638464924426,0.09138412355516864,0.09138412355516864,0.375,0.375,0.5,4.261789715695043,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,25850.554560289216,19704.76524232032,0.7622569642119068,1.136898990829122,3.845203878424755,1.078219059085148,0.6629362329864232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02042219643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1895068277897,259.1895068277897,-13.96049317221025,241.2128307464953,277.166182966401,152916.9476595758,152940.19741132646,-23.249751750699026,0.0,nan,277.166182966401,4.016182966401004,269.9755124906914,-3.1744875093085625,262.78484203249155,-10.365157967508424,255.59417157067483,-17.555828429325146,248.4035011599842,-24.74649884001579,241.2128307464953,-31.937169253504663,1.0,1.0,26022.012520719443,26022.012520719443,276.4818070529395,3.331807052939496,276.4818070529395,276.4818070529395,73651.33434578408,73652.00298428815,-0.668638504066621,0.0,8546.071908451686,8546.071908451686,0.8659052175973141,4253.452214412943,276.4818070529395,3.331807052939496,1.0,0.002,0.3135598523053162,0.004322818797708414,0.0004855632852660344,0.0015144451530199636,0.24278164263301721,0.24278164263301721,0.0,8.438285997898476e-09,0.999978862478542,0.999978862478542,0.0,0.09138219192129607,1.9316338725722698e-06,0.0,0.0,0.0,1601549.585343273,267.8635782604755,0.0,1.0,1280223.3310420476,2615.549527994404,,,,,,,,,,,,,,,,,7.0,16243.107769423557
5065.0,-33.93673430845166,4.713903359142557,34.853641008542816,23.328971536271297,6.013460253051209,-29.9414098293707,-43.31769071342421,2.018548339080413,-5.286457994775105,-5.2864579947687975,39.70642015376121,41105.226914600484,25750.930486321733,25750.930486321733,66856.15740092221,73649.1645821148,73652.14874680708,25750.930486321733,99403.07923312881,99403.07923312881,99403.07923312881,125253.47135882902,123343.8853382045,1909.586020624513,0.0,90640.9773214377,58099.0288702409,36157.72050132978,25850.392125700204,62008.11262702999,19704.61203932654,1450.0,0.0,0.8865231887048706,2.854387283950082,0.001494314320929203,1.0,1.0,-5.286457994775105,350713.4382890657,1541913.8133217257,4.396506221272441,1541913.8133217257,4.396506221272441,0.7622558274362272,0.0913832213847253,4.232291698173405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232291698173405,1.2824641183423673,1.2826615515497353,3.3001248437607753,6992.568539802984,16243.107769423557,6465.476106037041,0.00018828197303265084,21416.524139996545,2183.877689118766,19325.74075060573,1970.6771171200903,0.9023752231817039,0.9023752231817039,37691.602583010615,35405.22815468563,1.0813630044435203,0.8,4548.977125805675,4273.035954225843,1.0813630044435203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558824735145588,4.713903359142557,-2.606901327800367,7.320804686942924,3.5,3.5,1.0,0.6,0.00015394031419977894,1.000126584732261,0.00015392083017270214,202.22171810951417,0.0,7.180281714531581e-07,2.0348918378982503,0.015935922066977,5.38808888492309e-05,0.00010005942535054805,0.00042348067523512606,0.0913857388299217,0.0913857388299217,0.0913857388299217,0.09138222081336653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513774.7890729296,587.0789262329783,0.0,0.0913857388299217,0.0913832213847253,0.0913832213847253,0.375,0.375,0.5,4.261436354464881,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,25850.392125700204,19704.61203932654,0.7622558274362272,1.1368312588479894,3.8452064705669953,1.0781840402569987,0.6629007910923301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00919892758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18890533128916,259.18890533128916,-13.961094668710814,241.21175039961545,277.16606037753,152923.5778062121,152943.72829434523,-20.150488133118024,0.0,nan,277.16606037753,4.016060377530039,269.9751983174712,-3.1748016825287664,262.7843362876038,-10.365663712396156,255.59347428044086,-17.55652571955912,248.40261232507353,-24.747387674926443,241.21175039961545,-31.938249600384523,1.0,1.0,26022.012520719443,26022.012520719443,276.48178785382606,3.3317878538260857,276.48178785382606,276.48178785382606,73651.36780326591,73652.14874680708,-0.7809435411763843,0.0,8546.071908451686,8546.071908451686,0.8659051579127446,4253.453156664273,276.48178785382606,3.3317878538260857,1.0,0.002,0.31356475475605455,0.004322814738280102,0.00048557084053531133,0.0015144457577609528,0.24278542026765565,0.24278542026765565,0.0,1.6598296264346002e-08,0.9999890421838672,0.9999890421838672,0.0,0.09138222002418774,1.001360537557335e-06,0.0,0.0,0.0,1601549.5434764992,267.8635420052249,0.0,1.0,1280223.4556615194,2615.5490188756467,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5070.0,-33.93769474303104,4.713931799853211,34.85363346372022,23.32978161228823,6.0141609350030665,-29.942470110779283,-43.3187066699378,2.019378686565029,-5.286251248664257,-5.286251248677691,39.706398538582306,41105.13228782929,25750.47134996707,25750.47134996707,66855.60363779636,73649.24258699504,73653.575047368,25750.47134996707,99404.04639733507,99404.04639733507,99404.04639733507,125254.50213516725,123345.01513407986,1909.4870010873894,0.0,90640.41444463358,58098.37698834537,36157.81939587579,25850.45573783217,62008.27513370796,19704.65999519123,1450.0,0.0,0.886524323691552,2.854409069166019,0.001494314320929203,1.0,1.0,-5.286251248664257,350716.2712964465,1541912.8870622546,4.396468066230486,1541912.8870622546,4.396468066230486,0.7622558068232985,0.09138325120723245,4.232269590681699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232269590681699,1.2824602885619993,1.282657696190987,3.300117460500293,6992.552895559988,16243.107769423557,6465.494291422911,0.00018828598189535485,21416.5030139382,2183.875534860345,19325.795107941063,1970.6826600257034,0.9023786514242558,0.9023786514242559,37691.445076432865,35405.22815468563,1.0813573559142229,0.8,4548.95811643037,4273.035954225843,1.0813573559142229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558725621891157,4.713931799853211,-2.606742357919943,7.320674157773154,3.5,3.5,1.0,0.6,0.00015392083017270214,1.0001032725980064,0.00015390493601011437,202.2225351939579,0.0,7.880186862326528e-07,2.233244956783338,0.01593986216040816,5.387451508596393e-05,0.0001000463150867382,0.00042342297700136177,0.09138556913514223,0.09138556913514223,0.09138556913514223,0.09138303525407887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513775.7727332294,587.0785986740111,0.0,0.09138556913514223,0.09138325120723245,0.09138325120723245,0.375,0.375,0.5,4.2612130533515025,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,25850.45573783217,19704.65999519123,0.7622558068232985,1.1368255324743892,3.8451822646782396,1.0781722841610437,0.6628975277766495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20755204647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1885515987368,259.1885515987368,-13.96144840126317,241.21077727176677,277.16632589911194,152933.29636485252,152945.12982945045,-11.833464597929767,0.0,nan,277.16632589911194,4.016325899111962,269.9752162259249,-3.174783774075081,262.784106536472,-10.365893463527982,255.59299670644512,-17.557003293554857,248.4018869527002,-24.748113047299768,241.21077727176677,-31.939222728233204,1.0,1.0,26022.012520719443,26022.012520719443,276.48216149537234,3.332161495372361,276.48216149537234,276.48216149537234,73652.71020778731,73653.575047368,-0.8648395806812914,0.0,8546.071908451686,8546.071908451686,0.8659065652585708,4253.430938635107,276.48216149537234,3.332161495372361,1.0,0.002,0.31356564513427576,0.0043228046950599015,0.00048557242703755764,0.001514430680823146,0.24278621351877883,0.24278621351877883,0.0,3.1078607035973926e-09,0.9999976137592753,0.9999976137592753,0.0,0.09138303314479687,2.1806243558466216e-07,0.0,0.0,0.0,1601549.782222155,267.8637487513357,0.0,1.0,1280222.745016737,2615.551922136319,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5075.0,-33.938792133582254,4.713887764552827,34.853622512277035,23.32830224130305,6.013158600205339,-29.943596634794247,-43.319780042488105,2.0178585767674946,-5.286353606298007,-5.28635360634815,39.70714959060807,41105.295253653414,25750.621530070017,25750.621530070017,66855.91678372343,73647.93448022315,73651.20169983721,25750.621530070017,99401.82322990723,99401.82322990723,99401.82322990723,125252.51963138371,123343.24742998095,1909.2722014027588,0.0,90641.47495548835,58098.609628529666,36158.73925217631,25850.696401476478,62009.43565365279,19704.896742485696,1450.0,0.0,0.8865210708682779,2.8543982835384183,0.001494314320929203,1.0,1.0,-5.286353606298007,350714.8687046564,1541945.0715970404,4.396577417125538,1541945.0715970404,4.396577417125538,0.7622578686646229,0.09138679682231733,4.232311143812495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232311143812495,1.282467406023439,1.2826647943632026,3.3001315463725276,6992.5827418329945,16243.107769423557,6465.459596277615,0.0001882783337078908,21416.543320073077,2183.8796449422666,19325.691401829972,1970.672084945417,0.9023721108026143,0.9023721108026144,37691.74112487229,35405.22815468563,1.081367972861628,0.8,4548.993846340663,4273.035954225843,1.081367972861628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758041103015,4.713887764552827,-2.6068290883455427,7.32071685289837,3.5,3.5,1.0,0.6,0.00015390493601011437,1.0001180009357613,0.00015388677722640037,202.2234688003716,0.0,6.428315706567126e-07,1.8217846712411234,0.015943076318261445,5.386778187228749e-05,0.00010003715413782688,0.000423388362252813,0.09138668303916447,0.09138668303916447,0.09138668303916447,0.09138235465535044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513782.64211135387,587.0763573543474,0.0,0.09138668303916447,0.09138679682231733,0.09138679682231733,0.375,0.375,0.5,4.260557647586961,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,25850.696401476478,19704.896742485696,0.7622578686646229,1.136801119280711,3.8451016741125765,1.078157155906726,0.6628877495877037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79609176093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18783110731476,259.18783110731476,-13.962168892685213,241.20973954944523,277.16592273628015,152929.0431997071,152953.1139308443,-24.070731137160482,0.0,nan,277.16592273628015,4.015922736280174,269.9746859627103,-3.175314037289695,262.7834494707244,-10.366550529275571,255.59221278255006,-17.557787217449913,248.4009761421783,-24.74902385782167,241.20973954944523,-31.940260450554746,1.0,1.0,26022.012520719443,26022.012520719443,276.4817814256072,3.3317814256072324,276.4817814256072,276.4817814256072,73649.15950517455,73651.20169983721,-2.0421946626593126,0.0,8546.071908451686,8546.071908451686,0.8659039200183416,4253.472699531558,276.4817814256072,3.3317814256072324,1.0,0.002,0.31358824477522396,0.004322671792941624,0.0004856073208959353,0.0015143898427828432,0.24280366044796764,0.24280366044796764,0.0,-2.8363212217254186e-09,0.9999511041703142,0.9999511041703142,0.0,0.09138232838906438,4.468433252956052e-06,0.0,0.0,0.0,1601549.6640219886,267.86364639370197,0.0,1.0,1280223.0968489493,2615.550484764169,,,,,,,,,,,,,,,,,8.0,16243.107769423557
5080.0,-33.93985610971717,4.713859914101358,34.85361053860766,23.328323405608558,6.013183315474471,-29.944552167192004,-43.320700515154726,2.01787937021504,-5.286399657958157,-5.2863996579515184,39.70715674899778,41104.53772388778,25750.668398036156,25750.668398036156,66855.20612192393,73647.91066899072,73650.65494678407,25750.668398036156,99401.32334482022,99401.32334482022,99401.32334482022,125252.00643782233,123343.03596419434,1908.970473627994,0.0,90641.46582502144,58098.30467596259,36159.067943398724,25850.683093002117,62009.75103640084,19704.886884542964,1450.0,0.0,0.8865208095327873,2.8543934309939116,0.001494314320929203,1.0,1.0,-5.286399657958157,350714.23766689165,1541945.378354764,4.3965862025233875,1541945.378354764,4.3965862025233875,0.7622578797493036,0.09138663360905257,4.232310787883786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232310787883786,1.2824673465466245,1.2826647115879743,3.3001314218879556,6992.582478065125,16243.107769423557,6465.4599029132705,0.00018827840129969462,21416.54296383642,2183.879608616237,19325.69231838447,1970.672178407965,0.9023721686089805,0.9023721686089804,37691.73858903361,35405.22815468563,1.0813678819207933,0.8,4548.993540291798,4273.035954225843,1.0813678819207933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587681584387605,4.713859914101358,-2.6068702630233482,7.320730177124707,3.5,3.5,1.0,0.6,0.00015388677722640037,1.00011440875281,0.00015386917324619335,202.22437398699353,0.0,7.344264463681484e-07,2.0813645490073327,0.015946748450493285,5.386200841249951e-05,0.00010002476881390085,0.0004233359081066542,0.09138663380639597,0.09138663380639597,0.09138663380639597,0.09138217236484235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513785.9418043906,587.0752626281997,0.0,0.09138663380639597,0.09138663360905257,0.09138663360905257,0.375,0.375,0.5,4.259888430006623,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,25850.683093002117,19704.886884542964,0.7622578797493036,1.136769835666959,3.8451045455713495,1.0781402118947183,0.6628721618275596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05567163869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1872166312847,259.1872166312847,-13.962783368715293,241.20871655582664,277.16571674042024,152934.95990344777,152955.50679683656,-20.546893388782777,0.0,nan,277.16571674042024,4.01571674042026,269.9743166389788,-3.1756833610211856,262.78291667090286,-10.367083329097113,255.5915166099543,-17.558483390045666,248.40011657162523,-24.749883428374744,241.20871655582664,-31.941283444173337,1.0,1.0,26022.012520719443,26022.012520719443,276.4816713968856,3.3316713968856106,276.4816713968856,276.4816713968856,73649.63843544936,73650.65494678407,-1.0165113347029546,0.0,8546.071908451686,8546.071908451686,0.8659039426764895,4253.472341823204,276.4816713968856,3.3316713968856106,1.0,0.002,0.3136106491870067,0.004322573640541791,0.0004856419689930173,0.0015143580308559536,0.24282098449650866,0.24282098449650866,0.0,-1.5102936262723077e-13,0.9999509678497592,0.9999509678497592,0.0,0.09138215272590346,4.480883149117146e-06,0.0,0.0,0.0,1601549.6108425753,267.8636003420418,0.0,1.0,1280223.25514149,2615.549838077606,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5085.0,-33.94080712265188,4.713817102988975,34.853590834719995,23.3277290937491,6.01260898283585,-29.945465510553134,-43.321576703432925,2.0172680586602247,-5.286583673099017,-5.286583673082942,39.70707420261569,41104.258774709386,25751.031998385184,25751.031998385184,66855.29077309457,73648.11693774271,73649.1068775204,25751.031998385184,99400.13887590558,99400.13887590558,99400.13887590558,125250.72793166628,123342.09617667337,1908.6317549929138,0.0,90641.89656946287,58098.23063417512,36159.62881698639,25850.589055760694,62010.21787274709,19704.808386188506,1450.0,0.0,0.88652016926797,2.854374041059327,0.001494314320929203,1.0,1.0,-5.286583673099017,350711.7161487894,1541941.8410019472,4.39660772652311,1541941.8410019472,4.39660772652311,0.7622576160134878,0.09138651046934453,4.2323276596082415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2323276596082415,1.282470231966842,1.2826675748744871,3.300137152592925,6992.594620741289,16243.107769423557,6465.445786509683,0.00018827528966899277,21416.559363896933,2183.8812809569968,19325.650123509477,1970.6678757281516,0.9023695074049934,0.9023695074049936,37691.85879275325,35405.22815468563,1.0813721926961246,0.8,4549.008047607318,4273.035954225843,1.0813721926961246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846648441868,4.713817102988975,-2.6070164431048934,7.320833546093869,3.5,3.5,1.0,0.6,0.00015386917324619335,1.0001022621209141,0.0001538534398671226,202.2251830755298,0.0,7.11990775408707e-07,2.0177818575082753,0.01595030840437033,5.385651324875079e-05,0.00010001265999744257,0.0004232863472181709,0.09138651002645255,0.09138651002645255,0.09138651002645255,0.09138148560669919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513789.21253360563,587.0741729177652,0.0,0.09138651002645255,0.09138651046934453,0.09138651046934453,0.375,0.375,0.5,4.259135245974629,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,25850.589055760694,19704.808386188506,0.7622576160134878,1.1367444887985187,3.8451405777145036,1.0781334603643902,0.6628626730365726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9920889472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1865241582825,259.1865241582825,-13.963475841717468,241.20774136223406,277.1653069706938,152935.70751001406,152958.86256506533,-23.155055051267258,0.0,nan,277.1653069706938,4.015306970693814,269.97379381845184,-3.176206181548139,262.7822807288272,-10.367719271172803,255.5907675958301,-17.559232404169876,248.3992544736579,-24.750745526342087,241.20774136223406,-31.942258637765917,1.0,1.0,26022.012520719443,26022.012520719443,276.48130623779934,3.3313062377993674,276.48130623779934,276.48130623779934,73648.99668538582,73649.1068775204,-0.11019213458348531,0.0,8546.071908451686,8546.071908451686,0.8659028686354675,4253.489297906282,276.48130623779934,3.3313062377993674,1.0,0.002,0.31363591270967245,0.00432243381547793,0.0004856809059256916,0.0015143193317372278,0.2428404529628458,0.2428404529628458,0.0,2.376629192925306e-10,0.9999447094128608,0.9999447094128608,0.0,0.09138145765552408,5.052813820448708e-06,0.0,0.0,0.0,1601549.398345758,267.86341632690096,0.0,1.0,1280223.887653015,2615.547254024405,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5090.0,-33.94185342632708,4.713754807407711,34.853570399901024,23.327459196466975,6.012561490568991,-29.94640987902358,-43.3224793994799,2.0169880200774157,-5.286625056487821,-5.2866250563928165,39.70697896782705,41103.59111348204,25750.978149286355,25750.978149286355,66854.5692627684,73647.32028611901,73648.761581757,25750.978149286355,99399.73973104336,99399.73973104336,99399.73973104336,125250.27945472194,123341.98893021366,1908.2905245082804,0.0,90642.12348457746,58098.049945077604,36160.081710555394,25850.539723678576,62010.621434233966,19704.76375670364,1450.0,0.0,0.886520303951524,2.854369680447732,0.001494314320929203,1.0,1.0,-5.286625056487821,350711.1490834822,1541937.7599217847,4.3966031988186,1541937.7599217847,4.3966031988186,0.762257344230785,0.09138622599728964,4.232336363283128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232336363283128,1.2824715695768403,1.2826688925116512,3.300140497211657,6992.6017075870395,16243.107769423557,6465.437547461641,0.00018827347361383392,21416.56893599641,2183.8822570394996,19325.62549644352,1970.6653644663083,0.9023679541852998,0.9023679541852997,37691.92080262465,35405.22815468563,1.0813744165107142,0.8,4549.0155315418615,4273.035954225843,1.0813744165107142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558835024096772,4.713754807407711,-2.607063429773911,7.320818237181622,3.5,3.5,1.0,0.6,0.0001538534398671226,1.0001125102165882,0.00015383613173062247,202.22607324096998,0.0,6.363370925963003e-07,1.8033793204179152,0.01595349008983331,5.3850852379723784e-05,0.00010000258748739881,0.00042324458744532034,0.09138629223061362,0.09138629223061362,0.09138629223061362,0.09138135988670955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513792.4112471096,587.0731064551626,0.0,0.09138629223061362,0.09138622599728964,0.09138622599728964,0.375,0.375,0.5,4.258384108506748,-9.498535291641019e-11,-9.498535291641019e-11,-9.498535291641019e-11,-9.498535291641019e-11,-9.498535291641019e-11,-9.498535291641019e-11,25850.539723678576,19704.76375670364,0.762257344230785,1.1367117873929915,3.845115014923983,1.0781148086650243,0.6628475922802176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7776864101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18590800754777,259.18590800754777,-13.964091992452211,241.2067553213314,277.1650607592833,152941.13212868004,152961.71420712423,-20.582078444176744,0.0,nan,277.1650607592833,4.015060759283301,269.97339962444846,-3.1766003755515158,262.7817385339555,-10.368261466044487,255.59007743895157,-17.55992256104841,248.3984163673165,-24.751583632683463,241.2067553213314,-31.943244678668577,1.0,1.0,26022.012520719443,26022.012520719443,276.4812244504574,3.3312244504573982,276.4812244504574,276.4812244504574,73648.40818614821,73648.761581757,-0.3533956087921979,0.0,8546.071908451686,8546.071908451686,0.865902314566193,4253.498045099544,276.4812244504574,3.3312244504573982,1.0,0.002,0.3136605350618045,0.004322309994930196,0.00048571899328196937,0.0015142782658622016,0.2428594966409847,0.2428594966409847,0.0,-2.740855829189842e-09,0.9999464783684702,0.9999464783684702,0.0,0.09138133485737492,4.891139914728639e-06,0.0,0.0,0.0,1601549.3505570227,267.86337494351216,0.0,1.0,1280224.0298992072,2615.546672894417,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5095.0,-33.94285763030079,4.713722184603509,34.85355457708671,23.327616636548214,6.012705884553954,-29.94730127879865,-43.32333707772193,2.0171495338950796,-5.286581878342872,-5.2865818783912175,39.707024160105995,41102.787714218575,25750.782962211422,25750.782962211422,66853.57067643,73647.29507484872,73648.82307986962,25750.782962211422,99399.60604208104,99399.60604208104,99399.60604208104,125250.17732358418,123342.2029035205,1907.9744200636724,0.0,90642.00682418844,58097.69931680784,36160.34167486733,25850.571281503137,62010.91295637047,19704.79126154023,1450.0,0.0,0.8865203603273698,2.8543742301748254,0.001494314320929203,1.0,1.0,-5.286581878342872,350711.74074186233,1541939.696537775,4.396601303612197,1541939.696537775,4.396601303612197,0.7622574776766966,0.09138624892954327,4.232331858908321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232331858908321,1.282470852490484,1.2826681531166269,3.300138830203726,6992.598175397268,16243.107769423557,6465.441653951416,0.00018827437876378186,21416.56416507198,2183.881770540601,19325.637771016263,1970.6666161243916,0.9023687283385173,0.9023687283385173,37691.88871093023,35405.22815468563,1.0813732656296733,0.8,4549.011658414325,4273.035954225843,1.0813732656296733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792889279905,4.713722184603509,-2.607040562293838,7.320762746897348,3.5,3.5,1.0,0.6,0.00015383613173062247,1.0001079838659874,0.00015381952170400454,202.226927595955,0.0,7.000312959074968e-07,1.983888692601846,0.01595699024631285,5.384547433067629e-05,9.999065739994619e-05,0.0004231936449069793,0.0913862487525826,0.0913862487525826,0.0913862487525826,0.09138151135533162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513796.09861262125,587.0718850072634,0.0,0.0913862487525826,0.09138624892954327,0.09138624892954327,0.375,0.375,0.5,4.257673545655313,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,25850.571281503137,19704.79126154023,0.7622574776766966,1.136681397642501,3.8451017950300566,1.0780936368968912,0.6628315203670296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95819578229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1853901757278,259.1853901757278,-13.964609824272202,241.20578964979248,277.1649907327095,152946.99973557907,152964.31503226038,-17.315296681318095,0.0,nan,277.1649907327095,4.014990732709521,269.9731504937289,-3.1768495062710826,262.7813102757758,-10.368689724224168,255.58947005570684,-17.560529944293137,248.3976298466533,-24.752370153346675,241.20578964979248,-31.9442103502075,1.0,1.0,26022.012520719443,26022.012520719443,276.4812748245268,3.3312748245268153,276.4812748245268,276.4812748245268,73648.74852869005,73648.82307986962,-0.07455117956851609,0.0,8546.071908451686,8546.071908451686,0.8659026013112433,4253.493518202862,276.4812748245268,3.3312748245268153,1.0,0.002,0.3136843120678006,0.004322219500183353,0.00048575585655754683,0.001514244148296908,0.24287792827877341,0.24287792827877341,0.0,4.854454945663056e-12,0.9999479637759013,0.9999479637759013,0.0,0.09138149353421443,4.755395328833787e-06,0.0,0.0,0.0,1601549.4004183062,267.8634181216571,0.0,1.0,1280223.8814839404,2615.5472792274413,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5100.0,-33.943784938682334,4.713688566236671,34.85353790025932,23.327403142489516,6.012564668885426,-29.94814997690286,-43.32415413865817,2.0169300797926195,-5.286625833881885,-5.286625833826062,39.70698382343771,41102.25153163523,25750.809580161538,25750.809580161538,66853.06111179676,73647.08740482062,73648.31522654074,25750.809580161538,99399.12480670228,99399.12480670228,99399.12480670228,125249.66604621094,123342.01354272055,1907.6525034903918,0.0,90642.1549748495,58097.50521588364,36160.72195440651,25850.541239508657,62011.26319391516,19704.765256175135,1450.0,0.0,0.8865202823305443,2.8543695985328985,0.001494314320929203,1.0,1.0,-5.286625833881885,350711.1384310639,1541937.9679982245,4.396603925658635,1541937.9679982245,4.396603925658635,0.7622573575387803,0.09138609339630041,4.232337727016169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232337727016169,1.2824719095424661,1.2826691890282287,3.300140685752794,6992.602107083084,16243.107769423557,6465.437083008243,0.00018827337123987926,21416.569475601118,2183.8823120638667,19325.62410816123,1970.6652229009123,0.9023678666267256,0.9023678666267255,37691.93051862295,35405.22815468563,1.0813747649485261,0.8,4549.016704159923,4273.035954225843,1.0813747649485261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798635267205,4.713688566236671,-2.60708174795282,7.320770314189492,3.5,3.5,1.0,0.6,0.00015381952170400454,1.000099715534155,0.00015380418503753822,202.22771653572906,0.0,6.717989300462949e-07,1.9038781677511998,0.01596034924096308,5.384035143376432e-05,9.997917027024022e-05,0.00042314561425051107,0.09138612046187457,0.09138612046187457,0.09138612046187457,0.09138135503558059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513799.38652057154,587.0707917481559,0.0,0.09138612046187457,0.09138609339630041,0.09138609339630041,0.375,0.375,0.5,4.256959147327316,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,25850.541239508657,19704.765256175135,0.7622573575387803,1.136654616117988,3.8450992597813562,1.0780793305683976,0.6628191301813116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87818525744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1848636974271,259.1848636974271,-13.965136302572887,241.20486485859567,277.16486255157986,152950.0764923048,152967.6809809191,-17.604488614308668,0.0,nan,277.16486255157986,4.014862551579881,269.9728630019951,-3.177136998004869,262.78086346257237,-10.369136537427607,255.58886392233774,-17.56113607766224,248.3968643874818,-24.75313561251818,241.20486485859567,-31.945135141404307,1.0,1.0,26022.012520719443,26022.012520719443,276.4811714437402,3.3311714437402316,276.4811714437402,276.4811714437402,73648.41330965619,73648.31522654074,0.09808311544475146,0.0,8546.071908451686,8546.071908451686,0.8659022277519915,4253.49941565125,276.4811714437402,3.3311714437402316,1.0,0.002,0.3137081155929464,0.0043221079547100865,0.000485792673327819,0.0015142075265377707,0.24289633666390947,0.24289633666390947,0.0,1.9986558979015467e-10,0.9999479043245356,0.9999479043245356,0.0,0.09138133257603688,4.760820263531266e-06,0.0,0.0,0.0,1601549.3496593025,267.8633741661181,0.0,1.0,1280224.0325713316,2615.5466619777812,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5105.0,-33.94472058354331,4.713672860184666,34.853529235537074,23.327699198294454,6.013006459721226,-29.948947878316808,-43.32492150189353,2.0172340388714742,-5.286473899685632,-5.286473899690629,39.70700849313227,41101.32493439374,25750.377906678877,25750.377906678877,66851.70284107262,73646.31951238772,73649.26479678939,25750.377906678877,99399.64270346827,99399.64270346827,99399.64270346827,125250.24560042798,123342.86732183372,1907.378278594262,0.0,90641.93915513031,58097.13195708928,36160.89688671225,25850.602896959706,62011.499783671956,19704.814768965105,1450.0,0.0,0.8865209690283156,2.8543856080259817,0.001494314320929203,1.0,1.0,-5.286473899685632,350713.2203474785,1541939.025163902,4.39658084071135,1541939.025163902,4.39658084071135,0.7622574547877408,0.09138595874287352,4.232329334962192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232329334962192,1.2824705244972856,1.2826677841001435,3.3001377061833206,6992.5957937329085,16243.107769423557,6465.4444228232005,0.00018827498908197447,21416.560948213646,2183.881442512341,19325.64604735932,1970.6674600765116,0.9023692503240709,0.9023692503240709,37691.87072891834,35405.22815468563,1.0813726207539975,0.8,4549.0094881759915,4273.035954225843,1.0813726207539975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558705450392423,4.713672860184666,-2.606974732332429,7.320647592517094,3.5,3.5,1.0,0.6,0.00015380418503753822,1.0001006128001624,0.00015378871192459813,202.22851257378733,0.0,6.202998077506902e-07,1.757929655165456,0.015963450740001835,5.3835540547669256e-05,9.996864448986897e-05,0.000423100226650879,0.09138600138874897,0.09138600138874897,0.09138600138874897,0.09138193835658756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513802.4782999631,587.0697669067879,0.0,0.09138600138874897,0.09138595874287352,0.09138595874287352,0.375,0.375,0.5,4.25635010460321,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,25850.602896959706,19704.814768965105,0.7622574547877408,1.1366234931384378,3.845043684871143,1.0780533138899362,0.6628016590112532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73223674485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1844843512265,259.1844843512265,-13.965515648773476,241.20397060303458,277.1649981072771,152957.5061308722,152970.19079455742,-12.684663685209625,0.0,nan,277.1649981072771,4.014998107277108,269.9727926009163,-3.1772073990836702,262.78058709942707,-10.369412900572911,255.5883815978154,-17.561618402184564,248.39617609888862,-24.75382390111136,241.20397060303458,-31.9460293969654,1.0,1.0,26022.012520719443,26022.012520719443,276.4814344897711,3.3314344897711408,276.4814344897711,276.4814344897711,73648.43429359072,73649.26479678939,-0.8305031986674294,0.0,8546.071908451686,8546.071908451686,0.8659027619837195,4253.490981637003,276.4814344897711,3.3314344897711408,1.0,0.002,0.31372828360680344,0.00432204259463648,0.0004858240572228405,0.0015141761356255168,0.24291202861142025,0.24291202861142025,0.0,1.9284835707511494e-10,0.9999558608219913,0.9999558608219913,0.0,0.09138192504177307,4.033701100449005e-06,0.0,0.0,0.0,1601549.5251098487,267.86352610031435,0.0,1.0,1280223.5103311578,2615.5487955290814,,,,,,,,,,,,,,,,,5.0,16243.107769423557
