time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5110.0,-33.94568636143021,4.7136496692211525,34.85351630712838,23.3272768202238,6.012629472549253,-29.94985477802208,-43.32578826053066,2.016797892586089,-5.286566486255367,-5.286566486206461,39.7069631252441,41100.899519686835,25750.556600226104,25750.556600226104,66851.45611991294,73646.34572024446,73648.3684799954,25750.556600226104,99398.92508022151,99398.92508022151,99398.92508022151,125249.47925308449,123342.39033013905,1907.0889229454287,0.0,90642.26761725637,58097.01357994121,36161.39337479462,25850.554172862983,62011.947547657604,19704.773923650842,1450.0,0.0,0.8865206608208176,2.854375852056864,0.001494314320929203,1.0,1.0,-5.286566486255367,350711.9516556425,1541937.0810231187,4.396591201822281,1541937.0810231187,4.396591201822281,0.7622573114636061,0.09138589894668606,4.232342063322798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232342063322798,1.2824725891434938,1.282669829219043,3.3001423181678993,6992.605565974807,16243.107769423557,6465.433061680052,0.00018827248487110216,21416.57414762299,2183.882788477512,19325.612088142163,1970.6639972000798,0.9023671085268836,0.9023671085268836,37691.961412896875,35405.22815468563,1.0813758728876517,0.8,4549.020432771493,4273.035954225843,1.0813758728876517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558744024769797,4.7136496692211525,-2.607048724588685,7.320698393809837,3.5,3.5,1.0,0.6,0.00015378871192459813,1.0001038540888918,0.00015377274199658168,202.22933425478945,0.0,6.258209229522477e-07,1.77357649564667,0.015966579844616597,5.3830106993288765e-05,9.995860493130937e-05,0.00042305900824184627,0.09138589964858959,0.09138589964858959,0.09138589964858959,0.09138159425369873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513805.4069492628,587.0687926161706,0.0,0.09138589964858959,0.09138589894668606,0.09138589894668606,0.375,0.375,0.5,4.255704308272804,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,25850.554172862983,19704.773923650842,0.7622573114636061,1.1365961232106496,3.845058858537508,1.0780415510823307,0.6627900129745135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74788358533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18395130087373,259.18395130087373,-13.966048699126247,241.20305419631507,277.16484840915575,152957.65038113133,152975.47455746128,-17.82417632995832,0.0,nan,277.16484840915575,4.014848409155775,269.97248956397533,-3.1775104360246473,262.7801307211047,-10.369869278895294,255.58777187817418,-17.562228121825797,248.39541303651723,-24.75458696348275,241.20305419631507,-31.946945803684912,1.0,1.0,26022.012520719443,26022.012520719443,276.48123702269686,3.3312370226968824,276.48123702269686,276.48123702269686,73647.75849374647,73648.3684799954,-0.6099862489354564,0.0,8546.071908451686,8546.071908451686,0.8659019517060293,4253.5037736394115,276.48123702269686,3.3312370226968824,1.0,0.002,0.31374991739714964,0.004321931913308237,0.0004858574651661307,0.0015141425349096543,0.24292873258306533,0.24292873258306533,0.0,7.578486449499877e-14,0.9999526540510929,0.9999526540510929,0.0,0.09138157219458369,4.326752102358834e-06,0.0,0.0,0.0,1601549.4181927831,267.8634335137446,0.0,1.0,1280223.8285770537,2615.5474953723137,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5115.0,-33.946597907306,4.713645921496704,34.8535060798093,23.327421268355124,6.0127681310037975,-29.950706837485654,-43.3266093377955,2.0169463427115453,-5.286559886648774,-5.286559886678362,39.70699219235783,41100.35262646815,25750.529956050792,25750.529956050792,66850.88258251894,73646.29404507711,73648.28175923928,25750.529956050792,99398.81171529007,99398.81171529007,99398.81171529007,125249.37885749986,123342.58678222261,1906.7920752772477,0.0,90642.15668453125,58096.69129024626,36161.62821587221,25850.567142209802,62012.19535808201,19704.78592434112,1450.0,0.0,0.8865205888945393,2.854376547465239,0.001494314320929203,1.0,1.0,-5.286559886648774,350712.04208836704,1541938.3266299006,4.396593619791894,1541938.3266299006,4.396593619791894,0.762257393268807,0.09138511850077477,4.232337803261588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232337803261588,1.2824719301833127,1.2826691496754654,3.300140692090337,6992.602120511578,16243.107769423557,6465.4370673962885,0.00018827336779872337,21416.569493739185,2183.882313913435,19325.624061496055,1970.6652181423888,0.9023678636835658,0.9023678636835658,37691.93106183801,35405.22815468563,1.0813747844294552,0.8,4549.016769720227,4273.035954225843,1.0813747844294552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558738273121296,4.713645921496704,-2.6070448975653546,7.320690819062059,3.5,3.5,1.0,0.6,0.00015377274199658168,1.000098022777222,0.0001537576702427253,202.23010980098573,0.0,6.459175821726811e-07,1.8305304278773782,0.01596980943252746,5.382496027540708e-05,9.99477817211746e-05,0.00042301277493066484,0.09138586106288742,0.09138586106288742,0.09138586106288742,0.0913816091028086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513808.6205590849,587.0677275615075,0.0,0.09138586106288742,0.09138511850077477,0.09138511850077477,0.375,0.375,0.5,4.255074701316336,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,25850.567142209802,19704.78592434112,0.762257393268807,1.1365736183424455,3.8450538997587,1.0780279942759083,0.6627785452383854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.804837517564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1834955642742,259.1834955642742,-13.966504435725767,241.202167316555,277.1648238757638,152962.80398566034,152978.05369459468,-15.249708934308757,0.0,nan,277.1648238757638,4.0148238757637955,269.9722925112779,-3.177707488722092,262.77976118270004,-10.370238817299935,255.58722988459922,-17.562770115400753,248.3946986147493,-24.755301385250675,241.202167316555,-31.94783268344497,1.0,1.0,26022.012520719443,26022.012520719443,276.48123347478446,3.331233474784483,276.48123347478446,276.48123347478446,73648.2525157938,73648.28175923928,-0.029243445475003682,0.0,8546.071908451686,8546.071908451686,0.8659022228982665,4253.499492277896,276.48123347478446,3.331233474784483,1.0,0.002,0.3137674116301979,0.004321860736810395,0.0004858845624969469,0.0015141172301036394,0.24294228124847342,0.24294228124847342,0.0,1.7926005861992889e-09,0.9999614450825003,0.9999614450825003,0.0,0.09138159515507027,3.5233457044987114e-06,0.0,0.0,0.0,1601549.425813877,267.8634401133512,0.0,1.0,1280223.805892371,2615.5475880479353,,,,,,,,,,,,,,,,,7.0,16243.107769423557
5120.0,-33.947464122185046,4.713653625914265,34.85349208811403,23.32736779879781,6.012731642329647,-29.951422986982276,-43.32729644430799,2.016890991091083,-5.286636779942171,-5.286636779941519,39.70648037246332,41099.484038002585,25750.74779507864,25750.74779507864,66850.23183308123,73646.24638966314,73648.3979158831,25750.74779507864,99399.14571096175,99399.14571096175,99399.14571096175,125249.49809257145,123342.93264656911,1906.5654460023416,0.0,90642.19493655923,58096.45763386841,36161.93033632313,25850.352381609693,62012.28271793282,19704.585179377853,1450.0,0.0,0.8865220562738146,2.854368445135812,0.001494314320929203,1.0,1.0,-5.286636779942171,350710.9884403037,1541916.3938314314,4.396544290467502,1541916.3938314314,4.396544290467502,0.7622559603247797,0.0913829638241351,4.232339334667655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232339334667655,1.2824722192317308,1.2826694194382215,3.300141142396871,6992.603074657088,16243.107769423557,6465.435958105756,0.0001882731232914508,21416.57078252137,2183.882445332644,19325.62074575242,1970.6648800306345,0.9023676545604852,0.9023676545604852,37691.941972432105,35405.22815468563,1.0813751757082195,0.8,4549.018086513348,4273.035954225843,1.0813751757082195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785297790051,4.713653625914265,-2.607099123219677,7.320752749133942,3.5,3.5,1.0,0.6,0.0001537576702427253,1.0000931485865687,0.00015374334926704673,202.2308467844895,0.0,6.09592487453641e-07,1.7275851094436185,0.015972857394964728,5.382065366980036e-05,9.993701657292495e-05,0.0004229673662309236,0.09138507206295961,0.09138507206295961,0.09138507206295961,0.0913815009657791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513808.0815231055,587.0678802472294,0.0,0.09138507206295961,0.0913829638241351,0.0913829638241351,0.375,0.375,0.5,4.254672234770369,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,25850.352381609693,19704.585179377853,0.7622559603247797,1.1365401032455364,3.845092427268195,1.0780159817233974,0.6627636048320692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70189219913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18304240336573,259.18304240336573,-13.966957596634245,241.2013139340545,277.16477104108174,152966.06926050177,152981.2517540104,-15.18249350861397,0.0,nan,277.16477104108174,4.014771041081758,269.97207941359875,-3.1779205864012283,262.779388040565,-10.370611959434996,255.58669667525072,-17.563303324749256,248.39400531564368,-24.755994684356295,241.2013139340545,-31.94868606594548,1.0,1.0,26022.012520719443,26022.012520719443,276.4811701733381,3.331170173338137,276.4811701733381,276.4811701733381,73648.30708452319,73648.3979158831,-0.09083135992113966,0.0,8546.071908451686,8546.071908451686,0.8659021254101283,4253.501031340993,276.4811701733381,3.331170173338137,1.0,0.002,0.3137746265709521,0.004321855367248114,0.00048589565789242334,0.0015141196468604348,0.24294782894621167,0.24294782894621167,0.0,1.5304752858276427e-08,0.9999839808589821,0.9999839808589821,0.0,0.09138149994755097,1.4638765841322742e-06,0.0,0.0,0.0,1601549.3370189993,267.8633632200578,0.0,1.0,1280224.0701959736,2615.546508266793,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5125.0,-33.94834849932365,4.7136839436506754,34.85349103093792,23.328326444048457,6.013683532835543,-29.952139687198876,-43.327987113129325,2.0178748022333965,-5.28633889596432,-5.286338896007409,39.70649863707949,41098.276632397916,25750.058812119565,25750.058812119565,66848.33544451748,73645.809866394,73650.40556642514,25750.058812119565,99400.4643785447,99400.4643785447,99400.4643785447,125250.92657766753,123344.475106783,1906.4514708845365,0.0,90641.51527614852,58095.85964711104,36161.83958781942,25850.462199122838,62012.30178694226,19704.671660354743,1450.0,0.0,0.8865235120161262,2.8543998335936287,0.001494314320929203,1.0,1.0,-5.28633889596432,350715.07027795695,1541917.1765132316,4.396495352455756,1541917.1765132316,4.396495352455756,0.7622560675539243,0.09138329000102695,4.232312710401113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232312710401113,1.282467663515721,1.2826648446545548,3.300132105318562,6992.5839261725705,16243.107769423557,6465.458219454709,0.00018827803021497142,21416.54491961159,2183.8798080498023,19325.687286414173,1970.6716652897956,0.9023718512465204,0.9023718512465204,37691.75228614063,35405.22815468563,1.0813683731296375,0.8,4548.995193387509,4273.035954225843,1.0813683731296375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636567804661,4.7136839436506754,-2.6068729325737925,7.320556876224468,3.5,3.5,1.0,0.6,0.00015374334926704673,1.0000951024550437,0.00015372872928748075,202.23159922570323,0.0,5.792286076516777e-07,1.6415338740848546,0.015975753538002985,5.381632505798605e-05,9.992702420906068e-05,0.0004229224146725673,0.09138490911580048,0.09138490911580048,0.09138490911580048,0.09138265591271622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513809.4933916709,587.0674126063361,0.0,0.09138490911580048,0.09138329000102695,0.09138329000102695,0.375,0.375,0.5,4.2544011297779,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,25850.462199122838,19704.671660354743,0.7622560675539243,1.1365095664613605,3.8450325534947796,1.077985069384951,0.6627439306091336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61584096377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18284469253956,259.18284469253956,-13.967155307460416,241.20049268637914,277.1651966790557,152976.43632268146,152983.0190079421,-6.582685260602931,0.0,nan,277.1651966790557,4.015196679055748,269.9722558291725,-3.1777441708274523,262.7793151520714,-10.370684847928601,255.5863743134275,-17.563625686572465,248.39343349513098,-24.756566504869,241.20049268637914,-31.949507313620842,1.0,1.0,26022.012520719443,26022.012520719443,276.4817029781299,3.331702978129897,276.4817029781299,276.4817029781299,73649.55635506514,73650.40556642514,-0.8492113599932054,0.0,8546.071908451686,8546.071908451686,0.8659038202905147,4253.474273953119,276.4817029781299,3.331702978129897,1.0,0.002,0.31377770803658583,0.004321851526915137,0.0004859007291656822,0.0015141016514089842,0.24295036458284108,0.24295036458284108,0.0,2.380574666213664e-09,0.9999930538903296,0.9999930538903296,0.0,0.09138265524267256,6.347583543934019e-07,0.0,0.0,0.0,1601549.6810091417,267.86366110403566,0.0,1.0,1280223.0462853708,2615.550691336088,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5130.0,-33.94926190319936,4.713667447284157,34.85348352002342,23.326965257897996,6.012667872363568,-29.953068925661764,-43.328875734563894,2.0164748841003908,-5.286486299354863,-5.286486299340224,39.706926682734306,41098.43246935402,25750.39589755778,25750.39589755778,66848.8283669118,73645.01362663486,73648.21041225555,25750.39589755778,99398.60630981333,99398.60630981333,99398.60630981333,125249.17484136688,123342.91791113104,1906.2569302358465,0.0,90642.5088561886,58096.1093172259,36162.66615440299,25850.568531553552,62013.234685956544,19704.78265209973,1450.0,0.0,0.8865212030209569,2.854384301454936,0.001494314320929203,1.0,1.0,-5.286486299354863,350713.05043753854,1541935.5193611064,4.396572974508466,1541935.5193611064,4.396572974508466,0.7622572257181812,0.09138556860871466,4.232351525456948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232351525456948,1.282474218249973,1.282671381645883,3.300145504080613,6992.612316541549,16243.107769423557,6465.425213292626,0.00018827075497905368,21416.5832660609,2183.8837182994093,19325.588628786933,1970.6616050115924,0.9023656289475647,0.9023656289475646,37692.02882641123,35405.22815468563,1.0813782904908187,0.8,4549.028568868494,4273.035954225843,1.0813782904908187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558709334063449,4.713667447284157,-2.6069852599106627,7.32065270719482,3.5,3.5,1.0,0.6,0.00015372872928748075,1.0000982247655492,0.0001537136308021335,202.23237636869965,0.0,5.913243696550557e-07,1.6758132636024279,0.01597871015985126,5.3810756296592784e-05,9.991797299088796e-05,0.00042288798540855076,0.09138556887699087,0.09138556887699087,0.09138556887699087,0.09138192064705325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513814.2557857402,587.0658539625741,0.0,0.09138556887699087,0.09138556860871466,0.09138556860871466,0.375,0.375,0.5,4.253853916476883,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,25850.568531553552,19704.78265209973,0.7622572257181812,1.1364878987040636,3.844998975665439,1.0779768013302862,0.6627364735524937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65012035329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1822437936071,259.1822437936071,-13.967756206392892,241.19962000174502,277.16486757616525,152970.69275540014,152990.7856570651,-20.09290166496104,0.0,nan,277.16486757616525,4.014867576165273,269.97181803695617,-3.178181963043812,262.7787685795939,-10.371231420406104,255.58571904571372,-17.56428095428626,248.39266952146872,-24.75733047853126,241.19962000174502,-31.95037999825496,1.0,1.0,26022.012520719443,26022.012520719443,276.48129871361067,3.3312987136106926,276.48129871361067,276.48129871361067,73646.49717640498,73648.21041225555,-1.7132358505623415,0.0,8546.071908451686,8546.071908451686,0.8659013493537999,4253.513283084232,276.48129871361067,3.3312987136106926,1.0,0.002,0.31379605822193424,0.0043217405339341765,0.000485928997163391,0.0015140710053101309,0.24296449858169547,0.24296449858169547,0.0,2.4735218213944865e-12,0.999959840108907,0.999959840108907,0.0,0.09138189857423187,3.6700344827943195e-06,0.0,0.0,0.0,1601549.5107909718,267.8635137006451,0.0,1.0,1280223.5529522959,2615.548621405311,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5135.0,-33.95016573554101,4.713628123863953,34.853469850211624,23.326524963509314,6.012363972050687,-29.953910546187597,-43.32968354048205,2.0160221273848675,-5.286610213995857,-5.28661021400143,39.70683714611452,41098.02461749365,25750.61372000336,25750.61372000336,66848.638337497,73644.64759755506,73647.18857250943,25750.61372000336,99397.80229251279,99397.80229251279,99397.80229251279,125248.29502014542,123342.30715765386,1905.9878624915636,0.0,90642.82537773775,58096.01355961794,36163.12424235535,25850.49272763264,62013.61696998799,19704.71784699849,1450.0,0.0,0.8865208952703858,2.8543712444162836,0.001494314320929203,1.0,1.0,-5.286610213995857,350711.35246602836,1541931.682476225,4.3965833202550355,1541931.682476225,4.3965833202550355,0.7622569540400024,0.0913855004443125,4.232363944176909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232363944176909,1.2824763595522686,1.2826735039129167,3.3001496773433625,6992.621159184538,16243.107769423557,6465.4149323255615,0.000188268488963846,21416.595210921907,2183.8849363362524,19325.557898288374,1970.6584713728312,0.9023636907715771,0.9023636907715771,37692.11730424406,35405.22815468563,1.0813814635103756,0.8,4549.039247205579,4273.035954225843,1.0813814635103756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756355152609,4.713628123863953,-2.60708650868853,7.320714632552483,3.5,3.5,1.0,0.6,0.0001537136308021335,1.0000971961566536,0.0001536986918800001,202.23314537344075,0.0,6.10680514268747e-07,1.730668577437629,0.015981763562422605,5.380569444801125e-05,9.990793635412224e-05,0.00042284674756230844,0.09138542224130394,0.09138542224130394,0.09138542224130394,0.09138147090887097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513816.74246488,587.0650240843019,0.0,0.09138542224130394,0.0913855004443125,0.0913855004443125,0.375,0.375,0.5,4.2532544528464555,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,25850.49272763264,19704.71784699849,0.7622569540400024,1.1364622243937208,3.8450045175081238,1.077967091805804,0.6627258112905006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.704975667126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18164114887395,259.18164114887395,-13.968358851126027,241.19874700527052,277.1645353346863,152973.41558756633,152993.55387562397,-20.138288057650062,0.0,nan,277.1645353346863,4.014535334686343,269.9713776308434,-3.178622369156585,262.7782199775796,-10.371780022420353,255.58506230105252,-17.56493769894746,248.39190464381142,-24.758095356188562,241.19874700527052,-31.951252994729458,1.0,1.0,26022.012520719443,26022.012520719443,276.48105523059604,3.331055230596064,276.48105523059604,276.48105523059604,73645.9211513912,73647.18857250943,-1.267421118231141,0.0,8546.071908451686,8546.071908451686,0.8659005587875582,4253.525763897794,276.48105523059604,3.331055230596064,1.0,0.002,0.3138164212411282,0.004321626566386172,0.00048596040573424917,0.00151403800390434,0.24298020286712457,0.24298020286712457,0.0,-1.5903614107061481e-09,0.999955655692154,0.999955655692154,0.0,0.09138144801754813,4.052426764358328e-06,0.0,0.0,0.0,1601549.3676968478,267.8633897860041,0.0,1.0,1280223.9788814445,2615.5468813214256,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5140.0,-33.95105339001277,4.713600838129201,34.85345590595909,23.326505964528792,6.012339649972854,-29.95471408601301,-43.330455374065764,2.016000346044987,-5.286653475642481,-5.286653475653414,39.70683690431435,41097.42628204149,25750.65485799023,25750.65485799023,66848.08114003172,73644.69265636854,73646.6863655021,25750.65485799023,99397.34122349233,99397.34122349233,99397.34122349233,125247.81888818946,123342.1056655405,1905.7132226489564,0.0,90642.8648305579,58095.77496826558,36163.4331803248,25850.47766469713,62013.91084502193,19704.7061352242,1450.0,0.0,0.886520675088018,2.854366685894224,0.001494314320929203,1.0,1.0,-5.286653475642481,350710.7596639533,1541931.6721132307,4.396590722197091,1541931.6721132307,4.396590722197091,0.7622569451447336,0.09138536776942299,4.232365356157905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232365356157905,1.2824764918664335,1.2826736170876074,3.3001504378442004,6992.622770594555,16243.107769423557,6465.413058773498,0.00018826807602275217,21416.59738771761,2183.8851583076394,19325.55229811588,1970.6579003141624,0.9023633375672951,0.9023633375672951,37692.1273639747,35405.22815468563,1.081381824275682,0.8,4549.040461308495,4273.035954225843,1.081381824275682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765235564101,4.713600838129201,-2.6071254896576446,7.320726327786845,3.5,3.5,1.0,0.6,0.0001536986918800001,1.000095457053126,0.00015368402165618025,202.23390061884996,0.0,6.042290423054873e-07,1.712385105893751,0.01598478470763413,5.380085841988848e-05,9.98978334601116e-05,0.0004228041294918083,0.09138536776314048,0.09138536776314048,0.09138536776314048,0.09138130227365447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513819.7162844846,587.0640371020506,0.0,0.09138536776314048,0.09138536776942299,0.09138536776942299,0.375,0.375,0.5,4.2526446281463794,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,25850.47766469713,19704.7061352242,0.7622569451447336,1.1364359704764175,3.8450100924091886,1.0779529984343479,0.6627130223208705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68669219558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1811158757727,259.1811158757727,-13.968884124227259,241.19788871933142,277.16434305220577,152978.05869613317,152995.62281634196,-17.564120208761945,0.0,nan,277.16434305220577,4.014343052205788,269.9710521676542,-3.1789478323457843,262.7777613070491,-10.372238692950873,255.58447043543822,-17.565529564561757,248.39117957295764,-24.758820427042338,241.19788871933142,-31.95211128066856,1.0,1.0,26022.012520719443,26022.012520719443,276.4809532042844,3.3309532042844125,276.4809532042844,276.4809532042844,73646.24387645512,73646.6863655021,-0.44248904698179103,0.0,8546.071908451686,8546.071908451686,0.8659004689019235,4253.527182938694,276.4809532042844,3.3309532042844125,1.0,0.002,0.3138368412551974,0.004321534068899928,0.0004859919836460246,0.0015140080162680356,0.2429959918230123,0.2429959918230123,0.0,-8.5939935723367e-14,0.9999553100998517,0.9999553100998517,0.0,0.09138128376646236,4.084002960628984e-06,0.0,0.0,0.0,1601549.317739119,267.8633465243575,0.0,1.0,1280224.1275837147,2615.54627381603,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5145.0,-33.95193690488858,4.7135729471932555,34.8534415001121,23.326368850562744,6.01228162292505,-29.955515052057184,-43.3312229468487,2.0158597697111973,-5.286687005651572,-5.286687005654937,39.70680561073775,41096.848845544424,25750.66937858409,25750.66937858409,66847.51822412852,73644.41644721833,73646.27703488515,25750.66937858409,99396.94641346924,99396.94641346924,99396.94641346924,125247.40096902323,123341.96278855253,1905.4381804707148,0.0,90642.95361217801,58095.561682167136,36163.76881112319,25850.454555553995,62014.223366677186,19704.686113580254,1450.0,0.0,0.8865206174958574,2.8543631528083626,0.001494314320929203,1.0,1.0,-5.286687005651572,350710.30021229695,1541930.3311007116,4.396592658291839,1541930.3311007116,4.396592658291839,0.7622568520500806,0.0913852606357684,4.232368925155325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232368925155325,1.2824771772993109,1.2826742838106335,3.3001514569389907,6992.624929934127,16243.107769423557,6465.410548139106,0.00018826752266823223,21416.60030472213,2183.8854557593195,19325.54479366167,1970.6571350727995,0.9023628642591137,0.9023628642591137,37692.1527914759,35405.22815468563,1.0813827361650432,0.8,4549.04353013851,4273.035954225843,1.0813827361650432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768370108554,4.7135729471932555,-2.6071575086941907,7.320730455887446,3.5,3.5,1.0,0.6,0.00015368402165618025,1.000095012566918,0.0001536694211300219,202.23465234730529,0.0,5.933633172072848e-07,1.681591640965445,0.015987751524220165,5.3796049487383393e-05,9.988797216879685e-05,0.00042276274940399576,0.09138526070093729,0.09138526070093729,0.09138526070093729,0.09138118322694291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513822.5470281659,587.063096012252,0.0,0.09138526070093729,0.0913852606357684,0.0913852606357684,0.375,0.375,0.5,4.252033011433981,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,25850.454555553995,19704.686113580254,0.7622568520500806,1.136409456110225,3.8450034065047918,1.0779384888668697,0.66270037121238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.655898730656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18061928799256,259.18061928799256,-13.969380712007421,241.19703887836476,277.16419970705317,152981.82740984863,152998.4323471117,-16.60493726309245,0.0,nan,277.16419970705317,4.014199707053194,269.9707675328593,-3.1792324671406504,262.7773353699037,-10.372664630096267,255.58390320180433,-17.566096798195645,248.39047103796986,-24.759528962030117,241.19703887836476,-31.952961121635212,1.0,1.0,26022.012520719443,26022.012520719443,276.4808717773518,3.330871777351831,276.4808717773518,276.4808717773518,73646.08155312775,73646.27703488515,-0.1954817574005574,0.0,8546.071908451686,8546.071908451686,0.865900241702265,4253.530769781101,276.4808717773518,3.330871777351831,1.0,0.002,0.3138573239567407,0.004321438281484302,0.00048602366841274234,0.0015139763320393962,0.24301183420637115,0.24301183420637115,0.0,4.52138326778595e-13,0.9999551728567939,0.9999551728567939,0.0,0.09138116409560296,4.096540165444825e-06,0.0,0.0,0.0,1601549.2790192822,267.8633129943484,0.0,1.0,1280224.242835621,2615.5458029682486,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5150.0,-33.952740519707014,4.713609876146997,34.853434273246044,23.327005106862657,6.012713771557989,-29.95619330486245,-43.331877783033974,2.016512581177701,-5.286596547656927,-5.286596547637617,39.706848483484336,41095.93310211869,25750.53154124538,25750.53154124538,66846.46464336407,73644.97553889093,73646.76951685455,25750.53154124538,99397.30105809993,99397.30105809993,99397.30105809993,125247.80268362802,123342.58047695267,1905.222206675344,0.0,90642.50278266562,58095.091906089285,36163.78986286259,25850.501625528086,62014.29148839068,19704.725508809883,1450.0,0.0,0.8865209238960177,2.8543726844529527,0.001494314320929203,1.0,1.0,-5.286596547656927,350711.5397321541,1541932.1683116849,4.396582357938069,1541932.1683116849,4.396582357938069,0.762256988055927,0.09138468741572324,4.232351274695648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232351274695648,1.2824741648198783,1.2826712521424346,3.3001454460410717,6992.612193562724,16243.107769423557,6465.425356272692,0.00018827078649351816,21416.583099942192,2183.883701360015,19325.589056163917,1970.6616485919164,0.9023656559022284,0.9023656559022284,37692.027039848435,35405.22815468563,1.0813782264205674,0.8,4549.028353249292,4273.035954225843,1.0813782264205674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558738615315488,4.713609876146997,-2.6070813935745036,7.3206912697215,3.5,3.5,1.0,0.6,0.0001536694211300219,1.0000864204071307,0.00015365614210366318,202.23533609817872,0.0,5.905464663441454e-07,1.673608685619308,0.015990704256551885,5.379194717723405e-05,9.987747395278786e-05,0.00042271655419746305,0.09138522065912816,0.09138522065912816,0.09138522065912816,0.09138151996172318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513824.9912677605,587.0622869947763,0.0,0.09138522065912816,0.09138468741572324,0.09138468741572324,0.375,0.375,0.5,4.25157495353673,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,25850.501625528086,19704.725508809883,0.762256988055927,1.1363834724723092,3.845012701106755,1.0779203154466095,0.6626848765951314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.647915775306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18028746128556,259.18028746128556,-13.969712538714418,241.1962459051494,277.16432918884516,152988.63402808568,152999.81108880218,-11.177060716523473,0.0,nan,277.16432918884516,4.014329188845181,269.9707124366015,-3.179287563398475,262.77709574158285,-10.372904258417122,255.58347901870346,-17.56652098129652,248.38986247683107,-24.760137523168908,241.1962459051494,-31.95375409485058,1.0,1.0,26022.012520719443,26022.012520719443,276.4810198620747,3.3310198620746974,276.4810198620747,276.4810198620747,73647.66798371323,73646.76951685455,0.8984668586781481,0.0,8546.071908451686,8546.071908451686,0.8659013653170727,4253.513031069127,276.4810198620747,3.3310198620746974,1.0,0.002,0.31387292965346636,0.00432145114538917,0.0004860479255770286,0.0015139757831343623,0.24302396278851432,0.24302396278851432,0.0,2.3708711390825477e-08,0.9999653609767258,0.9999653609767258,0.0,0.09138152193940895,3.1654763142953797e-06,0.0,0.0,0.0,1601549.3834784713,267.86340345234305,0.0,1.0,1280223.9319064457,2615.54707323223,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5155.0,-33.9530320785059,4.713662423893497,34.8534328495918,23.327065631188475,6.012857552393696,-29.9563523182945,-43.33204297637565,2.0165744188153556,-5.286500946800061,-5.286500946789191,39.7067772081489,41095.332717493264,25750.42067950792,25750.42067950792,66845.75339700119,73644.59014340477,73647.44342455546,25750.42067950792,99397.86410406338,99397.86410406338,99397.86410406338,125248.37261860471,123343.16460659522,1905.2080120094886,0.0,90642.45871575802,58094.94627300346,36163.90271417174,25850.508514541325,62014.41122871306,19704.72612393429,1450.0,0.0,0.8865216714636416,2.8543827580330894,0.001494314320929203,1.0,1.0,-5.286500946800061,350712.84972690284,1541929.1139754776,4.396557226734535,1541929.1139754776,4.396557226734535,0.7622568087142296,0.09138458428386444,4.23234958338245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23234958338245,1.2824739039870932,1.282670974238674,3.3001447984434344,6992.610821381042,16243.107769423557,6465.426951621526,0.00018827113812765528,21416.581246419042,2183.8835123532544,19325.593824768344,1970.6621348542412,0.9023659566579834,0.9023659566579834,37692.01498999318,35405.22815468563,1.0813777942850598,0.8,4549.026898959418,4273.035954225843,1.0813777942850598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558714683715475,4.713662423893497,-2.606997328631853,7.3206597525253505,3.5,3.5,1.0,0.6,0.00015365614210366318,1.0000313533931275,0.000153651324613278,202.23558417029386,0.0,5.370976717427893e-07,1.5221348017190648,0.0159933897449106,5.3790912346863244e-05,9.986522975679994e-05,0.00042266456355558485,0.09138505865460378,0.09138505865460378,0.09138505865460378,0.09138191952173166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513824.77115415176,587.0623563975466,0.0,0.09138505865460378,0.09138458428386444,0.09138458428386444,0.375,0.375,0.5,4.251548638828258,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,25850.508514541325,19704.72612393429,0.7622568087142296,1.1363633245642213,3.844992479238906,1.0779067650980323,0.662673915679552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49644189141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.180107714018,259.180107714018,-13.969892285981985,241.19577678552886,277.1644391904112,152992.20593745337,152999.45000143076,-7.244063977377442,0.0,nan,277.1644391904112,4.014439190411224,269.9707078426734,-3.1792921573265858,262.776973792277,-10.373026207723,255.58324050291927,-17.56675949708071,248.3895081702982,-24.760491829701778,241.19577678552886,-31.954223214471114,1.0,1.0,26022.012520719443,26022.012520719443,276.48119431876563,3.331194318765654,276.48119431876563,276.48119431876563,73647.22808367132,73647.44342455546,-0.21534088414045982,0.0,8546.071908451686,8546.071908451686,0.8659014729847794,4253.511331299363,276.48119431876563,3.331194318765654,1.0,0.002,0.313879394101674,0.004321465428250575,0.0004860580322392888,0.0015139754439033855,0.2430290161196444,0.2430290161196444,0.0,3.34761426743109e-08,0.9999708742755726,0.9999708742755726,0.0,0.09138192264164567,2.6616422187616174e-06,0.0,0.0,0.0,1601549.4938764109,267.8634990531999,0.0,1.0,1280223.6032996606,2615.5484157169312,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5160.0,-33.9533838455531,4.713716313737683,34.853432623728715,23.327191674057417,6.0130304729818524,-29.956569358751178,-43.3322548988275,2.0167025168694552,-5.286419656746659,-5.28641965672107,39.706703580199665,41094.65464268196,25750.350123931286,25750.350123931286,66845.00476661325,73644.33848654444,73648.00080492818,25750.350123931286,99398.35092885947,99398.35092885947,99398.35092885947,125248.86051384454,123343.66890133676,1905.1916125077792,0.0,90642.38566889697,58094.84117388838,36163.93832778732,25850.509584985073,62014.44791277239,19704.72206490514,1450.0,0.0,0.8865223544530025,2.8543913236883234,0.001494314320929203,1.0,1.0,-5.286419656746659,350713.9636272957,1541925.9588284292,4.396534266502821,1541925.9588284292,4.396534266502821,0.7622566201306287,0.0913844836016477,4.232346623515929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232346623515929,1.282473316889807,1.2826703808725475,3.3001440012646923,6992.6091322549455,16243.107769423557,6465.428915451213,0.00018827157098132055,21416.578964791355,2183.88327969198,19325.599694786695,1970.6627334295297,0.9023663268796474,0.9023663268796474,37691.99390225667,35405.22815468563,1.081377038030439,0.8,4549.024353893025,4273.035954225843,1.081377038030439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558699452961588,4.713716313737683,-2.606923380343706,7.320639694081389,3.5,3.5,1.0,0.6,0.000153651324613278,1.0000378282384983,0.00015364551247418792,202.2358834711996,0.0,1.9485359645639186e-07,0.5522150923574145,0.01599436401289288,5.37895848155596e-05,9.986173979771839e-05,0.00042264949725129975,0.09138489995762368,0.09138489995762368,0.09138489995762368,0.09138226414993837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513824.5641110093,587.0624213418974,0.0,0.09138489995762368,0.0913844836016477,0.0913844836016477,0.375,0.375,0.5,4.251517287055091,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,25850.509584985073,19704.72206490514,0.7622566201306287,1.1363434554666858,3.8449798555695716,1.077894055601936,0.662662589538561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.526522182045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17996738166613,259.17996738166613,-13.970032618333846,241.19536411280902,277.16457080504273,152995.05325157242,153000.4058678453,-5.352616272849314,0.0,nan,277.16457080504273,4.0145708050427515,269.9707313289169,-3.1792686710830935,262.7768880506898,-10.373111949310157,255.58304566379323,-17.56695433620675,248.3892043287449,-24.760795671255067,241.19536411280902,-31.95463588719096,1.0,1.0,26022.012520719443,26022.012520719443,276.4813408294847,3.3313408294847022,276.4813408294847,276.4813408294847,73647.11721926159,73648.00080492818,-0.8835856665828032,0.0,8546.071908451686,8546.071908451686,0.8659016614076208,4253.508356633509,276.4813408294847,3.3313408294847022,1.0,0.002,0.3138858052623606,0.004321475045650148,0.00048606804199518926,0.0015139742699956126,0.24303402099759464,0.24303402099759464,0.0,4.23119908016939e-08,0.9999757364302296,0.9999757364302296,0.0,0.09138226628785391,2.21731379379748e-06,0.0,0.0,0.0,1601549.5877484183,267.8635803432533,0.0,1.0,1280223.3238829593,2615.5495572420664,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5165.0,-33.95418543408474,4.713711635769876,34.85342348544153,23.326576582063012,6.012590436869776,-29.957492690683612,-43.33312382278962,2.0160704465216037,-5.286551361701356,-5.2865513616604165,39.706456890244375,41095.01512663642,25750.677218383,25750.677218383,66845.69234501942,73643.89451717878,73647.07781717321,25750.677218383,99397.75503555621,99397.75503555621,99397.75503555621,125248.12834990102,123343.08072404334,1905.0476258576857,0.0,90642.82786500383,58094.842615289366,36164.42805523829,25850.373314344804,62014.801369583096,19704.599873102736,1450.0,0.0,0.8865225780951111,2.854377445749281,0.001494314320929203,1.0,1.0,-5.286551361701356,350712.15890357643,1541915.3875640961,4.396526748272862,1541915.3875640961,4.396526748272862,0.7622559114907762,0.09138450639759958,4.232363939140216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232363939140216,1.282476274777636,1.282673331760565,3.3001498915635303,6992.621613091368,16243.107769423557,6465.414404578823,0.0001882683726453932,21416.59582408631,2183.8849988616207,19325.556320818057,1970.6583105156255,0.9023635912801533,0.9023635912801533,37692.117268359885,35405.22815468563,1.0813814622234856,0.8,4549.03924287474,4273.035954225843,1.0813814622234856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770062477227,4.713711635769876,-2.6070210489161227,7.320732684685998,3.5,3.5,1.0,0.6,0.00015364551247418792,1.0000862035300742,0.00015363226883028145,202.23656550564732,0.0,2.3508461674794515e-07,0.6662298038636766,0.015995539435976622,5.378414199175022e-05,9.98613704824377e-05,0.00042264966334299044,0.09138455333521171,0.09138455333521171,0.09138455333521171,0.09138184290574244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513824.92692114145,587.0622882956121,0.0,0.09138455333521171,0.09138450639759958,0.09138450639759958,0.375,0.375,0.5,4.251195677928109,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,25850.373314344804,19704.599873102736,0.7622559114907762,1.136338035371859,3.844995603232007,1.0778989994121915,0.6626646255258769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64053689355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17956475060987,259.17956475060987,-13.970435249390107,241.19472762818486,277.16440202800857,152993.01020066088,153006.46899584742,-13.458795186547487,0.0,nan,277.16440202800857,4.01440202800859,269.9704679848706,-3.179532015129382,262.77653215769595,-10.373467842304024,255.58259677986626,-17.567403220133713,248.38866192503295,-24.76133807496703,241.19472762818486,-31.955272371815113,1.0,1.0,26022.012520719443,26022.012520719443,276.4811011231425,3.3311011231425027,276.4811011231425,276.4811011231425,73645.94218065063,73647.07781717321,-1.135636522580171,0.0,8546.071908451686,8546.071908451686,0.8659005591081903,4253.525758835916,276.4811011231425,3.3311011231425027,1.0,0.002,0.3138991168767812,0.004321465979547745,0.00048608852324581557,0.0015139784547050677,0.2430442616229078,0.2430442616229078,0.0,6.69779508834234e-08,0.999970833271166,0.999970833271166,0.0,0.09138184101048186,2.665387117729375e-06,0.0,0.0,0.0,1601549.4356583154,267.8634486382986,0.0,1.0,1280223.7765897508,2615.5477077603623,,,,,,,,,,,,,,,,,8.0,16243.107769423557
5170.0,-33.95484345093755,4.713746770914365,34.853428132547464,23.327684320416324,6.013607331902226,-29.957950193832264,-43.33357148626817,2.0172092067500063,-5.286261141996022,-5.286261141981545,39.70657898395325,41093.71504916498,25750.020375706965,25750.020375706965,66843.73542487195,73643.72864912332,73648.99777639755,25750.020375706965,99399.01815210452,99399.01815210452,99399.01815210452,125249.53679962612,123344.57436583065,1904.962433795468,0.0,90642.01618610413,58094.23937756238,36164.19645393528,25850.5186475216,62014.71510145688,19704.72082604216,1450.0,0.0,0.8865236172907812,2.85440802668457,0.001494314320929203,1.0,1.0,-5.286261141996022,350716.13572936656,1541920.6195679617,4.396491813418586,1541920.6195679617,4.396491813418586,0.7622563049786755,0.09138458806639427,4.2323323058309095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2323323058309095,1.2824709946414539,1.282668033827598,3.3001388128970213,6992.598138726438,16243.107769423557,6465.441696584306,0.00018827438816094527,21416.56411554123,2183.88176548987,19325.637898448826,1970.6666291188965,0.9023687363756404,0.9023687363756404,37691.89189505791,35405.22815468563,1.081373379819712,0.8,4549.012042704803,4273.035954225843,1.081373379819712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628270579005,4.713746770914365,-2.6067991781139126,7.320545949028277,3.5,3.5,1.0,0.6,0.00015363226883028145,1.0000707635904387,0.00015362139802858874,202.2371253847832,0.0,5.356698116848683e-07,1.5180882463149166,0.015998217785035046,5.3781338086394254e-05,9.98509307438872e-05,0.0004226023199546385,0.09138456183383001,0.09138456183383001,0.09138456183383001,0.09138292906350251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513826.48061176686,587.0617788967764,0.0,0.09138456183383001,0.09138458806639427,0.09138458806639427,0.375,0.375,0.5,4.250999564647871,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,25850.5186475216,19704.72082604216,0.7622563049786755,1.1363093633646404,3.844942160739185,1.0778689431292996,0.6626445833369569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.492395336005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17946767693593,259.17946767693593,-13.970532323064049,241.19412256618898,277.16481271967,153003.4151596002,153006.60056156572,-3.1854019655338033,0.0,nan,277.16481271967,4.014812719670033,269.97067512150085,-3.1793248784991306,262.77653680664514,-10.373463193354837,255.5823984667826,-17.567601533217385,248.38826038082792,-24.76173961917206,241.19412256618898,-31.955877433810997,1.0,1.0,26022.012520719443,26022.012520719443,276.48161600267036,3.331616002670387,276.48161600267036,276.48161600267036,73647.74657606031,73648.99777639755,-1.2512003372394247,0.0,8546.071908451686,8546.071908451686,0.8659025728604937,4253.493967360064,276.48161600267036,3.331616002670387,1.0,0.002,0.3139073214139065,0.004321455273478437,0.00048610152026864236,0.001513958483857916,0.24305076013432117,0.24305076013432117,0.0,6.00041265581136e-08,0.9999818223444917,0.9999818223444917,0.0,0.09138292690883364,1.6611575606357923e-06,0.0,0.0,0.0,1601549.7707975758,267.86373885800396,0.0,1.0,1280222.7790229334,2615.551783207666,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5175.0,-33.955425155340805,4.713850453755085,34.85344262506409,23.32844295250254,6.014207087153198,-29.958295409251942,-43.33390697194261,2.017987797863206,-5.286059469220959,-5.2860594692328835,39.70676625732938,41092.37177398055,25749.76805169402,25749.76805169402,66842.13982567457,73644.03582942137,73650.10363938831,25749.76805169402,99399.87169108233,99399.87169108233,99399.87169108233,125250.5289851932,123345.59691728478,1904.9320679084205,0.0,90641.47765374927,58093.80173729131,36164.08435161996,25850.65729411087,62014.74164573083,19704.840916227593,1450.0,0.0,0.8865239671235143,2.854429277434235,0.001494314320929203,1.0,1.0,-5.286059469220959,350718.8992341459,1541928.6447043451,4.396480053032236,1541928.6447043451,4.396480053032236,0.7622568622545866,0.09138445322110415,4.232311213332111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232311213332111,1.282467388284784,1.2826644129746718,3.300131646226537,6992.582953411659,16243.107769423557,6465.459350312802,0.00018827827948981885,21416.543605824998,2183.8796740808534,19325.690666624687,1970.672009975342,0.9023720644337946,0.9023720644337946,37691.74162016959,35405.22815468563,1.0813679906240945,0.8,4548.993906117799,4273.035954225843,1.0813679906240945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573801674854,4.713850453755085,-2.6066237613675924,7.320474215122678,3.5,3.5,1.0,0.6,0.00015362139802858874,1.00006255696284,0.00015361178854164114,202.23762033520717,0.0,4.3969593699240707e-07,1.2460982854364817,0.01600041626472001,5.377923688667363e-05,9.98421611419151e-05,0.0004225630981642389,0.09138473273203075,0.09138473273203075,0.09138473273203075,0.09138364546028176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513827.70678101975,587.0613815361786,0.0,0.09138473273203075,0.09138445322110415,0.09138445322110415,0.375,0.375,0.5,4.250935912436055,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,25850.65729411087,19704.840916227593,0.7622568622545866,1.136275741822835,3.844923660945311,1.0778427524139507,0.6626226391255055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22040537513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17942925430464,259.17942925430464,-13.97057074569534,241.19356097227347,277.1652977713834,153008.0568393365,153009.47938405976,-1.422544723248297,0.0,nan,277.1652977713834,4.015297771383416,269.9709504669549,-3.179049533045088,262.7766029071827,-10.3733970928173,255.58225530499453,-17.567744695005445,248.38790810303874,-24.762091896961238,241.19356097227347,-31.956439027726503,1.0,1.0,26022.012520719443,26022.012520719443,276.48194707556945,3.331947075569474,276.48194707556945,276.48194707556945,73649.06848658975,73650.10363938831,-1.0351527985621942,0.0,8546.071908451686,8546.071908451686,0.8659039155927764,4253.472769398772,276.48194707556945,3.331947075569474,1.0,0.002,0.3139107137280884,0.004321450012763624,0.0004861069762734274,0.0015139453696890591,0.2430534881367137,0.2430534881367137,0.0,5.234596248647472e-08,0.999991147563004,0.999991147563004,0.0,0.0913836442459896,8.08975114553604e-07,0.0,0.0,0.0,1601550.003684093,267.863940530779,0.0,1.0,1280222.0858158737,2615.5546152326287,,,,,,,,,,,,,,,,,5.0,16243.107769423557
