time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5180.0,-33.95571618357646,4.713892844437767,34.85345035487066,23.328521148674213,6.014237796791794,-29.95853984241752,-43.334151374269254,2.0180675292071606,-5.286005519515015,-5.28600551951307,39.706760740260854,41092.11374694304,25749.738287173404,25749.738287173404,66841.85203411644,73644.20158548835,73650.41435495719,25749.738287173404,99400.15264213059,99400.15264213059,99400.15264213059,125250.82658113026,123345.90002604552,1904.92655508474,0.0,90641.42651814103,58093.67573364635,36164.16753832742,25850.673938999662,62014.84147732708,19704.85347357532,1450.0,0.0,0.886524262844767,2.8544349622668346,0.001494314320929203,1.0,1.0,-5.286005519515015,350719.63850524696,1541928.4082835286,4.39647011172561,1541928.4082835286,4.39647011172561,0.7622568572128234,0.0913844301755281,4.2323092010623045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2323092010623045,1.282467036493473,1.2826640488048235,3.300130982418311,6992.581546881683,16243.107769423557,6465.460985431223,0.00018827863991991093,21416.541706213276,2183.8794803743663,19325.69555410307,1970.6725083594367,0.9023723726831387,0.9023723726831386,37691.727283613815,35405.22815468563,1.0813674764832273,0.8,4548.992175847399,4273.035954225843,1.0813674764832273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558567376440881,4.713892844437767,-2.606572908845361,7.320465753283129,3.5,3.5,1.0,0.6,0.00015361178854164114,1.0000312970368728,0.0001536069810982898,202.23786796103576,0.0,3.886799545849067e-07,1.1015189912936256,0.016002359664492934,5.37777062041742e-05,9.983408233746694e-05,0.00042252870525647304,0.09138469456562014,0.09138469456562014,0.09138469456562014,0.09138385794164865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513827.7346099271,587.061372017522,0.0,0.09138469456562014,0.0913844301755281,0.0913844301755281,0.375,0.375,0.5,4.250924678652622,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25850.673938999662,19704.85347357532,0.7622568572128234,1.1362659932208559,3.8449264459102137,1.0778363766124297,0.6626174117040436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07582608098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17934546004966,259.17934546004966,-13.970654539950317,241.19317626758652,277.16551404957215,153008.35443322797,153011.4995976155,-3.145164387533954,0.0,nan,277.16551404957215,4.015514049572175,269.9710475621343,-3.1789524378656893,262.77658015175587,-10.373419848244112,255.58211129092115,-17.56788870907883,248.38764343832807,-24.762356561671908,241.19317626758652,-31.956823732413454,1.0,1.0,26022.012520719443,26022.012520719443,276.48203738299514,3.3320373829951677,276.48203738299514,276.48203738299514,73648.99975835136,73650.41435495719,-1.4145966058276827,0.0,8546.071908451686,8546.071908451686,0.8659040436923243,4253.470747067616,276.48203738299514,3.3320373829951677,1.0,0.002,0.3139124157969382,0.004321449705434159,0.00048610966627550366,0.0015139422468799664,0.24305483313775184,0.24305483313775184,0.0,5.191315547012007e-08,0.9999937363454298,0.9999937363454298,0.0,0.09138385777502438,5.724005037175143e-07,0.0,0.0,0.0,1601550.0659837225,267.86399448048496,0.0,1.0,1280221.900375154,2615.555372832026,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5185.0,-33.95605185884318,4.713938111094711,34.85345898790428,23.328610276244603,6.01434233882448,-29.958840442347622,-43.334436079580314,2.0181603073150542,-5.285958068985167,-5.285958068994884,39.70676904590722,41091.821199866274,25749.732663730705,25749.732663730705,66841.55386359699,73644.08106429013,73650.65195245811,25749.732663730705,99400.38461618882,99400.38461618882,99400.38461618882,125251.07803197828,123346.15668117703,1904.921350801246,0.0,90641.34334460138,58093.528554759425,36164.23865537995,25850.693415789454,62014.9320711694,19704.86914784714,1450.0,0.0,0.8865244751163976,2.8544399622703263,0.001494314320929203,1.0,1.0,-5.285958068985167,350720.28871935786,1541928.7642026828,4.39646297576048,1541928.7642026828,4.39646297576048,0.7622568892411807,0.09138441633819207,4.232306079225693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232306079225693,1.2824666139962748,1.282663620077015,3.3001296353730942,6992.57869265451,16243.107769423557,6465.464303501373,0.00018827937132848932,21416.537851436387,2183.879087296517,19325.705472036796,1970.6735197072187,0.9023729981987093,0.9023729981987093,37691.705041869696,35405.22815468563,1.081366678844771,0.8,4548.989491504514,4273.035954225843,1.081366678844771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558566162514558,4.713938111094711,-2.6065260434840254,7.320464154578737,3.5,3.5,1.0,0.6,0.0001536069810982898,1.0000360985380818,0.0001536014363109917,202.23815357616638,0.0,1.9444941874363567e-07,0.5510696527194635,0.016003331911586652,5.3775923156460095e-05,9.98310579418297e-05,0.0004225155934227383,0.09138468086129677,0.09138468086129677,0.09138468086129677,0.09138403989644589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513827.82941113156,587.0613409794313,0.0,0.09138468086129677,0.09138441633819207,0.09138441633819207,0.375,0.375,0.5,4.250913570256922,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,25850.693415789454,19704.86914784714,0.7622568892411807,1.1362556693490151,3.844918669272975,1.0778299940228664,0.6626117263614607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.52537674241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17924477440755,259.17924477440755,-13.970755225592427,241.19282164425772,277.165667387399,153009.65033553026,153013.34837894133,-3.698043411073224,0.0,nan,277.165667387399,4.0156673873990485,269.9710994326763,-3.1789005673236943,262.77653009789816,-10.373469902101817,255.58195976551386,-17.56804023448612,248.3873903187002,-24.76260968129978,241.19282164425772,-31.957178355742258,1.0,1.0,26022.012520719443,26022.012520719443,276.4821126354677,3.332112635467695,276.4821126354677,276.4821126354677,73649.01343985266,73650.65195245811,-1.6385126054519787,0.0,8546.071908451686,8546.071908451686,0.8659042424260406,4253.467609621822,276.4821126354677,3.332112635467695,1.0,0.002,0.31391364731075877,0.004321449184707997,0.00048611162106258933,0.001513939412543705,0.24305581053129466,0.24305581053129466,0.0,5.1033606294440675e-08,0.9999958790589708,0.9999958790589708,0.0,0.09138403974840136,3.7658979071712625e-07,0.0,0.0,0.0,1601550.1207782489,267.8640419310148,0.0,1.0,1280221.7372739322,2615.556039165913,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5190.0,-33.9568548246698,4.713921915625755,34.853456597434516,23.326482565049105,6.012894670610018,-29.959879026740847,-43.335416552703805,2.015972255173743,-5.286267292045238,-5.28626729205978,39.70683365096712,41093.07999557272,25750.48720979025,25750.48720979025,66843.56720536297,73642.24482224445,73648.02894814484,25750.48720979025,99398.5161579351,99398.5161579351,99398.5161579351,125249.12629463516,123344.33291680107,1904.7933778341003,0.0,90642.90009844361,58094.12190963843,36165.30909867243,25850.610136700067,62015.919235372494,19704.80877739153,1450.0,0.0,0.886522660246777,2.8544073786409263,0.001494314320929203,1.0,1.0,-5.286267292045238,350716.05145603797,1541931.53269858,4.396523986561419,1541931.53269858,4.396523986561419,0.7622570095325002,0.09138486343648536,4.232366833650261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232366833650261,1.2824768232861614,1.28267382382377,3.3001507370756475,6992.623404630085,16243.107769423557,6465.412321591055,0.0001882679135442443,21416.598244218694,2183.8852456464433,19325.550094628223,1970.6576756209536,0.9023631985927112,0.9023631985927112,37692.13789044364,35405.22815468563,1.0813822017793342,0.8,4549.041731741779,4273.035954225843,1.0813822017793342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558729045533556,4.713921915625755,-2.6067567509812815,7.320678666607036,3.5,3.5,1.0,0.6,0.0001536014363109917,1.0000863535718478,0.000153588173423623,202.2388367965946,0.0,2.2427350902761283e-07,0.6355911245842547,0.01600445327913179,5.3769783084290385e-05,9.983165322670133e-05,0.00042252417806516474,0.09138490279672919,0.09138490279672919,0.09138490279672919,0.09138280966444547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513829.65074964764,587.0607398057897,0.0,0.09138490279672919,0.09138486343648536,0.09138486343648536,0.375,0.375,0.5,4.250604977736216,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,25850.610136700067,19704.80877739153,0.7622570095325002,1.1362568444653824,3.844889211760887,1.077845302133922,0.6626214769083701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60989821427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1786000723156,259.1786000723156,-13.971399927684388,241.1921958983706,277.16500400952384,153000.4505268848,153022.00505577013,-21.55452888535504,0.0,nan,277.16500400952384,4.015004009523864,269.9704429481513,-3.1795570518486898,262.77588123516426,-10.374118764835714,255.5813190519267,-17.56868094807328,248.38675729075715,-24.76324270924283,241.1921958983706,-31.957804101629364,1.0,1.0,26022.012520719443,26022.012520719443,276.4814964872632,3.331496487263223,276.4814964872632,276.4814964872632,73644.17441994269,73648.02894814484,-3.854528202151414,0.0,8546.071908451686,8546.071908451686,0.8659003748458852,4253.528667818512,276.4814964872632,3.331496487263223,1.0,0.002,0.3139239421707759,0.004321415930740931,0.0004861272521738859,0.0015139450444216242,0.24306362608694293,0.24306362608694293,0.0,7.22965955101372e-08,0.9999774531717739,0.9999774531717739,0.0,0.09138280299766699,2.0604388183690457e-06,0.0,0.0,0.0,1601549.7636956486,267.86373270795474,0.0,1.0,1280222.8001624006,2615.551696844654,,,,,,,,,,,,,,,,,7.0,16243.107769423557
5195.0,-33.957670171926715,4.7138658908580835,34.85344299696097,23.325753688719146,6.012343656343325,-29.96067007101405,-43.336170714441664,2.0152216777156298,-5.286478210897826,-5.286478210907829,39.706773842571074,41092.919248948725,25750.886062047222,25750.886062047222,66843.80531099594,73641.85520046105,73646.21295866433,25750.886062047222,99397.09902071155,99397.09902071155,99397.09902071155,125247.61416751269,123343.00473551442,1904.609431998269,0.0,90643.44398404217,58094.15165812865,36165.88036212613,25850.515146801135,62016.395508927264,19704.73105003948,1450.0,0.0,0.8865217998729789,2.8543851537472547,0.001494314320929203,1.0,1.0,-5.286478210897826,350713.1612718762,1541928.9697520072,4.3965529099624785,1541928.9697520072,4.3965529099624785,0.7622568037093,0.09138549194313407,4.232388017354871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232388017354871,1.2824803488834131,1.2826773329523087,3.3001581825715958,6992.639180742564,16243.107769423557,6465.3939784513705,0.0001882638707244338,21416.61955670404,2183.8874189151284,19325.495265756184,1970.652084631978,0.9023597405084748,0.9023597405084748,37692.28881473673,35405.22815468563,1.0813876142783054,0.8,4549.059946705057,4273.035954225843,1.0813876142783054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815145326838,4.7138658908580835,-2.6069261665824914,7.320792057440575,3.5,3.5,1.0,0.6,0.000153588173423623,1.0000876857608372,0.00015357470710858484,202.2395305563668,0.0,5.364541828023691e-07,1.520311154061914,0.0160071355500458,5.376506069620505e-05,9.982311272741795e-05,0.0004224901461625882,0.09138486703969755,0.09138486703969755,0.09138486703969755,0.09138200945589932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513831.5116611073,587.0601191256237,0.0,0.09138486703969755,0.09138549194313407,0.09138549194313407,0.375,0.375,0.5,4.250163583241515,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,25850.515146801135,19704.73105003948,0.7622568037093,1.136234451850433,3.8449036972018567,1.0778408638949966,0.6626137961054733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49461824375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1779347353934,259.1779347353934,-13.972065264606556,241.19147725912765,277.16439204850485,153001.89681213893,153024.11430058503,-22.217488446075233,0.0,nan,277.16439204850485,4.014392048504874,269.9698093887295,-3.1801906112704614,262.77522640197236,-10.374773598027616,255.58064317666697,-17.56935682333301,248.38606013735915,-24.763939862640825,241.19147725912765,-31.958522740872326,1.0,1.0,26022.012520719443,26022.012520719443,276.4810730743594,3.3310730743594377,276.4810730743594,276.4810730743594,73643.30326258556,73646.21295866433,-2.909696078771958,0.0,8546.071908451686,8546.071908451686,0.8658990263073478,4253.549957441645,276.4810730743594,3.3310730743594377,1.0,0.002,0.3139417673805734,0.004321072777565602,0.00048615464326841416,0.001513836612696747,0.24307732163420706,0.24307732163420706,0.0,-8.7440348390741e-09,0.9999611408762968,0.9999611408762968,0.0,0.09138194078299798,3.551160136092472e-06,0.0,0.0,0.0,1601549.5201313517,267.86352178910215,0.0,1.0,1280223.525150004,2615.5487349883842,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5200.0,-33.958377562304435,4.713813470604889,34.85342368847748,23.325458471104525,6.011949383256347,-29.96134486478886,-43.33682080088181,2.014918474246058,-5.286679718302082,-5.286679718300593,39.70674293989531,41092.66151887631,25751.269961431615,25751.269961431615,66843.93148030792,73642.41566079363,73644.74839918202,25751.269961431615,99396.01836061364,99396.01836061364,99396.01836061364,125246.45240073487,123342.09527169683,1904.3571290380423,0.0,90643.64921799378,58094.04324698412,36166.2288566774,25850.43404012122,62016.66289679862,19704.66602192575,1450.0,0.0,0.886520882521418,2.8543639206823097,0.001494314320929203,1.0,1.0,-5.286679718302082,350710.400068616,1541927.6454912554,4.3965837488411506,1541927.6454912554,4.3965837488411506,0.7622566797657278,0.09138499758517153,4.232396122576819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232396122576819,1.2824817898063567,1.2826787568253697,3.3001607946541474,6992.644715432049,16243.107769423557,6465.387542942375,0.00018826245238449406,21416.627034146084,2183.8881814020165,19325.476029589132,1970.650123088836,0.902358527268422,0.9023585272684219,37692.34656072917,35405.22815468563,1.081389685186405,0.8,4549.066916034582,4273.035954225843,1.081389685186405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558898017260142,4.713813470604889,-2.6070877266748873,7.320901197279777,3.5,3.5,1.0,0.6,0.00015357470710858484,1.0000760756798213,0.0001535630246970856,202.2401324617189,0.0,5.44684246328579e-07,1.543635154095193,0.016009858971277442,5.376099031187822e-05,9.981371679670663e-05,0.0004224511879503619,0.09138485756948413,0.09138485756948413,0.09138485756948413,0.09138123512852518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513834.00721751805,587.0592892923423,0.0,0.09138485756948413,0.09138499758517153,0.09138499758517153,0.375,0.375,0.5,4.2496210687599465,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,25850.43404012122,19704.66602192575,0.7622566797657278,1.1362163769333484,3.844952292404881,1.0778382511735969,0.6626067833939766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51794224378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1773300917764,259.1773300917764,-13.972669908223565,241.19077280045244,277.16388730569076,153004.38816318344,153024.60635639392,-20.218193210514446,0.0,nan,277.16388730569076,4.013887305690787,269.9692645460448,-3.180735453955151,262.77464163128747,-10.375358368712511,255.58001860344137,-17.569981396558603,248.3853956637415,-24.764604336258486,241.19077280045244,-31.95922719954754,1.0,1.0,26022.012520719443,26022.012520719443,276.4807001947271,3.3307001947271146,276.4807001947271,276.4807001947271,73643.6864511161,73644.74839918202,-1.0619480659224791,0.0,8546.071908451686,8546.071908451686,0.8658985103350616,4253.558103189704,276.4807001947271,3.3307001947271146,1.0,0.002,0.31396066952463203,0.004320983823589789,0.0004861837114924797,0.0015138167096340161,0.24309185574623984,0.24309185574623984,0.0,4.2112649565467786e-10,0.9999586309992754,0.9999586309992754,0.0,0.09138121707914021,3.780506031318564e-06,0.0,0.0,0.0,1601549.2874345803,267.8633202816979,0.0,1.0,1280224.2177869936,2615.5459053013974,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5205.0,-33.95894907232302,4.713807149255882,34.85341960531994,23.32655080771076,6.012983527754876,-29.961726687786047,-43.33719606567172,2.016039967702172,-5.286401214188686,-5.286401214222295,39.70687771056803,41091.44455538891,25750.536535956304,25750.536535956304,66841.98109134521,73642.1310259206,73646.65092230821,25750.536535956304,99397.18745826451,99397.18745826451,99397.18745826451,125247.7674377765,123343.58852937758,1904.1789083989238,0.0,90642.8701773409,58093.483223735304,36165.98550400622,25850.579979512,62016.56548351822,19704.788288248325,1450.0,0.0,0.8865218157892483,2.854393267011241,0.001494314320929203,1.0,1.0,-5.286401214188686,350714.21634215204,1541933.4207706053,4.396552374900925,1541933.4207706053,4.396552374900925,0.7622571061796466,0.09138480804189486,4.232365625375312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232365625375312,1.2824765868826025,1.282673538119337,3.300150403262482,6992.622697320044,16243.107769423557,6465.413143968437,0.00018826809480013997,21416.597288733294,2183.885148214048,19325.55255276925,1970.6579262815796,0.9023633536283523,0.9023633536283523,37692.12928202778,35405.22815468563,1.0813818930615233,0.8,4549.040692797182,4273.035954225843,1.0813818930615233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558739693518182,4.713807149255882,-2.6068855404260804,7.320692689681962,3.5,3.5,1.0,0.6,0.0001535630246970856,1.0000614624237274,0.00015355358692146137,202.2406187513992,0.0,4.7253048981519095e-07,1.3391514081362512,0.01601222162372652,5.375864079739314e-05,9.980438389969247e-05,0.00042240864367881965,0.09138486679914004,0.09138486679914004,0.09138486679914004,0.09138227083947231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513836.57963229244,587.0584424337831,0.0,0.09138486679914004,0.09138480804189486,0.09138480804189486,0.375,0.375,0.5,4.249228842711095,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,25850.579979512,19704.788288248325,0.7622571061796466,1.1361903728805367,3.8448912032399667,1.0778084947175832,0.6625882009913874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.313458497825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17716503927903,259.17716503927903,-13.972834960720945,241.19018023357333,277.164149748498,153016.79556346493,153022.28726768208,-5.491704217185903,0.0,nan,277.164149748498,4.014149748498028,269.9693559247976,-3.1806440752023946,262.7745620870011,-10.375437912998905,255.57976809554873,-17.570231904451248,248.38497414625576,-24.76502585374422,241.19018023357333,-31.959819766426648,1.0,1.0,26022.012520719443,26022.012520719443,276.48120131840733,3.331201318407352,276.48120131840733,276.48120131840733,73645.49842983083,73646.65092230821,-1.1524924773839302,0.0,8546.071908451686,8546.071908451686,0.8659004517637484,4253.527453502189,276.48120131840733,3.331201318407352,1.0,0.002,0.3139734104360939,0.004320942086374609,0.0004862037215890544,0.0015137865238221825,0.2431018607945272,0.2431018607945272,0.0,-9.75458876303556e-09,0.9999721441408678,0.9999721441408678,0.0,0.09138226243955522,2.5456023396409824e-06,0.0,0.0,0.0,1601549.6090454757,267.8635987858113,0.0,1.0,1280223.2604906932,2615.549816224032,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5210.0,-33.95973404810573,4.713684039619113,34.85339465517643,23.32474988596516,6.011528123294319,-29.96260320646422,-43.33802555976433,2.014188460042303,-5.2867791410858445,-5.286779141136595,39.70662725713752,41092.03649681882,25751.192690445947,25751.192690445947,66843.22918726478,73641.55016889043,73643.84410470797,25751.192690445947,99395.03679515392,99395.03679515392,99395.03679515392,125245.39389753669,123341.51277667329,1903.8811208634056,0.0,90644.17931821402,58093.93338703101,36166.93992353669,25850.357102382764,62017.297025919455,19704.598600036457,1450.0,0.0,0.8865207949529237,2.854353444436204,0.001494314320929203,1.0,1.0,-5.2867791410858445,350709.0377105035,1541922.6881933766,4.396586692659381,1541922.6881933766,4.396586692659381,0.7622563402894028,0.09138536541765568,4.232416778849902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232416778849902,1.2824852357876297,1.2826821762481475,3.300168033708857,6992.660054120316,16243.107769423557,6465.369707105276,0.00018825852161190445,21416.647758126805,2183.8902946599305,19325.42271707847,1970.6446867256882,0.9023551647920812,0.9023551647920812,37692.493727109846,35405.22815468563,1.0813949629250663,0.8,4549.084677457645,4273.035954225843,1.0813949629250663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558881336858373,4.713684039619113,-2.6071951900741195,7.320879229693233,3.5,3.5,1.0,0.6,0.00015355358692146137,1.0000844208133088,0.0001535406248970316,202.24128667954193,0.0,3.817403163767445e-07,1.0818520566116938,0.016014130325308403,5.3753447712689606e-05,9.980013920877176e-05,0.00042239578371876154,0.09138459724853563,0.09138459724853563,0.09138459724853563,0.09138089070960995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513838.7287255106,587.0577163410242,0.0,0.09138459724853563,0.09138536541765568,0.09138536541765568,0.375,0.375,0.5,4.248537308103701,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,25850.357102382764,19704.598600036457,0.7622563402894028,1.136176756554319,3.844927266021204,1.0778159060903343,0.6625899300262127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0561591463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1764949141362,259.1764949141362,-13.973505085863792,241.1894700481246,277.1635200944467,153007.71772314934,153029.9308779008,-22.21315475146614,0.0,nan,277.1635200944467,4.013520094446733,269.96870991878586,-3.181290081214115,262.77389982687396,-10.37610017312602,255.57908976331026,-17.570910236689713,248.38427983327543,-24.76572016672455,241.1894700481246,-31.960529951875372,1.0,1.0,26022.012520719443,26022.012520719443,276.4804949578418,3.330494957841836,276.4804949578418,276.4804949578418,73642.0801204372,73643.84410470797,-1.7639842707721982,0.0,8546.071908451686,8546.071908451686,0.8658971953723319,4253.578862744152,276.4804949578418,3.330494957841836,1.0,0.002,0.3139963537508612,0.004320752352843084,0.0004862388702699166,0.0015137411718167291,0.24311943513495832,0.24311943513495832,0.0,-1.995791335408087e-08,0.9999505991809533,0.9999505991809533,0.0,0.09138085090575516,4.514511900513852e-06,0.0,0.0,0.0,1601549.1726228981,267.86322085891413,0.0,1.0,1280224.5595304514,2615.5445091502497,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5215.0,-33.96052142956621,4.713624733531947,34.85337414308134,23.324958595354133,6.011689842405585,-29.963301286044423,-43.33869778839869,2.0144020537118115,-5.286825488454554,-5.28682548851532,39.70663324766108,41091.38515616685,25751.159321771713,25751.159321771713,66842.54447793856,73641.6501324578,73643.57638497435,25751.159321771713,99394.73570674607,99394.73570674607,99394.73570674607,125245.0789692485,123341.48139180128,1903.59757744722,0.0,90644.03558730091,58093.639309889804,36167.10697490123,25850.34326250243,62017.45023740366,19704.588251787867,1450.0,0.0,0.8865205363498307,2.8543485607928525,0.001494314320929203,1.0,1.0,-5.286825488454554,350708.40262897353,1541922.9449018715,4.396595386205003,1541922.9449018715,4.396595386205003,0.7622563480760671,0.09138449622667233,4.232411143344914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232411143344914,1.2824842669928374,1.2826811906801276,3.3001661324618428,6992.656025606037,16243.107769423557,6465.374391555784,0.00018825955398345424,21416.642315062065,2183.889739621794,19325.436719214522,1970.646114546203,0.9023560479236831,0.902356047923683,37692.453576760614,35405.22815468563,1.08139352303693,0.8,4549.079831735847,4273.035954225843,1.08139352303693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588741335997645,4.713624733531947,-2.607245009686734,7.320869743218681,3.5,3.5,1.0,0.6,0.0001535406248970316,1.0000846800993275,0.00015352762416256802,202.24195665872682,0.0,5.242912997293651e-07,1.4858415434330208,0.01601675178180705,5.374923953601428e-05,9.979138536101733e-05,0.0004223581714117962,0.09138455568363914,0.09138455568363914,0.09138455568363914,0.0913807077056075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513841.6628995349,587.0567428184888,0.0,0.09138455568363914,0.09138449622667233,0.09138449622667233,0.375,0.375,0.5,4.247941862642345,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,25850.34326250243,19704.588251787867,0.7622563480760671,1.1361534994956302,3.844931900707296,1.0778022028004113,0.662577790587463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46014863312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1760154345023,259.1760154345023,-13.973984565497688,241.18874338802289,277.16328768272984,153014.24311855354,153030.2647140862,-16.021595532661124,0.0,nan,277.16328768272984,4.013287682729867,269.96837864364846,-3.1816213563515134,262.7734698264466,-10.376530173553363,255.5785609343362,-17.57143906566378,248.3836521318298,-24.766347868170186,241.18874338802289,-31.961256611977092,1.0,1.0,26022.012520719443,26022.012520719443,276.4804172838213,3.330417283821305,276.4804172838213,276.4804172838213,73643.0673715922,73643.57638497435,-0.5090133821504423,0.0,8546.071908451686,8546.071908451686,0.8658975541243252,4253.573199061639,276.4804172838213,3.330417283821305,1.0,0.002,0.3140153839085539,0.004320705019271308,0.00048626829278017406,0.0015137271787816701,0.243134146390087,0.243134146390087,0.0,-4.528438155709802e-09,0.9999584399653938,0.9999584399653938,0.0,0.09138069828384668,3.7979428256509142e-06,0.0,0.0,0.0,1601549.1191017227,267.8631745115454,0.0,1.0,1280224.71883905,2615.543858314808,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5220.0,-33.96124952462755,4.713578711723764,34.853355056892894,23.32492604563015,6.0116589655920105,-29.963958675603727,-43.33932995852081,2.014368116667065,-5.286850229539482,-5.286850229544569,39.706607584103715,41090.88895467658,25751.104523765956,25751.104523765956,66841.99347844254,73641.65889859169,73643.27237491135,25751.104523765956,99394.3768986773,99394.3768986773,99394.3768986773,125244.70216377403,123341.36205846557,1903.340105308446,0.0,90644.06102210809,58093.43571585992,36167.361451386845,25850.32526509672,62017.686716483564,19704.57257313828,1450.0,0.0,0.8865205032045342,2.854345953816268,0.001494314320929203,1.0,1.0,-5.286850229539482,350708.0636110586,1541921.8451560563,4.3965965004616345,1541921.8451560563,4.3965965004616345,0.7622562722544743,0.0913844571307975,4.232412154286629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232412154286629,1.2824844519679965,1.2826813590095816,3.300166444740841,6992.656687287762,16243.107769423557,6465.373622141286,0.00018825938441703995,21416.643209074733,2183.8898307857153,19325.4344193831,1970.6458800286641,0.9023559028706449,0.902355902870645,37692.46077925045,35405.22815468563,1.0813937813355183,0.8,4549.080701000065,4273.035954225843,1.0813937813355183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558862304415184,4.713578711723764,-2.6072754528152426,7.320854164539007,3.5,3.5,1.0,0.6,0.00015352762416256802,1.000078304300875,0.00015351560323058366,202.2425761950249,0.0,5.25858795183177e-07,1.4902838255491235,0.016019381075782966,5.374528240535614e-05,9.978234175721189e-05,0.0004223199960364058,0.09138445712386545,0.09138445712386545,0.09138445712386545,0.09138062082785864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513844.3447378356,587.055851420997,0.0,0.09138445712386545,0.0913844571307975,0.0913844571307975,0.375,0.375,0.5,4.247366417326874,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,25850.32526509672,19704.57257313828,0.7622562722544743,1.1361317858342397,3.8449327969021114,1.0777892084884348,0.6625672631506765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46459091524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17558874290364,259.17558874290364,-13.974411257096335,241.18803418373923,277.163143397639,153017.82569735963,153032.0934414122,-14.267744052550695,0.0,nan,277.163143397639,4.0131433976389985,269.9681214695199,-3.1818785304801054,262.7730996465189,-10.376900353481062,255.57807778802493,-17.57192221197505,248.38305597197976,-24.76694402802022,241.18803418373923,-31.961965816260744,1.0,1.0,26022.012520719443,26022.012520719443,276.4803569697163,3.33035696971632,276.4803569697163,276.4803569697163,73643.1817490548,73643.27237491135,-0.09062585655192379,0.0,8546.071908451686,8546.071908451686,0.8658974897685392,4253.574215058062,276.4803569697163,3.33035696971632,1.0,0.002,0.3140346415190974,0.0043206289490833605,0.0004862980892457592,0.0015137019106686322,0.2431490446228796,0.2431490446228796,0.0,-8.560860353945543e-14,0.9999578536404801,0.9999578536404801,0.0,0.09138060560861273,3.8515221847686344e-06,0.0,0.0,0.0,1601549.0905311152,267.8631497704605,0.0,1.0,1280224.8038809078,2615.5435108869697,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5225.0,-33.961918539307604,4.713533511496102,34.85333647132518,23.324764344748132,6.011547515002825,-29.964571933287594,-43.33991735531015,2.0142011655761527,-5.2868885402560295,-5.286888540200728,39.70657150256806,41090.49890351384,25751.08678311934,25751.08678311934,66841.58568663319,73641.52705737826,73642.89005004734,25751.08678311934,99393.97683316667,99393.97683316667,99393.97683316667,125244.27557442836,123341.19650721003,1903.0790672183284,0.0,90644.18415841655,58093.289987750366,36167.660189629096,25850.29874126169,62017.95893089079,19704.54958217699,1450.0,0.0,0.8865204385860583,2.854341917006534,0.001494314320929203,1.0,1.0,-5.2868885402560295,350707.5386540008,1541920.298974136,4.396598672762936,1541920.298974136,4.396598672762936,0.762256164982922,0.09138433281623239,4.232416954951897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232416954951897,1.2824852548748356,1.282682146622225,3.300168121905589,6992.660240998608,16243.107769423557,6465.369489797254,0.00018825847372127947,21416.64801062748,2183.8903204078333,19325.42206753025,1970.6446204902031,0.9023551238242553,0.9023551238242553,37692.4949817544,35405.22815468563,1.0813950079196453,0.8,4549.084828879951,4273.035954225843,1.0813950079196453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588584747615215,4.713533511496102,-2.6073156095044197,7.320849121000522,3.5,3.5,1.0,0.6,0.00015351560323058366,1.0000719505845108,0.00015350455848787538,202.2431454628859,0.0,4.86228850556519e-07,1.3779725624771748,0.01602181222003575,5.374160577943415e-05,9.97739974511495e-05,0.0004222851584755725,0.09138434935266788,0.09138434935266788,0.09138434935266788,0.0913804849304602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513846.9947424567,587.0549700534058,0.0,0.09138434935266788,0.09138433281623239,0.09138433281623239,0.375,0.375,0.5,4.246787056818678,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,25850.29874126169,19704.54958217699,0.762256164982922,1.1361116170654675,3.844930955550206,1.0777779023833656,0.6625580656290657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.352279652165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1751812407925,259.1751812407925,-13.974818759207494,241.18736080595622,277.16300172115945,153020.45455643567,153034.08068047583,-13.62612404015287,0.0,nan,277.16300172115945,4.013001721159469,269.9678734975179,-3.182126502482049,262.7727453238106,-10.377254676189352,255.57761713330876,-17.572382866691214,248.3824889630018,-24.767511036998172,241.18736080595622,-31.96263919404376,1.0,1.0,26022.012520719443,26022.012520719443,276.4802739221485,3.3302739221485353,276.4802739221485,276.4802739221485,73642.9495954399,73642.89005004734,0.05954539256345015,0.0,8546.071908451686,8546.071908451686,0.8658971841618118,4253.579039726656,276.4802739221485,3.3302739221485353,1.0,0.002,0.31405397154493786,0.0043205379119642465,0.00048632798419308515,0.0015136721571932465,0.24316399209654257,0.24316399209654257,0.0,1.413863314619901e-10,0.9999576942938166,0.9999576942938166,0.0,0.0913804667374985,3.866078733885387e-06,0.0,0.0,0.0,1601549.0462904947,267.86311145974395,0.0,1.0,1280224.9355652817,2615.542972907137,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5230.0,-33.96263295315908,4.713493089249006,34.853320176685024,23.3247252292,6.011581495693118,-29.965211508272656,-43.3405309804715,2.0141600508064217,-5.28688366181234,-5.286883661811308,39.70655281951665,41089.98717903767,25750.970133980307,25750.970133980307,66840.95731301798,73641.2390064784,73642.81749861458,25750.970133980307,99393.78763259487,99393.78763259487,99393.78763259487,125244.08119454254,123341.25387143201,1902.8273231105197,0.0,90644.22081928399,58093.11089194489,36167.89991926567,25850.293561947667,62018.19348121334,19704.54431986461,1450.0,0.0,0.8865205314213248,2.8543424310491012,0.001494314320929203,1.0,1.0,-5.28688366181234,350707.60550140915,1541919.4983608732,4.396595551888246,1541919.4983608732,4.396595551888246,0.7622561141383026,0.09138424772827192,4.232418359330252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232418359330252,1.2824854692718337,1.2826823468866786,3.3001686652507054,6992.6613922817105,16243.107769423557,6465.368151045544,0.0001882581786860008,21416.6495661898,2183.8904790310453,19325.4180659118,1970.644212438682,0.9023548714370616,0.9023548714370616,37692.504987294575,35405.22815468563,1.0813953667424547,0.8,4549.086036442651,4273.035954225843,1.0813953667424547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558833293841565,4.713493089249006,-2.607322869238643,7.32081595848765,3.5,3.5,1.0,0.6,0.00015350455848787538,1.0000768337638075,0.00015349276506101853,202.24375336437674,0.0,4.46744701229921e-07,1.2660744832855961,0.016024045943541898,5.373776523386795e-05,9.976679325400744e-05,0.00042225480741976657,0.09138424772575082,0.09138424772575082,0.09138424772575082,0.09138051095655118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513849.6378934956,587.0540918496728,0.0,0.09138424772575082,0.09138424772827192,0.09138424772827192,0.375,0.375,0.5,4.246226539080572,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,25850.293561947667,19704.54431986461,0.7622561141383026,1.1360899380599685,3.844916070383306,1.0777636941854096,0.6625473086616869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24038157297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1748091515666,259.1748091515666,-13.975190848433385,241.18668552349658,277.1629328012041,153023.96244268748,153036.40438913868,-12.441946451203762,0.0,nan,277.1629328012041,4.0129328012041015,269.9676833264315,-3.1823166735684936,262.77243387530996,-10.37756612469002,255.57718441623354,-17.57281558376644,248.38193496672397,-24.768065033276002,241.18668552349658,-31.9633144765034,1.0,1.0,26022.012520719443,26022.012520719443,276.48027031108995,3.3302703110899756,276.48027031108995,276.48027031108995,73642.8356589874,73642.81749861458,0.01816037282696925,0.0,8546.071908451686,8546.071908451686,0.8658970947601451,4253.580451126903,276.48027031108995,3.3302703110899756,1.0,0.002,0.31407273806265157,0.004320455322255658,0.0004863570499755714,0.0015136429498356669,0.2431785249877857,0.2431785249877857,0.0,-1.887617666340713e-13,0.9999589283283902,0.9999589283283902,0.0,0.0913804944244589,3.753303813006658e-06,0.0,0.0,0.0,1601549.051924047,267.86311633818764,0.0,1.0,1280224.9187967426,2615.54304141287,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5235.0,-33.96328132889395,4.71345294669274,34.85330385679387,23.324542573560052,6.011445438874992,-29.96580865151558,-43.34110454712061,2.0139730249070213,-5.286921977971133,-5.286921977962312,39.70651843850169,41089.628444498514,25750.96543098676,25750.96543098676,66840.59387548527,73641.12143332565,73642.42741859196,25750.96543098676,99393.39284957873,99393.39284957873,99393.39284957873,125243.66051092319,123341.08775267829,1902.5727582449022,0.0,90644.33864378692,58092.975550132884,36168.18121517115,25850.267661344467,62018.44887651561,19704.52192576474,1450.0,0.0,0.8865204605942846,2.8543383936698725,0.001494314320929203,1.0,1.0,-5.286921977971133,350707.08047031926,1541918.025050911,4.396597932904879,1541918.025050911,4.396597932904879,0.7622560115781761,0.09138413083089346,4.232423081930408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232423081930408,1.2824863652757013,1.2826832279023974,3.300170041979781,6992.66430940542,16243.107769423557,6465.364758889658,0.00018825743112406895,21416.653507721643,2183.8908809554378,19325.407926530854,1970.643178509568,0.9023542319327899,0.9023542319327899,37692.53863361117,35405.22815468563,1.0813965733807154,0.8,4549.090097196614,4273.035954225843,1.0813965733807154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832278611576,4.71345294669274,-2.6073616747676027,7.320814621460343,3.5,3.5,1.0,0.6,0.00015349276506101853,1.0000697316462548,0.00015348206250412954,202.24430507631902,0.0,4.770293825119018e-07,1.3519012700387298,0.016026431090454457,5.373417563546242e-05,9.975858942555611e-05,0.0004222205565055424,0.0913841443279932,0.0913841443279932,0.0913841443279932,0.09138037440096104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513852.2271627976,587.0532307231643,0.0,0.0913841443279932,0.09138413083089346,0.09138413083089346,0.375,0.375,0.5,4.245661333773646,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,25850.267661344467,19704.52192576474,0.7622560115781761,1.136071183675197,3.844915192616735,1.077753395744724,0.66253879593654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32620835973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17442646964975,259.17442646964975,-13.975573530350232,241.1860378857749,277.16281506404187,153025.9173521533,153038.71353261863,-12.79618046532891,0.0,nan,277.16281506404187,4.012815064041888,269.96745961905697,-3.18254038094301,262.7721041854787,-10.377895814521253,255.57674874812415,-17.57325125187583,248.38139331542214,-24.768606684577833,241.1860378857749,-31.96396211422507,1.0,1.0,26022.012520719443,26022.012520719443,276.4801863505743,3.3301863505743086,276.4801863505743,276.4801863505743,73642.52875171228,73642.42741859196,0.10133312031393871,0.0,8546.071908451686,8546.071908451686,0.8658967941229798,4253.58519734006,276.4801863505743,3.3301863505743086,1.0,0.002,0.31409160955830634,0.0043203663348129594,0.0004863862348542428,0.001513613914633762,0.2431931174271214,0.2431931174271214,0.0,1.4948800487399327e-10,0.9999586977330621,0.9999586977330621,0.0,0.091380356459128,3.7743717654638507e-06,0.0,0.0,0.0,1601549.0076771236,267.86307802202884,0.0,1.0,1280225.0504997985,2615.5425033568567,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5240.0,-33.96397693917746,4.7134177222404325,34.85328969323958,23.324525774829112,6.011502157933838,-29.96642902945996,-43.34170004641635,2.013954248226291,-5.286910583301051,-5.286910583307537,39.70650330064333,41089.118674213954,25750.84538678602,25750.84538678602,66839.96406099998,73640.82552828606,73642.39621509779,25750.84538678602,99393.24160188381,99393.24160188381,99393.24160188381,125243.50764253421,123341.17893695849,1902.3287055757278,0.0,90644.36775657508,58092.79904945219,36168.409674580995,25850.266040650396,62018.675715231395,19704.51966203151,1450.0,0.0,0.886520573841138,2.854339594327439,0.001494314320929203,1.0,1.0,-5.286910583301051,350707.23660688836,1541917.3763579226,4.396594125847123,1541917.3763579226,4.396594125847123,0.7622559717971762,0.0913840468349167,4.232424135859991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232424135859991,1.2824864748540499,1.2826833237709674,3.300170581792413,6992.665453203611,16243.107769423557,6465.363428823013,0.000188257138006232,21416.65505320557,2183.8910385509394,19325.403950872642,1970.6427731052545,0.9023539811825135,0.9023539811825135,37692.54614236532,35405.22815468563,1.0813968426628304,0.8,4549.091003423691,4273.035954225843,1.0813968426628304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806364803424,4.7134177222404325,-2.607362771515365,7.320780493755798,3.5,3.5,1.0,0.6,0.00015348206250412954,1.0000748122460086,0.00015347058102526678,202.2448969838738,0.0,4.3290623611067643e-07,1.226856273137657,0.01602859562163501,5.373044900903642e-05,9.97516134950931e-05,0.00042219113654760925,0.09138404683260763,0.09138404683260763,0.09138404683260763,0.09138042451269443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513854.8039116467,587.0523747359098,0.0,0.09138404683260763,0.0913840468349167,0.0913840468349167,0.375,0.375,0.5,4.245117981569761,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,25850.266040650396,19704.51966203151,0.7622559717971762,1.1360499132780841,3.844899342961322,1.0777392985284997,0.662528153017668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20116336283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1740770695131,259.1740770695131,-13.975922930486888,241.18538479625408,277.1627693477516,153029.39200363358,153041.0752712496,-11.68326761602259,0.0,nan,277.1627693477516,4.0127693477516,269.96729243303696,-3.1827075669630176,262.7718155237107,-10.378184476289277,255.57633861261272,-17.57366138738726,248.3808617037125,-24.76913829628748,241.18538479625408,-31.964615203745893,1.0,1.0,26022.012520719443,26022.012520719443,276.48019409402013,3.3301940940201575,276.48019409402013,276.48019409402013,73642.45099070657,73642.39621509779,0.05477560877625365,0.0,8546.071908451686,8546.071908451686,0.8658967270306168,4253.586256539291,276.48019409402013,3.3301940940201575,1.0,0.002,0.3141098003406757,0.004320287286944588,0.00048641441563876305,0.001513585584017433,0.24320720781938152,0.24320720781938152,0.0,-3.438039783421054e-13,0.9999601882702531,0.9999601882702531,0.0,0.09138040867794094,3.6381569757674483e-06,0.0,0.0,0.0,1601549.0208355207,267.8630894166989,0.0,1.0,1280225.0113332178,2615.542663366886,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5245.0,-33.9646244600667,4.713425442445792,34.853282146951464,23.32495105164128,6.011830424249018,-29.966977538914193,-43.34222845556212,2.014390177807693,-5.2868210858015345,-5.286821085803758,39.706600292721774,41088.40961551015,25750.634810242584,25750.634810242584,66839.04442575274,73641.03425577641,73642.78580841188,25750.634810242584,99393.42061865446,99393.42061865446,99393.42061865446,125243.75329082056,123341.6433991495,1902.1098916710598,0.0,90644.07146265758,58092.45449693228,36168.46329525033,25850.3326721661,62018.79596741643,19704.577840186666,1450.0,0.0,0.8865206786274971,2.8543490247021475,0.001494314320929203,1.0,1.0,-5.2868210858015345,350708.4629569282,1541921.5327023917,4.396590603209256,1541921.5327023917,4.396590603209256,0.7622562575917342,0.09138393879076583,4.232412507481462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232412507481462,1.2824844667425992,1.2826813006257065,3.300166682120859,6992.657190267535,16243.107769423557,6465.37303726688,0.00018825925552046926,21416.643888663915,2183.889900084526,19325.432671154358,1970.645701758945,0.9023557926078016,0.9023557926078016,37692.46329559938,35405.22815468563,1.0813938715778393,0.8,4549.081004696724,4273.035954225843,1.0813938715778393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760907879105,4.713425442445792,-2.6072951859103095,7.320720628356101,3.5,3.5,1.0,0.6,0.00015347058102526678,1.000069640485455,0.0001534598940037505,202.2454479741431,0.0,4.6441410196419747e-07,1.3161495649665356,0.016030917692144833,5.372714243216246e-05,9.974343859310431e-05,0.00042215537704066384,0.09138408601722416,0.09138408601722416,0.09138408601722416,0.09138073722314921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513857.6526330542,587.0514342230321,0.0,0.09138408601722416,0.09138393879076583,0.09138393879076583,0.375,0.375,0.5,4.244631260928431,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25850.3326721661,19704.577840186666,0.7622562575917342,1.1360286247192015,3.8448893608644834,1.077722380500079,0.6625154354350457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29045665466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1738281693167,259.1738281693167,-13.976171830683256,241.18476036174968,277.1628959231713,153034.3654687652,153042.73194301245,-8.366474247243183,0.0,nan,277.1628959231713,4.0128959231713,269.9672688405678,-3.182731159432194,262.7716417464184,-10.378358253581553,255.576014635649,-17.57398536435099,248.38038750834414,-24.769612491655835,241.18476036174968,-31.965239638250296,1.0,1.0,26022.012520719443,26022.012520719443,276.48032917893744,3.330329178937461,276.48032917893744,276.48032917893744,73643.38044133669,73642.78580841188,0.5946329248108668,0.0,8546.071908451686,8546.071908451686,0.8658974672844227,4253.57457001887,276.48032917893744,3.330329178937461,1.0,0.002,0.3141256216093482,0.004320241576007995,0.00048643900572199706,0.001513564568852499,0.24321950286099853,0.24321950286099853,0.0,3.5745744957765835e-09,0.9999648673259076,0.9999648673259076,0.0,0.09138072822862701,3.2105621388145534e-06,0.0,0.0,0.0,1601549.1241858352,267.86317891419844,0.0,1.0,1280224.7037059255,2615.5439201392905,,,,,,,,,,,,,,,,,4.0,16243.107769423557
