time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5250.0,-33.965254926882075,4.713465983159526,34.85329004249098,23.326154832635098,6.012981851826437,-29.96743141534547,-43.34266696879638,2.0156282442370568,-5.286455509577536,-5.286455509611461,39.7065935486701,41087.16416505351,25749.797843885284,25749.797843885284,66836.96200893879,73640.65370749547,73645.53418052294,25749.797843885284,99395.33202440823,99395.33202440823,99395.33202440823,125245.78875166879,123343.80550315212,1901.9832485166726,0.0,90643.18310551043,58091.81746623343,36168.18404364111,25850.456727260567,62018.64077090168,19704.673715487712,1450.0,0.0,0.8865225711768616,2.854387545819058,0.001494314320929203,1.0,1.0,-5.286455509577536,350713.472343197,1541921.2437027951,4.396526980845265,1541921.2437027951,4.396526980845265,0.7622563084043374,0.09138317719545039,4.232377917711192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232377917711192,1.2824787184279856,1.2826755377222587,3.300154503069714,6992.631384319604,16243.107769423557,6465.403043602478,0.0001882658686568201,21416.609024018566,2183.8863448801135,19325.522362099484,1970.6548476900352,0.9023614494911896,0.9023614494911896,37692.216859372376,35405.22815468563,1.0813850337895747,0.8,4549.051262454877,4273.035954225843,1.0813850337895747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558580232882063,4.713465983159526,-2.6070167016692696,7.320482684828795,3.5,3.5,1.0,0.6,0.0001534598940037505,1.0000678066287665,0.00015344948911120794,202.24598445536472,0.0,4.322802908137732e-07,1.2250823441662333,0.0160330790935989,5.372439853159962e-05,9.973549547215088e-05,0.0004221183086483159,0.0913838522982799,0.0913838522982799,0.0913838522982799,0.09138216554262875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513858.8317128867,587.0510425445758,0.0,0.0913838522982799,0.09138317719545039,0.09138317719545039,0.375,0.375,0.5,4.244382815235784,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,25850.456727260567,19704.673715487712,0.7622563084043374,1.1360029609304432,3.8448238110458095,1.0776915001384197,0.6624970114522578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19938943385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1738463137956,259.1738463137956,-13.976153686204384,241.18417959320556,277.16351294600844,153044.4379734427,153043.800841562,0.6371318806570323,0.0,nan,277.16351294600844,4.013512946008461,269.96764632480324,-3.1823536751967367,262.77177967703494,-10.378220322965035,255.57591303104783,-17.574086968952145,248.38004631067372,-24.769953689326258,241.18417959320556,-31.96582040679442,1.0,1.0,26022.012520719443,26022.012520719443,276.4810163499092,3.331016349909248,276.4810163499092,276.4810163499092,73644.86860258265,73645.53418052294,-0.6655779402935877,0.0,8546.071908451686,8546.071908451686,0.8658996692429972,4253.539807299748,276.4810163499092,3.331016349909248,1.0,0.002,0.3141307017357615,0.004320217706357049,0.00048644724048386143,0.0015135357802429652,0.2432236202419307,0.2432236202419307,0.0,-1.6979273173220455e-08,0.9999888770413595,0.9999888770413595,0.0,0.09138216074415001,1.0164513003801798e-06,0.0,0.0,0.0,1601549.5463463496,267.86354449042244,0.0,1.0,1280223.4471192064,2615.5490537743094,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5255.0,-33.96576760299076,4.713593424323499,34.853307512361,23.326913150399946,6.01357757468316,-29.967789785819246,-43.34301551626993,2.0164066338685256,-5.286214090902661,-5.286214090945301,39.70679396478491,41086.18470738198,25749.50435181716,25749.50435181716,66835.68905919914,73640.97617610864,73646.66255345271,25749.50435181716,99396.16690526987,99396.16690526987,99396.16690526987,125246.78086716602,123344.82003211741,1901.9608350486021,0.0,90642.64340298789,58091.38571831884,36168.06409407672,25850.613961896142,62018.678055972865,19704.809111496645,1450.0,0.0,0.8865230763375536,2.854412984561277,0.001494314320929203,1.0,1.0,-5.286214090902661,350716.780464944,1541929.8320426291,4.396509998747417,1541929.8320426291,4.396509998747417,0.7622569096634058,0.0913840679651508,4.232356787778026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232356787778026,1.2824751120073177,1.2826719174034107,3.300147307462039,6992.61613769039,16243.107769423557,6465.420770642931,0.00018826977577308555,21416.588427691368,2183.8842446392364,19325.57534940969,1970.6602508919652,0.9023647914166373,0.9023647914166373,37692.06631810481,35405.22815468563,1.081379635029366,0.8,4549.033093718721,4273.035954225843,1.081379635029366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585168770756095,4.713593424323499,-2.6068058228171287,7.320399247140628,3.5,3.5,1.0,0.6,0.00015344948911120794,1.0000551381660026,0.0001534410286542984,202.24642070722544,0.0,4.2086954708434895e-07,1.192744296437045,0.016035183441334325,5.372221766460982e-05,9.972727144659813e-05,0.0004220813942335913,0.09138401849477401,0.09138401849477401,0.09138401849477401,0.09138303202668471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513860.26938998484,587.0505756482141,0.0,0.09138401849477401,0.0913840679651508,0.0913840679651508,0.375,0.375,0.5,4.2442889841057445,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,25850.613961896142,19704.809111496645,0.7622569096634058,1.135979647694517,3.844801546084266,1.0776703269759933,0.662480820218403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.167051386125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1738790805609,259.1738790805609,-13.976120919439097,241.18366285844414,277.1640955611654,153048.07971338218,153047.1172435886,0.9624697935754147,0.0,nan,277.1640955611654,4.014095561165448,269.9680088584844,-3.1819911415155957,262.7719222540071,-10.378077745992869,255.57583565634974,-17.57416434365024,248.3797492949143,-24.770250705085687,241.18366285844414,-31.96633714155584,1.0,1.0,26022.012520719443,26022.012520719443,276.48138980267737,3.3313898026773927,276.48138980267737,276.48138980267737,73646.03284224281,73646.66255345271,-0.6297112098982325,0.0,8546.071908451686,8546.071908451686,0.8659010143584559,4253.518571716916,276.48138980267737,3.3313898026773927,1.0,0.002,0.31413498907550225,0.00432020631328138,0.0004864541226264879,0.0015135183001087171,0.24322706131324395,0.24322706131324395,0.0,-2.7577264795092954e-08,0.9999886369827533,0.9999886369827533,0.0,0.09138302956641045,1.0383987403607483e-06,0.0,0.0,0.0,1601549.8251310159,267.8637859090973,0.0,1.0,1280222.6172949295,2615.5524439301375,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5260.0,-33.96640730465907,4.713592128770587,34.85330750563571,23.3250530314632,6.012281305455138,-29.96853754755348,-43.34372727954758,2.014493780830797,-5.286468194965266,-5.286468195014191,39.70661793707898,41086.93235739368,25750.155333745803,25750.155333745803,66837.08769113949,73639.50043955963,73644.76980716306,25750.155333745803,99394.92514090886,99394.92514090886,99394.92514090886,125245.38644283585,123343.5424808189,1901.8439620169559,0.0,90644.00326805841,58091.911972149544,36168.99032878763,25850.461301926996,62019.451630714626,19704.67888729157,1450.0,0.0,0.8865224177138442,2.8543862091407757,0.001494314320929203,1.0,1.0,-5.286468194965266,350713.2985180304,1541922.2888065558,4.396532139847799,1541922.2888065558,4.396532139847799,0.7622563735766954,0.09138402733041497,4.232409871745691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232409871745691,1.2824840447940047,1.2826808407099346,3.3001657127247226,6992.655136233447,16243.107769423557,6465.375425730235,0.0001882597818991541,21416.64111341645,2183.889617088042,19325.439810431162,1970.6464297625757,0.9023562428902423,0.9023562428902423,37692.44451720672,35405.22815468563,1.0813931981395806,0.8,4549.078738343669,4273.035954225843,1.0813931981395806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657403820808,4.713592128770587,-2.606992187859349,7.320584316629937,3.5,3.5,1.0,0.6,0.0001534410286542984,1.0000688005281313,0.00015343047255675507,202.2469650514662,0.0,3.4221942550058486e-07,0.9698498518686575,0.016036894538461827,5.371776440517248e-05,9.972326424912591e-05,0.0004220697280507047,0.09138385166458501,0.09138385166458501,0.09138385166458501,0.09138210693050622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513860.6699400664,587.0504336908875,0.0,0.09138385166458501,0.09138402733041497,0.09138402733041497,0.375,0.375,0.5,4.244030460215605,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,25850.461301926996,19704.67888729157,0.7622563735766954,1.1359712279469345,3.8447923467383744,1.0776794365920992,0.6624846121187842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94415694156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17338320140266,259.17338320140266,-13.97661679859732,241.1830651451497,277.16370138873714,153038.71563774996,153055.29352845592,-16.577890705961863,0.0,nan,277.16370138873714,4.013701388737161,269.96757405832113,-3.1824259416788436,262.77144677655895,-10.378553223441031,255.5753195005435,-17.57468049945649,248.3791923391056,-24.770807660894377,241.1830651451497,-31.96693485485028,1.0,1.0,26022.012520719443,26022.012520719443,276.4809142230218,3.330914223021807,276.4809142230218,276.4809142230218,73641.56964817664,73644.76980716306,-3.200158986423048,0.0,8546.071908451686,8546.071908451686,0.8658976350733711,4253.57192110442,276.4809142230218,3.330914223021807,1.0,0.002,0.3141446314727747,0.004320188168945282,0.00048646879861657905,0.0015135261409372814,0.24323439930828952,0.24323439930828952,0.0,-5.0604461393835565e-09,0.9999789427535438,0.9999789427535438,0.0,0.09138210303442931,1.9242959856548175e-06,0.0,0.0,0.0,1601549.5316975384,267.8635318050347,0.0,1.0,1280223.4907224355,2615.5488756382797,,,,,,,,,,,,,,,,,7.0,16243.107769423557
5265.0,-33.96707479542156,4.713526251452028,34.85329385312238,23.323982522729807,6.011479010573755,-29.96921809039377,-43.34437694689257,2.0133934120548047,-5.286733629405944,-5.2867336294254335,39.706502904063285,41087.06594029264,25750.669193259462,25750.669193259462,66837.73513355211,73638.88434812729,73642.75313404897,25750.669193259462,99393.42232730842,99393.42232730842,99393.42232730842,125243.74946998365,123342.10842064675,1901.6410493369053,0.0,90644.77622412324,58092.116737867684,36169.621651395064,25850.327142675233,62019.9487940703,19704.567078881133,1450.0,0.0,0.8865214794937779,2.854358240028968,0.001494314320929203,1.0,1.0,-5.286733629405944,350709.66134175303,1541917.359364385,4.396563680239895,1541917.359364385,4.396563680239895,0.7622560043486521,0.09138413939354251,4.232440117949708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232440117949708,1.2824891951647555,1.2826859783322189,3.300176043515116,6992.67702593863,16243.107769423557,6465.349971163646,0.00018825417228415686,21416.670690673272,2183.892633128874,19325.363725028208,1970.6386712106794,0.902351444075955,0.902351444075955,37692.66000721578,35405.22815468563,1.0814009261338637,0.8,4549.104745704855,4273.035954225843,1.0814009261338637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587683301027315,4.713526251452028,-2.607204151748956,7.320730403200984,3.5,3.5,1.0,0.6,0.00015343047255675507,1.000071789770063,0.0001534194586090983,202.24753304527894,0.0,4.2698773818531576e-07,1.210083250017185,0.016039029477152755,5.371369995702139e-05,9.971677259973367e-05,0.00042204526878358097,0.09138375829077706,0.09138375829077706,0.09138375829077706,0.09138111479973576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513862.3479350058,587.0498708762359,0.0,0.09138375829077706,0.09138413939354251,0.09138413939354251,0.375,0.375,0.5,4.243571217883214,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,25850.327142675233,19704.567078881133,0.7622560043486521,1.1359550933734446,3.8448083458606863,1.0776812369755204,0.6624814553897368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1843903397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1727609603834,259.1727609603834,-13.977239039616563,241.18242739045786,277.1630946788282,153037.20060004084,153057.96388982394,-20.763289783112974,0.0,nan,277.1630946788282,4.0130946788282245,269.9669611334855,-3.1830388665144937,262.77082763300973,-10.379172366990247,255.5746941593362,-17.575305840663788,248.37856076718325,-24.771439232816732,241.18242739045786,-31.967572609542117,1.0,1.0,26022.012520719443,26022.012520719443,276.4804128119963,3.330412811996325,276.4804128119963,276.4804128119963,73639.83607421206,73642.75313404897,-2.917059836909175,0.0,8546.071908451686,8546.071908451686,0.8658957096228104,4253.602318539457,276.4804128119963,3.330412811996325,1.0,0.002,0.3141600340424106,0.0043200496771798776,0.00048649238309949016,0.001513492452179725,0.24324619154974508,0.24324619154974508,0.0,-1.516472078466613e-08,0.9999666056445912,0.9999666056445912,0.0,0.09138108767911286,3.0517144296383313e-06,0.0,0.0,0.0,1601549.2251790043,267.86326637059403,0.0,1.0,1280224.403094313,2615.5451482508524,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5270.0,-33.9676902806112,4.713505371794634,34.853280275620406,23.324327438045316,6.011600791504352,-29.96976029560845,-43.34490050151942,2.013747730183972,-5.286809067375714,-5.286809067419095,39.70649274266233,41086.49610724505,25750.80968097535,25750.80968097535,66837.3057882204,73639.66155100313,73642.18209629129,25750.80968097535,99392.99177726664,99392.99177726664,99392.99177726664,125243.28907382526,123341.84444767803,1901.4446261472267,0.0,90644.52461898242,58091.808558930665,36169.68451116862,25850.297296558623,62019.98180772724,19704.54322979557,1450.0,0.0,0.8865211309497806,2.8543502910886502,0.001494314320929203,1.0,1.0,-5.286809067375714,350708.6276410801,1541916.9239241579,4.396575397347156,1541916.9239241579,4.396575397347156,0.762255961846086,0.09138362181611567,4.232430320837818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232430320837818,1.282487566456907,1.2826843352484778,3.3001725954588674,6992.669719921194,16243.107769423557,6465.358467220748,0.00018825604458520994,21416.660818420554,2183.8916264392587,19325.389120311444,1970.6412608088842,0.9023530457973916,0.9023530457973915,37692.59020742508,35405.22815468563,1.0813984229428968,0.8,4549.096321609579,4273.035954225843,1.0813984229428968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879865702977,4.713505371794634,-2.607264971055501,7.320770342850135,3.5,3.5,1.0,0.6,0.0001534194586090983,1.000066196650646,0.00015340930342703347,202.2480567881294,0.0,4.4550874853394165e-07,1.2625717933451905,0.016041257020895424,5.3710424702250194e-05,9.97090339068481e-05,0.00042201153836878995,0.09138373001311534,0.09138373001311534,0.09138373001311534,0.09138082439043588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513864.32934009883,587.0492127306917,0.0,0.09138373001311534,0.09138362181611567,0.09138362181611567,0.375,0.375,0.5,4.243154888391728,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,25850.297296558623,19704.54322979557,0.762255961846086,1.1359373647441742,3.8448482851765906,1.0776737406248795,0.6624719148518997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.236878883035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17233715220283,259.17233715220283,-13.977662847797149,241.18182053995676,277.1628538158636,153042.95601795835,153057.1447862953,-14.18876833697132,0.0,nan,277.1628538158636,4.01285381586365,269.96664712986797,-3.183352870132012,262.77044046042005,-10.37955953957993,255.57423379827983,-17.575766201720143,248.37802716882877,-24.77197283117121,241.18182053995676,-31.968179460043217,1.0,1.0,26022.012520719443,26022.012520719443,276.48027055526256,3.3302705552625866,276.48027055526256,276.48027055526256,73641.51299297958,73642.18209629129,-0.6691033117094776,0.0,8546.071908451686,8546.071908451686,0.8658963332995862,4253.5924724420065,276.48027055526256,3.3302705552625866,1.0,0.002,0.31417399049818445,0.004320033248988036,0.0004865139194277102,0.001513490911538207,0.24325695971385508,0.24325695971385508,0.0,4.8309659172324215e-09,0.9999693530187658,0.9999693530187658,0.0,0.09138082118397275,2.8006321429142893e-06,0.0,0.0,0.0,1601549.1380645165,267.86319093262426,0.0,1.0,1280224.6623953127,2615.5440889086535,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5275.0,-33.96824310147432,4.713507354767739,34.853263760162605,23.324373957607918,6.0115435001662725,-29.97025592248444,-43.345375161711104,2.013793350984454,-5.2868781052499685,-5.286878105241791,39.70622154173602,41086.08498139531,25750.992559524537,25750.992559524537,66837.07754091985,73640.09460812873,73641.7727759507,25750.992559524537,99392.76533547524,99392.76533547524,99392.76533547524,125242.93904232359,123341.63377774246,1901.3052645811267,0.0,90644.5179772495,58091.62629854077,36169.879643009706,25850.17370684834,62020.05334985805,19704.429256706066,1450.0,0.0,0.8865217639016452,2.8543430165452643,0.001494314320929203,1.0,1.0,-5.2868781052499685,350707.6816408247,1541905.3023602827,4.396554119220623,1541905.3023602827,4.396554119220623,0.7622551972053434,0.091383472789548,4.232429911990714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232429911990714,1.2824873747622125,1.2826841304998011,3.3001727699467245,6992.670089640025,16243.107769423557,6465.35803728546,0.00018825594983816482,21416.661317993345,2183.891677381506,19325.387835206096,1970.6411297646084,0.9023529647438441,0.902352964743844,37692.587294582045,35405.22815468563,1.0813983184812566,0.8,4549.0959700602825,4273.035954225843,1.0813983184812566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558838134818866,4.713507354767739,-2.6073149791411563,7.320822333908895,3.5,3.5,1.0,0.6,0.00015340930342703347,1.0000594570672823,0.00015340018270204944,202.24852720933214,0.0,4.107731677886475e-07,1.164131157513027,0.016043310886734368,5.3707455481212994e-05,9.970184794582047e-05,0.00042198108352664045,0.09138331551411014,0.09138331551411014,0.09138331551411014,0.09138065674223364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513864.48140404077,587.049148370587,0.0,0.09138331551411014,0.091383472789548,0.091383472789548,0.375,0.375,0.5,4.242851913878141,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25850.17370684834,19704.429256706066,0.7622551972053434,1.1359198699831925,3.84489049453939,1.0776688172757405,0.6624645217511628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1384382472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17197621102036,259.17197621102036,-13.978023788979613,241.1812550894801,277.162697489401,153045.8763967334,153057.9888434774,-12.112446743981028,0.0,nan,277.162697489401,4.0126974894010345,269.96640894218126,-3.1835910578187168,262.77012031839587,-10.379879681604109,255.57383191531986,-17.57616808468012,248.37754351134384,-24.772456488656132,241.1812550894801,-31.968744910519888,1.0,1.0,26022.012520719443,26022.012520719443,276.4801536217113,3.330153621711304,276.4801536217113,276.4801536217113,73642.1101183923,73641.7727759507,0.3373424416058697,0.0,8546.071908451686,8546.071908451686,0.865896359326485,4253.5920615506675,276.4801536217113,3.330153621711304,1.0,0.002,0.3141879734322302,0.0043199448407560395,0.00048653550319469616,0.0015134637955694086,0.24326775159734806,0.24326775159734806,0.0,-7.012358953055464e-10,0.9999689840047281,0.9999689840047281,0.0,0.09138063844018804,2.8343493599693294e-06,0.0,0.0,0.0,1601549.058340679,267.86312189475,0.0,1.0,1280224.899697328,2615.5431194411144,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5280.0,-33.96879553990954,4.713508914759641,34.85324959090196,23.32430613404142,6.011474784523019,-29.970765062035174,-43.345866550784535,2.0137241412168065,-5.286931846593461,-5.286931846610221,39.706227391049325,41085.76733058975,25751.134960527397,25751.134960527397,66836.90229111715,73640.12480068282,73641.46501226546,25751.134960527397,99392.59997279286,99392.59997279286,99392.59997279286,125242.75722900507,123341.6279548065,1901.1292741985642,0.0,90644.55636724565,58091.49883369379,36170.06392616873,25850.15725621221,62020.22118238094,19704.41687192461,1450.0,0.0,0.8865214680308744,2.8543373538124235,0.001494314320929203,1.0,1.0,-5.286931846593461,350706.94524461136,1541905.5530158707,4.396564065591633,1541905.5530158707,4.396564065591633,0.7622552031937571,0.0913822235767799,4.232431500662502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232431500662502,1.2824877161390178,1.282684460231153,3.3001731302381683,6992.67085305436,16243.107769423557,6465.35714953137,0.00018825575419955957,21416.66234953999,2183.89178256999,19325.38518164971,1970.6408591771617,0.902352797379971,0.902352797379971,37692.5986131199,35405.22815468563,1.0813987243915812,0.8,4549.097336087893,4273.035954225843,1.0813987243915812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558868874765038,4.713508914759641,-2.607353902732155,7.320862817491797,3.5,3.5,1.0,0.6,0.00015340018270204944,1.0000594162086751,0.00015339106878629752,202.24899730711897,0.0,3.689306390200879e-07,1.0455494309829292,0.016045155539929468,5.370438177326959e-05,9.969580092877985e-05,0.00042195564833474576,0.09138331024943538,0.09138331024943538,0.09138331024943538,0.09138044495446448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513866.1517362493,587.0485942887243,0.0,0.09138331024943538,0.0913822235767799,0.0913822235767799,0.375,0.375,0.5,4.242515394342555,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,25850.15725621221,19704.41687192461,0.7622552031937571,1.13590530042897,3.8448996180603467,1.0776630753149354,0.6624576073305206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.019856520674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1716420163858,259.1716420163858,-13.97835798361416,241.18070930296497,277.16257498116056,153048.22438716167,153059.45935960882,-11.234972447146014,0.0,nan,277.16257498116056,4.012574981160583,269.9662017465794,-3.183798253420605,262.7698283566213,-10.380171643378674,255.57345536269267,-17.576544637307308,248.37708234829609,-24.772917651703892,241.18070930296497,-31.969290697035007,1.0,1.0,26022.012520719443,26022.012520719443,276.4800638680452,3.3300638680452153,276.4800638680452,276.4800638680452,73642.20993162712,73641.46501226546,0.744919361663051,0.0,8546.071908451686,8546.071908451686,0.8658962581928347,4253.593658165814,276.4800638680452,3.3300638680452153,1.0,0.002,0.3141966937608016,0.004319939074444288,0.000486548952952189,0.0015134647779443207,0.2432744764760945,0.2432744764760945,0.0,1.3730896509644291e-08,0.9999805375534251,0.9999805375534251,0.0,0.09138044505513564,1.7785216442599076e-06,0.0,0.0,0.0,1601548.9962809854,267.8630681534065,0.0,1.0,1280225.0844209255,2615.5423647764233,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5285.0,-33.96935412940834,4.713569398009954,34.85325100707697,23.325257235579215,6.0124037602708045,-29.971176314670156,-43.34626402761785,2.014701457045175,-5.286652941704517,-5.286652941726085,39.70641937611166,41084.738794823425,25750.572524820298,25750.572524820298,66835.31131964372,73639.74876008419,73643.1636537388,25750.572524820298,99393.73617855909,99393.73617855909,99393.73617855909,125244.06054367455,123343.01804677852,1901.0424968960344,0.0,90643.86617288584,58090.98965728837,36169.862795108296,25850.324365115466,62020.187160223766,19704.559374836565,1450.0,0.0,0.8865221953904314,2.85436674215576,0.001494314320929203,1.0,1.0,-5.286652941704517,350710.7669803494,1541913.7799972862,4.396539613748673,1541913.7799972862,4.396539613748673,0.7622557882262979,0.09138227509390516,4.2324045561295955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2324045561295955,1.282483179853874,1.2826799115610537,3.300163793658358,6992.651069962102,16243.107769423557,6465.3801540050235,0.00018826082394357934,21416.6356194874,2183.8890568631896,19325.453943560922,1970.6478709407313,0.9023571342819284,0.9023571342819284,37692.40664590483,35405.22815468563,1.0813918399839992,0.8,4549.074167678741,4273.035954225843,1.0813918399839992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747462394241,4.713569398009954,-2.6071335230477,7.320702921057654,3.5,3.5,1.0,0.6,0.00015339106878629752,1.000060078069695,0.00015338185390058892,202.24947264119962,0.0,3.686560644734351e-07,1.0447712867177152,0.016046998820251835,5.370189561874852e-05,9.9689173167549e-05,0.0004219249107111266,0.09138343066889856,0.09138343066889856,0.09138343066889856,0.09138146078547706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513868.06097628584,587.0479704462085,0.0,0.09138343066889856,0.09138227509390516,0.09138227509390516,0.375,0.375,0.5,4.242316454333917,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,25850.324365115466,19704.559374836565,0.7622557882262979,1.1358831806345648,3.844838458546767,1.0776380140063186,0.6624413868452955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.019078376405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1715818139108,259.1715818139108,-13.978418186089186,241.18019577652603,277.1629681853498,153057.5033689998,153059.6210571162,-2.1176881163946706,0.0,nan,277.1629681853498,4.012968185349848,269.96641353640285,-3.1835864635971234,262.7698588824843,-10.380141117515677,255.57330439049258,-17.576695609507397,248.37675011220904,-24.77324988779094,241.18019577652603,-31.969804223473943,1.0,1.0,26022.012520719443,26022.012520719443,276.4805415357635,3.3305415357635297,276.4805415357635,276.4805415357635,73643.63071827879,73643.1636537388,0.4670645399892237,0.0,8546.071908451686,8546.071908451686,0.8658979734614742,4253.566578910243,276.4805415357635,3.3305415357635297,1.0,0.002,0.3142001016732473,0.004319903705641938,0.0004865545110380616,0.001513436804305374,0.2432772555190308,0.2432772555190308,0.0,-8.684656564641319e-09,0.9999910103459279,0.9999910103459279,0.0,0.09138145359886374,8.214950414197609e-07,0.0,0.0,0.0,1601549.3183557002,267.86334705829546,0.0,1.0,1280224.125748423,2615.5462813138997,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5290.0,-33.96992094857789,4.713566623535345,34.85325058172542,23.324741364363604,6.0121638873268255,-29.971709901332417,-43.34677417119963,2.0141707129252944,-5.286611795575254,-5.286611795596596,39.70636685489909,41084.56625635995,25750.459429264745,25750.459429264745,66835.02568562469,73638.8302980248,73643.36781722833,25750.459429264745,99393.82724649308,99393.82724649308,99393.82724649308,125244.14654591747,123343.19809944039,1900.9484464770787,0.0,90644.24392625682,58091.01910606367,36170.24980021461,25850.31929942438,62020.56909963899,19704.551953422226,1450.0,0.0,0.8865225965356531,2.85437107776357,0.001494314320929203,1.0,1.0,-5.286611795575254,350711.33079407545,1541911.5293455678,4.396526128352894,1541911.5293455678,4.396526128352894,0.7622556505079996,0.09138265951619486,4.2324193133273456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2324193133273456,1.2824856725391645,1.2826823928101456,3.300168886056773,6992.661860143272,16243.107769423557,6465.36760699846,0.00018825805878870466,21416.650198346302,2183.890543493069,19325.416439718658,1970.6440466131307,0.9023547688709451,0.9023547688709451,37692.51178407813,35405.22815468563,1.081395610491524,0.8,4549.08685674242,4273.035954225843,1.081395610491524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587230485824,4.713566623535345,-2.60710414526771,7.320670768803055,3.5,3.5,1.0,0.6,0.00015338185390058892,1.0000609635096247,0.0001533725037744789,202.24995498045308,0.0,3.7274115500259425e-07,1.056348433277352,0.016048862526026848,5.3698704907695826e-05,9.96831489928931e-05,0.0004219008850108081,0.09138330035455218,0.09138330035455218,0.09138330035455218,0.09138164093785267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513868.9183655308,587.0476831888961,0.0,0.09138330035455218,0.09138265951619486,0.09138265951619486,0.375,0.375,0.5,4.2420880702677195,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,25850.31929942438,19704.551953422226,0.7622556505079996,1.1358662570286198,3.844799306966498,1.0776267721479795,0.6624345253968186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03065552296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1713393592658,259.1713393592658,-13.978660640734176,241.17966302471623,277.163015881928,153056.29983144513,153064.39518480995,-8.095353364851475,0.0,nan,277.163015881928,4.013015881928027,269.9663452146394,-3.183654785360602,262.76967455211377,-10.380325447886207,255.57300397435048,-17.576996025649493,248.37633350784688,-24.773666492153097,241.17966302471623,-31.970336975283743,1.0,1.0,26022.012520719443,26022.012520719443,276.48060657163927,3.3306065716392936,276.48060657163927,276.48060657163927,73641.6680190816,73643.36781722833,-1.6997981467284262,0.0,8546.071908451686,8546.071908451686,0.8658970340294097,4253.581409893983,276.48060657163927,3.3306065716392936,1.0,0.002,0.3142051684750548,0.004319899148461092,0.00048656239865460787,0.0015134329089291406,0.24328119932730394,0.24328119932730394,0.0,-4.692416251568521e-09,0.9999888473610173,0.9999888473610173,0.0,0.091381640358384,1.019157810859354e-06,0.0,0.0,0.0,1601549.3658704704,267.8633882044247,0.0,1.0,1280223.9843177763,2615.5468591119443,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5295.0,-33.970361483703165,4.713587714478465,34.85325265623689,23.32504108725118,6.0124413829507075,-29.972057190337896,-43.3471093425527,2.014477543104546,-5.286527136381437,-5.286527136332211,39.70629763724327,41083.97731971782,25750.29574083749,25750.29574083749,66834.27306055531,73638.78428111489,73644.00922298219,25750.29574083749,99394.30496381968,99394.30496381968,99394.30496381968,125244.62812018504,123343.70551066626,1900.922609518776,0.0,90644.04065316993,58090.76923649145,36170.3015740872,25850.323156365353,62020.62473045255,19704.550351108475,1450.0,0.0,0.8865232807081576,2.8543799984018268,0.001494314320929203,1.0,1.0,-5.286527136381437,350712.4908572051,1541908.5632155372,4.3965031283796945,1541908.5632155372,4.3965031283796945,0.7622554747930279,0.09138262801503723,4.23241130217248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23241130217248,1.2824842617418084,1.2826809698043737,3.300166269817785,6992.656316646796,16243.107769423557,6465.374053128977,0.00018825947939966233,21416.64270829319,2183.8897797202094,19325.435707634148,1970.6460113937123,0.9023559841221396,0.9023559841221396,37692.45470833323,35405.22815468563,1.0813935636178416,0.8,4549.0799683046735,4273.035954225843,1.0813935636178416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868771334359,4.713587714478465,-2.6070365188797404,7.320624233358206,3.5,3.5,1.0,0.6,0.0001533725037744789,1.0000473810680883,0.00015336523716573438,202.25032985876157,0.0,3.7821251696273396e-07,1.0718542730723881,0.01605075358861166,5.369660866214529e-05,9.967589511233362e-05,0.00042186938502759944,0.09138314351727213,0.09138314351727213,0.09138314351727213,0.09138199705267455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513868.852174339,587.0477016125442,0.0,0.09138314351727213,0.09138262801503723,0.09138262801503723,0.375,0.375,0.5,4.242032266260869,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,25850.323156365353,19704.550351108475,0.7622554747930279,1.1358483488329782,3.8447906210208798,1.0776136704688695,0.6624244353918174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04616136276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1711836503721,259.1711836503721,-13.978816349627891,241.17920347036588,277.16316389222135,153060.13708447228,153065.47605788417,-5.338973411868883,0.0,nan,277.16316389222135,4.013163892221371,269.96637203655666,-3.183627963443314,262.7695796662834,-10.380420333716586,255.57278744335542,-17.577212556644554,248.37599539344998,-24.774004606549994,241.17920347036588,-31.9707965296341,1.0,1.0,26022.012520719443,26022.012520719443,276.4807662836016,3.3307662836016334,276.4807662836016,276.4807662836016,73642.0876844138,73644.00922298219,-1.9215385683928616,0.0,8546.071908451686,8546.071908451686,0.8658975440134824,4253.573358683342,276.4807662836016,3.3307662836016334,1.0,0.002,0.3142079583206353,0.004319898715298664,0.000486566804096456,0.0015134280273261535,0.243283402048228,0.243283402048228,0.0,-5.168577390732287e-09,0.9999930955562303,0.9999930955562303,0.0,0.09138199706882057,6.309462166588301e-07,0.0,0.0,0.0,1601549.4636332232,267.86347286361854,0.0,1.0,1280223.6933205673,2615.548047946916,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5300.0,-33.970947315669,4.713557838427683,34.85324622589811,23.323929716739826,6.0115876025304305,-29.97269382385305,-43.347717135306425,2.0133341111676137,-5.286720618759887,-5.286720618855852,39.706457909733885,41084.30972587811,25750.7170275051,25750.7170275051,66835.02675338321,73638.24319881656,73642.1271014015,25750.7170275051,99392.8441289066,99392.8441289066,99392.8441289066,125243.1592347769,123342.37029420727,1900.7889405696346,0.0,90644.85968868212,58091.0424823343,36170.908007053134,25850.315105870308,62021.22311292344,19704.554744604113,1450.0,0.0,0.8865217095154079,2.8543596109696927,0.001494314320929203,1.0,1.0,-5.286720618759887,350709.8396224277,1541915.4312519918,4.396555947537741,1541915.4312519918,4.396555947537741,0.7622558821393026,0.09138344629377586,4.232443237171925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232443237171925,1.2824896060423305,1.282686305604772,3.30017741838309,6992.679939118887,16243.107769423557,6465.346583410702,0.00018825342572604186,21416.67462721841,2183.8930345447643,19325.35359880795,1970.637638623582,0.9023508053975567,0.9023508053975566,37692.6822301927,35405.22815468563,1.0814017231043347,0.8,4549.107427782738,4273.035954225843,1.0814017231043347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778656028157,4.713557838427683,-2.6071861637059626,7.320744002133646,3.5,3.5,1.0,0.6,0.00015336523716573438,1.0000630090047986,0.00015335557438361216,202.25082838102648,0.0,2.939348031068771e-07,0.8330112320048898,0.016052223262627195,5.369280756731163e-05,9.967242959842276e-05,0.00042185790058633916,0.09138344625268806,0.09138344625268806,0.09138344625268806,0.09138118240009067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513871.29249377624,587.0468998789843,0.0,0.09138344625268806,0.09138344629377586,0.09138344629377586,0.375,0.375,0.5,4.241692684111583,9.595169103704393e-11,9.595169103704393e-11,9.595169103704393e-11,9.595169103704393e-11,9.595169103704393e-11,9.595169103704393e-11,25850.315105870308,19704.554744604113,0.7622558821393026,1.135838495341806,3.844787184189936,1.077615425798604,0.6624234038576599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.80731832169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1707291730243,259.1707291730243,-13.979270826975664,241.17866450187762,277.1627938734675,153055.33728747032,153070.53413334765,-15.196845877304995,0.0,nan,277.1627938734675,4.012793873467501,269.96596810747917,-3.1840318925208067,262.7691420977417,-10.380857902258299,255.57231615778383,-17.577683842216146,248.37549029979604,-24.774509700203936,241.17866450187762,-31.971335498122357,1.0,1.0,26022.012520719443,26022.012520719443,276.4803525687185,3.3303525687185243,276.4803525687185,276.4803525687185,73639.90085101467,73642.1271014015,-2.2262503868259955,0.0,8546.071908451686,8546.071908451686,0.8658955110554668,4253.605453357784,276.4803525687185,3.3303525687185243,1.0,0.002,0.3142193437847661,0.004319832842965876,0.00048658424027334135,0.0015134157592779807,0.24329212013667068,0.24329212013667068,0.0,-4.4867798712489027e-13,0.9999750819915653,0.9999750819915653,0.0,0.09138116920029031,2.277093485543715e-06,0.0,0.0,0.0,1601549.2402034693,267.8632793812401,0.0,1.0,1280224.358373138,2615.545330953743,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5305.0,-33.971529896080625,4.7135010232492665,34.85323278751056,23.323444614093773,6.011211690127365,-29.97325465386957,-43.34825420575214,2.012835531159291,-5.2868716675578185,-5.286871667551337,39.70638814261534,41084.172620134945,25750.959678811552,25750.959678811552,66835.1322989465,73638.01479924277,73640.95224138148,25750.959678811552,99391.91192019303,99391.91192019303,99391.91192019303,125242.14909829314,123341.55424542156,1900.5948528715826,0.0,90645.20755458163,58091.05173656346,36171.284242242415,25850.237178100113,62021.52142034253,19704.48960361279,1450.0,0.0,0.8865211912581945,2.8543436948863947,0.001494314320929203,1.0,1.0,-5.2868716675578185,350707.7698540386,1541912.4415715972,4.396573369940812,1541912.4415715972,4.396573369940812,0.7622556600875641,0.09138355009722048,4.23245687524344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23245687524344,1.2824919497637401,1.28268863729256,3.3001820214334607,6992.689692430271,16243.107769423557,6465.335240984781,0.00018825092624443501,21416.687807213144,2183.894378530196,19325.319695537837,1970.6341814521613,0.9023486670534118,0.9023486670534118,37692.779394936835,35405.22815468563,1.081405207671808,0.8,4549.119154537989,4273.035954225843,1.081405207671808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55883103689591,4.7135010232492665,-2.6073119629089576,7.320812986158224,3.5,3.5,1.0,0.6,0.00015335557438361216,1.0000626595787536,0.00015334596578999219,202.25132413857463,0.0,3.908611377366359e-07,1.107700464345626,0.01605417756831588,5.3689448972286446e-05,9.966612541132571e-05,0.0004218325777260405,0.09138336411126474,0.09138336411126474,0.09138336411126474,0.09138061943225048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513873.09553375014,587.046297875319,0.0,0.09138336411126474,0.09138355009722048,0.09138355009722048,0.375,0.375,0.5,4.241253178815953,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25850.237178100113,19704.48960361279,0.7622556600875641,1.1358228904727425,3.8447993259518327,1.0776119445052044,0.6624180071574266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08200755403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1702614120158,259.1702614120158,-13.979738587984173,241.17810819202916,277.1624146869758,153056.40831486587,153072.0318825229,-15.623567657021106,0.0,nan,277.1624146869758,4.012414686975831,269.96555341610065,-3.18444658389933,262.7686920398661,-10.381307960133881,255.57183070843007,-17.578169291569907,248.374969428693,-24.775030571306985,241.17810819202916,-31.97189180797082,1.0,1.0,26022.012520719443,26022.012520719443,276.4800640463354,3.3300640463353943,276.4800640463354,276.4800640463354,73639.34026169647,73640.95224138148,-1.6119796850107377,0.0,8546.071908451686,8546.071908451686,0.8658946428660618,4253.619159619658,276.4800640463354,3.3300640463353943,1.0,0.002,0.3142341693288585,0.004319724948351881,0.00048660704629016605,0.0015133863980758878,0.24330352314508302,0.24330352314508302,0.0,-6.555633946282724e-09,0.9999676934130981,0.9999676934130981,0.0,0.09138059780661785,2.952290602619795e-06,0.0,0.0,0.0,1601549.0657748268,267.86312833244216,0.0,1.0,1280224.8775692233,2615.5432098426727,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5310.0,-33.97209416303446,4.71345851161302,34.85321859294924,23.323453694488876,6.0111720730712985,-29.973767539425946,-43.3487463631667,2.0128454494612606,-5.286937713365717,-5.28693771335914,39.7063609335477,41083.78394494332,25751.020279303306,25751.020279303306,66834.80422424663,73638.20948195757,73640.44511666262,25751.020279303306,99391.46539596593,99391.46539596593,99391.46539596593,125241.66971211453,123341.27607611578,1900.3936359987483,0.0,90645.18866918936,58090.87510451559,36171.45951630419,25850.204316148585,62021.663832452774,19704.4622806581,1450.0,0.0,0.8865209526687022,2.85433673563039,0.001494314320929203,1.0,1.0,-5.286937713365717,350706.8648546458,1541911.2756028294,4.396581390677627,1541911.2756028294,4.396581390677627,0.7622555721290276,0.09138330204071245,4.2324562367078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2324562367078,1.2824919233447252,1.2826885985459082,3.300181591529715,6992.688781515821,16243.107769423557,6465.336300331383,0.00018825115968512595,21416.686576232,2183.894253005053,19325.322861995723,1970.6345043410058,0.9023488667683426,0.9023488667683427,37692.77484567685,35405.22815468563,1.0814050445240697,0.8,4549.118605490504,4273.035954225843,1.0814050445240697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558844118656693,4.71345851161302,-2.6073717028299956,7.320830214443015,3.5,3.5,1.0,0.6,0.00015334596578999219,1.000060690100493,0.00015333665977270133,202.25180431407838,0.0,3.886701565499745e-07,1.1014912236626277,0.01605612091909863,5.3686371413734404e-05,9.965959437625778e-05,0.0004218048717655618,0.09138330203996348,0.09138330203996348,0.09138330203996348,0.09138037204136983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513875.1066365198,587.0456289941822,0.0,0.09138330203996348,0.09138330204071245,0.09138330204071245,0.375,0.375,0.5,4.2408136784687045,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,25850.204316148585,19704.4622806581,0.7622555721290276,1.1358066413224193,3.8448140891162152,1.0776041804488867,0.6624102193699337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07579831335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16988117148753,259.16988117148753,-13.980118828512445,241.17756132715567,277.16220104185976,153059.8482458134,153072.5627560087,-12.71451019531331,0.0,nan,277.16220104185976,4.012201041859782,269.965273112235,-3.1847268877649526,262.7683451327045,-10.381654867295481,255.57141717439538,-17.5785828256046,248.3744892405747,-24.775510759425288,241.17756132715567,-31.972438672844305,1.0,1.0,26022.012520719443,26022.012520719443,276.4799386604326,3.3299386604326173,276.4799386604326,276.4799386604326,73639.82787326931,73640.44511666262,-0.6172433933097636,0.0,8546.071908451686,8546.071908451686,0.8658946835147623,4253.618517891339,276.4799386604326,3.3299386604326173,1.0,0.002,0.3142488759770306,0.004319668313392198,0.00048662975376028626,0.0015133702461918462,0.24331487688014314,0.24331487688014314,0.0,-4.786752591523502e-14,0.9999678132698477,0.9999678132698477,0.0,0.09138036071102924,2.9413296832070275e-06,0.0,0.0,0.0,1601548.9895061208,267.86306228663426,0.0,1.0,1280225.1045866166,2615.5422823921094,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5315.0,-33.97264681733389,4.713410682861269,34.85320168019667,23.323189629614376,6.010930120600747,-29.974289123643164,-43.34924721680579,2.0125723419296473,-5.287035059567643,-5.287035059560289,39.706312445610884,41083.570181408206,25751.14778673551,25751.14778673551,66834.71796814371,73638.25605651976,73639.66093249823,25751.14778673551,99390.80871923374,99390.80871923374,99390.80871923374,125240.96151756633,123340.78437827312,1900.1771392932158,0.0,90645.40026076416,58090.82368627375,36171.75174943379,25850.15279833259,62021.904547766375,19704.41905900038,1450.0,0.0,0.8865206314792943,2.854326478271887,0.001494314320929203,1.0,1.0,-5.287035059567643,350705.5309617625,1541909.1977871198,4.396592188205993,1541909.1977871198,4.396592188205993,0.7622554192511918,0.09138321701984332,4.232464397235748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232464397235748,1.2824932154433242,1.2826898789071302,3.3001846296494413,6992.695218926956,16243.107769423557,6465.328813882347,0.00018824950996258118,21416.695275680355,2183.895140101906,19325.300484498563,1970.6322224713397,0.9023474553725072,0.902347455372507,37692.8329855117,35405.22815468563,1.0814071295630152,0.8,4549.125622352635,4273.035954225843,1.0814071295630152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558871643544323,4.713410682861269,-2.6074557810294228,7.320866463890692,3.5,3.5,1.0,0.6,0.00015333665977270133,1.0000594413333206,0.00015332754577894545,202.25227460956796,0.0,3.764317576108667e-07,1.0668076010691963,0.016058003077886684,5.368323964359196e-05,9.965342012910937e-05,0.0004217795527592316,0.09138321879481727,0.09138321879481727,0.09138321879481727,0.09138001054913103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513877.2169928923,587.0449260795917,0.0,0.09138321879481727,0.09138321701984332,0.09138321701984332,0.375,0.375,0.5,4.240332507570246,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,25850.15279833259,19704.41905900038,0.7622554192511918,1.1357915554103986,3.844828485875185,1.0775986073866972,0.662404201885925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04111469076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16949195051046,259.16949195051046,-13.980508049489515,241.1770195915743,277.1619643217526,153061.1826743148,153074.19747356113,-13.014799246334022,0.0,nan,277.1619643217526,4.0119643217526,269.9649753820702,-3.1850246179297983,262.7679864186684,-10.382013581331591,255.57099746536147,-17.579002534638505,248.37400852363618,-24.7759914763638,241.1770195915743,-31.972980408425684,1.0,1.0,26022.012520719443,26022.012520719443,276.47974955462854,3.329749554628563,276.47974955462854,276.47974955462854,73639.64958818268,73639.66093249823,-0.011344315542373806,0.0,8546.071908451686,8546.071908451686,0.8658941640216615,4253.626719221927,276.47974955462854,3.329749554628563,1.0,0.002,0.31426499287509646,0.004319581862741485,0.00048665461354905736,0.0015133453970831011,0.24332730677452868,0.24332730677452868,0.0,1.0632158348178322e-11,0.9999647268786416,0.9999647268786416,0.0,0.09137999364853926,3.223371304064281e-06,0.0,0.0,0.0,1601548.877092078,267.86296494043233,0.0,1.0,1280225.439191807,2615.5409154061463,,,,,,,,,,,,,,,,,4.0,16243.107769423557
