time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5320.0,-33.97319663561364,4.713367544003431,34.85318685010491,23.323175694700353,6.010975412125135,-29.974779430839067,-43.34971688278017,2.0125582073480413,-5.287034526899845,-5.2870345269058285,39.70629403381173,41083.15689600999,25751.03533259134,25751.03533259134,66834.19222860133,73638.00655868111,73639.6054489898,25751.03533259134,99390.64078158114,99390.64078158114,99390.64078158114,125240.78699609388,123340.81983068105,1899.9671654128301,0.0,90645.40408903713,58090.6635197408,36171.933965884804,25850.14621451274,62022.08018039755,19704.412724201153,1450.0,0.0,0.8865207011223497,2.8543265343989903,0.001494314320929203,1.0,1.0,-5.287034526899845,350705.53826067265,1541908.408800874,4.396589846992388,1541908.408800874,4.396589846992388,0.762255368332839,0.0913831316694651,4.23246460680801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23246460680801,1.2824933001116303,1.2826899518991755,3.3001845751861705,6992.69510352582,16243.107769423557,6465.328948090668,0.0001882495395366131,21416.695119725762,2183.8951241989635,19325.300885656212,1970.6322633780355,0.9023474806743979,0.9023474806743979,37692.834478612924,35405.22815468563,1.081407183109346,0.8,4549.125802554135,4273.035954225843,1.081407183109346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558847368193245,4.713367544003431,-2.607466949981314,7.320834493984744,3.5,3.5,1.0,0.6,0.00015332754577894545,1.0000591365647136,0.00015331847905078726,202.25274249366862,0.0,3.686651935805951e-07,1.0447971586074065,0.016059846403854588,5.368030303933486e-05,9.96472427396106e-05,0.00042175342806140834,0.0913831316705954,0.0913831316705954,0.0913831316705954,0.09138001952462269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513879.4043972563,587.0441991318316,0.0,0.0913831316705954,0.0913831316694651,0.0913831316694651,0.375,0.375,0.5,4.239865687137634,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25850.14621451274,19704.412724201153,0.762255368332839,1.1357744082679448,3.844815463189668,1.0775870792177118,0.6623956625852508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0191042483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.169174812483,259.169174812483,-13.980825187516984,241.17648926273267,277.16186036806556,153064.6736484724,153075.27813298674,-10.604484514323198,0.0,nan,277.16186036806556,4.011860368065584,269.9647861499996,-3.185213850000366,262.7677119207145,-10.382288079285502,255.57063769620484,-17.579362303795136,248.37356347718074,-24.77643652281924,241.17648926273267,-31.973510737267304,1.0,1.0,26022.012520719443,26022.012520719443,276.4797435950011,3.329743595001105,276.4797435950011,276.4797435950011,73639.6227253814,73639.6054489898,0.017276391605264507,0.0,8546.071908451686,8546.071908451686,0.8658941506804481,4253.62692984205,276.4797435950011,3.329743595001105,1.0,0.002,0.31428062258727596,0.004319512831831852,0.00048667881745427185,0.0015133211826675117,0.24333940872713591,0.24333940872713591,0.0,1.2178365954573778e-13,0.9999657930060712,0.9999657930060712,0.0,0.0913800057272349,3.125942230207893e-06,0.0,0.0,0.0,1601548.877707196,267.86296547310013,0.0,1.0,1280225.4373608814,2615.540922886147,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5325.0,-33.97369758813105,4.713325750831933,34.85317235569289,23.32304025711494,6.010874848154857,-29.975240344083662,-43.35015951711682,2.012417783658755,-5.287064328053532,-5.287064328047052,39.70626572467534,41082.88375031635,25751.004453113383,25751.004453113383,66833.88820342973,73637.93181598773,73639.31865836888,25751.004453113383,99390.32311148226,99390.32311148226,99390.32311148226,125240.44860473654,123340.6928582941,1899.7557464424322,0.0,90645.51589392681,58090.56798448663,36172.16434382243,25850.125493254283,62022.28983707671,19704.394754948862,1450.0,0.0,0.8865206517366268,2.8543233942605055,0.001494314320929203,1.0,1.0,-5.287064328053532,350705.12990914803,1541907.1956930242,4.396591507208529,1541907.1956930242,4.396591507208529,0.7622552842186712,0.09138303552738888,4.232468909152632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232468909152632,1.2824939732982992,1.2826906135604381,3.3001861975753624,6992.698541173837,16243.107769423557,6465.324950178423,0.00018824865856425482,21416.69976545076,2183.8955979310736,19325.28893562897,1970.6310448143834,0.9023467269595086,0.9023467269595087,37692.86513073878,35405.22815468563,1.0814082823710789,0.8,4549.129501940995,4273.035954225843,1.0814082823710789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840702274668,4.713325750831933,-2.607499964338894,7.320825715170827,3.5,3.5,1.0,0.6,0.00015331847905078726,1.0000538808254964,0.0001533102185696537,202.25316879573882,0.0,3.667541270876403e-07,1.0393811961663726,0.016061680174490025,5.367753558751097e-05,9.96409434632763e-05,0.00042172719528695213,0.09138304509906053,0.09138304509906053,0.09138304509906053,0.09137991390392464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513881.55629744637,587.043483459803,0.0,0.09138304509906053,0.09138303552738888,0.09138303552738888,0.375,0.375,0.5,4.2393962253412765,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25850.125493254283,19704.394754948862,0.7622552842186712,1.135759623334029,3.8448144592194393,1.0775785347331157,0.6623890194675971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.01368828586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1688662957159,259.1688662957159,-13.981133704284105,241.17598493241417,277.1617476619021,153066.50616823352,153076.82239712204,-10.316228888540437,0.0,nan,277.1617476619021,4.01174766190212,269.9645951173801,-3.1854048826198778,262.7674425675315,-10.382557432468502,255.5702900199753,-17.57970998002469,248.37313747509236,-24.776862524907614,241.17598493241417,-31.97401506758581,1.0,1.0,26022.012520719443,26022.012520719443,276.47968023567967,3.329680235679689,276.47968023567967,276.47968023567967,73639.40881027063,73639.31865836888,0.09015190174977761,0.0,8546.071908451686,8546.071908451686,0.8658938767964061,4253.631253698395,276.47968023567967,3.329680235679689,1.0,0.002,0.31429630402872033,0.004319439153574891,0.0004867030709192153,0.0015132970346615163,0.24335153545960764,0.24335153545960764,0.0,1.0558073165745085e-10,0.9999656792266066,0.9999656792266066,0.0,0.09137989919093455,3.1363364543348417e-06,0.0,0.0,0.0,1601548.8432932098,267.86293567194645,0.0,1.0,1280225.539795461,2615.5405044032073,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5330.0,-33.974227607345924,4.713289403156858,34.853160089617944,23.323022096324735,6.010912100496894,-29.97571363657666,-43.350614968780405,2.012398130017422,-5.287049371985404,-5.287049371972198,39.70625428743987,41082.50366875823,25750.872345957316,25750.872345957316,66833.37601471556,73637.71031862395,73639.35400770417,25750.872345957316,99390.22635366148,99390.22635366148,99390.22635366148,125240.35281919019,123340.79836988979,1899.5544493003958,0.0,90645.5397327602,58090.43823831553,36172.334993827404,25850.1264655287,62022.461459356105,19704.394750349733,1450.0,0.0,0.8865207697312374,2.8543249701764797,0.001494314320929203,1.0,1.0,-5.287049371985404,350705.3348452323,1541906.7055832073,4.39658754054499,1541906.7055832073,4.39658754054499,0.7622552553708262,0.09138296341129513,4.232469791223229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232469791223229,1.2824940819307018,1.282690711614927,3.3001866058138476,6992.6994061822,16243.107769423557,6465.323944184451,0.00018824843688670042,21416.70093445904,2183.8957171367433,19325.28592864567,1970.6307381874208,0.902346537302189,0.902346537302189,37692.87141506464,35405.22815468563,1.0814085077427165,0.8,4549.1302603925515,4273.035954225843,1.0814085077427165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812184449759,4.713289403156858,-2.607498754897816,7.320788158054674,3.5,3.5,1.0,0.6,0.0001533102185696537,1.000057007479003,0.0001533014792387949,202.253619834873,0.0,3.3414169700801273e-07,0.9469575693207081,0.016063350882975065,5.367468813665646e-05,9.963553043299724e-05,0.0004217043726901635,0.09138296337096302,0.09138296337096302,0.09138296337096302,0.09137997651872512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513883.6862078873,587.0427759491741,0.0,0.09138296337096302,0.09138296341129513,0.09138296341129513,0.375,0.375,0.5,4.238948180838341,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,25850.1264655287,19704.394750349733,0.7622552553708262,1.1357437576470726,3.8448006355836033,1.0775672948503032,0.6623810584441248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92126465901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16859048037963,259.16859048037963,-13.981409519620343,241.17548200907063,277.1616989530912,153069.25648509583,153078.47921841935,-9.22273332349513,0.0,nan,277.1616989530912,4.011698953091241,269.96445556486464,-3.1855444351353412,262.7672121742572,-10.382787825742753,255.5699687846543,-17.580031215345684,248.37272539633963,-24.777274603660345,241.17548200907063,-31.974517990929343,1.0,1.0,26022.012520719443,26022.012520719443,276.47969932808,3.3296993280800393,276.47969932808,276.47969932808,73639.28217101324,73639.35400770417,-0.07183669092773926,0.0,8546.071908451686,8546.071908451686,0.865893820644451,4253.632140179346,276.47969932808,3.3296993280800393,1.0,0.002,0.31431130324321327,0.0043193748926866294,0.00048672631299156153,0.001513273685632389,0.24336315649578075,0.24336315649578075,0.0,-1.3760494479986285e-12,0.9999671728176642,0.9999671728176642,0.0,0.09137996356609285,2.9998452022856427e-06,0.0,0.0,0.0,1601548.8605642854,267.8629506280146,0.0,1.0,1280225.4883874366,2615.540714423888,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5335.0,-33.974722358313166,4.713258068615368,34.85314967762107,23.323021816927962,6.0109665146365145,-29.9761534709255,-43.35103542599825,2.012397590786043,-5.287034232686096,-5.287034232659738,39.706242114210376,41082.120716474026,25750.752675783395,25750.752675783395,66832.87339225742,73637.47695418683,73639.39205342147,25750.752675783395,99390.14472920487,99390.14472920487,99390.14472920487,125240.27195986387,123340.90963082023,1899.362329043644,0.0,90645.53995125258,58090.28171053478,36172.50915635311,25850.12723065899,62022.6363870121,19704.394536033033,1450.0,0.0,0.8865208913371623,2.854326565400222,0.001494314320929203,1.0,1.0,-5.287034232686096,350705.5422921506,1541906.1839345053,4.396583452479462,1541906.1839345053,4.396583452479462,0.7622552245183172,0.09138286596527546,4.232469819044958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232469819044958,1.282494102460655,1.2826907209393044,3.300186574678462,6992.699340210055,16243.107769423557,6465.324020909339,0.00018824845379352754,21416.700845301344,2183.8957080451883,19325.286157981493,1970.6307615731666,0.9023465517669268,0.9023465517669267,37692.87161328099,35405.22815468563,1.0814085148512502,0.8,4549.130284315165,4273.035954225843,1.0814085148512502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878635138236,4.713258068615368,-2.6074960680679,7.320754136683268,3.5,3.5,1.0,0.6,0.0001533014792387949,1.000053214244872,0.00015329332185042873,202.25404086287793,0.0,3.5351226022591717e-07,1.0018537454802492,0.016065118444276195,5.3672059592655596e-05,9.96294196461393e-05,0.00042167851174124935,0.09138288317061591,0.09138288317061591,0.09138288317061591,0.09138004012391292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513885.70630435075,587.0421048473714,0.0,0.09138288317061591,0.09138286596527546,0.09138286596527546,0.375,0.375,0.5,4.238521908414446,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,25850.12723065899,19704.394536033033,0.7622552245183172,1.1357277024632013,3.844786864804787,1.0775561518415655,0.6623730158796807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97616083517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16834395314413,259.16834395314413,-13.981656046855846,241.17499783937524,277.1616900677656,153071.84950314855,153080.09291625398,-8.243413105415888,0.0,nan,277.1616900677656,4.011690067765642,269.96435162224776,-3.1856483777522158,262.76701317566193,-10.382986824338047,255.56967472959914,-17.580325270400834,248.37233628421487,-24.77766371578511,241.17499783937524,-31.97500216062474,1.0,1.0,26022.012520719443,26022.012520719443,276.4797189192293,3.3297189192293217,276.4797189192293,276.4797189192293,73639.20931737902,73639.39205342147,-0.18273604245041497,0.0,8546.071908451686,8546.071908451686,0.8658938188733405,4253.632168140183,276.4797189192293,3.3297189192293217,1.0,0.002,0.3143254923676498,0.004319314839543708,0.0004867483007860534,0.0015132518005567864,0.2433741503930267,0.2433741503930267,0.0,1.0134283993587512e-10,0.9999689453053615,0.9999689453053615,0.0,0.09138002809827772,2.8378669977415257e-06,0.0,0.0,0.0,1601548.87804695,267.8629657673139,0.0,1.0,1280225.4363495903,2615.540927017648,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5340.0,-33.97517842695767,4.713255830857745,34.85313984598191,23.323219804465793,6.011103241487285,-29.976526529651284,-43.35139658125115,2.0126011727210886,-5.287054907790264,-5.287054907785322,39.705906903013776,41081.5974815277,25750.800152005893,25750.800152005893,66832.39763353359,73637.6367737527,73639.82852835071,25750.800152005893,99390.6286803566,99390.6286803566,99390.6286803566,125240.62553013262,123341.40234999453,1899.2231801380892,0.0,90645.3921128256,58090.08059468648,36172.56835348791,25849.996849776016,62022.565203263934,19704.271039692278,1450.0,0.0,0.8865220040741006,2.854324386870481,0.001494314320929203,1.0,1.0,-5.287054907790264,350705.258990649,1541891.819473841,4.396546045278874,1541891.819473841,4.396546045278874,0.7622542917200785,0.0913809833241252,4.232464087764621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232464087764621,1.282493170410897,1.2826897782843147,3.300184504225145,6992.694953167923,16243.107769423557,6465.329122952656,0.00018824957806906747,21416.6949165303,2183.895103478793,19325.301408330397,1970.6323166759696,0.9023475136406001,0.9023475136406001,37692.830780679236,35405.22815468563,1.08140705049223,0.8,4549.1253562527145,4273.035954225843,1.08140705049223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796600021728,4.713255830857745,-2.607511802974777,7.320767633832522,3.5,3.5,1.0,0.6,0.00015329332185042873,1.0000490537578968,0.0001532858026057787,202.25442897405006,0.0,3.2997295198893695e-07,0.9351433459366473,0.01606676830903614,5.366980187786975e-05,9.962351997255898e-05,0.0004216529705805573,0.09138235619551363,0.09138235619551363,0.09138235619551363,0.0913800850768744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513885.14576455875,587.0422737235782,0.0,0.09138235619551363,0.0913809833241252,0.0913809833241252,0.375,0.375,0.5,4.238300848566156,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,25849.996849776016,19704.271039692278,0.7622542917200785,1.135711378856692,3.8448142761232007,1.0775497178245788,0.6623653398870671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.909450435625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1681434997577,259.1681434997577,-13.981856500242259,241.1745443964898,277.16174269419855,153074.66920148997,153081.3974058754,-6.7282043854480245,0.0,nan,277.16174269419855,4.011742694198574,269.9643029268683,-3.185697073131678,262.7668632931266,-10.383136706873358,255.5694236600512,-17.580576339948777,248.3719840278121,-24.778015972187887,241.1745443964898,-31.97545560351017,1.0,1.0,26022.012520719443,26022.012520719443,276.47974931726736,3.3297493172673853,276.47974931726736,276.47974931726736,73639.75789317464,73639.82852835071,-0.0706351760745747,0.0,8546.071908451686,8546.071908451686,0.8658941837223619,4253.626408203444,276.47974931726736,3.3297493172673853,1.0,0.002,0.31432990407463685,0.004319312566613581,0.0004867551117070469,0.0015132521592174726,0.24337755585352344,0.24337755585352344,0.0,7.270924519582611e-09,0.9999901655107298,0.9999901655107298,0.0,0.0913800846388252,8.986852999983531e-07,0.0,0.0,0.0,1601548.8541716086,267.8629450922097,0.0,1.0,1280225.5074154863,2615.5406366873112,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5345.0,-33.975645460402724,4.71330839110732,34.8531402970712,23.323673230502777,6.011579844018062,-29.97691390460834,-43.35176716614512,2.0130675429105165,-5.2868979065235635,-5.286897906512755,39.70606871502953,41080.994920828525,25750.53121637169,25750.53121637169,66831.52613720021,73637.30964160117,73640.65452988613,25750.53121637169,99391.18574625782,99391.18574625782,99391.18574625782,125241.29641959688,123342.15328908092,1899.1431305159708,0.0,90645.05571000755,58089.76623738335,36172.543858471334,25850.11067333907,62022.6545318104,19704.370164631902,1450.0,0.0,0.886522218193672,2.8543409300812908,0.001494314320929203,1.0,1.0,-5.2868979065235635,350707.410311724,1541898.753424622,4.396538847166403,1541898.753424622,4.396538847166403,0.7622547699555624,0.0913810323599303,4.232451008587611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232451008587611,1.2824910122317892,1.2826876101304894,3.3001798595237757,6992.68511160307,16243.107769423557,6465.340568217214,0.00018825210017501406,21416.681616890408,2183.89374729295,19325.335618992078,1970.635805192607,0.9023496713772419,0.902349671377242,37692.737597824445,35405.22815468563,1.0814037087239503,0.8,4549.114110069323,4273.035954225843,1.0814037087239503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558738545185366,4.71330839110732,-2.6073827862549237,7.320691177362244,3.5,3.5,1.0,0.6,0.0001532858026057787,1.0000502333309447,0.00015327810293610736,202.25482641760888,0.0,3.041601066011323e-07,0.8619897421076089,0.016068289109569145,5.366748530629457e-05,9.961831729948414e-05,0.00042162964752800227,0.09138249673440191,0.09138249673440191,0.09138249673440191,0.09138063677227871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513886.8318428961,587.0417223945731,0.0,0.09138249673440191,0.0913810323599303,0.0913810323599303,0.375,0.375,0.5,4.238117414662924,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25850.11067333907,19704.370164631902,0.7622547699555624,1.1356954899705698,3.8447742879676765,1.0775341146181259,0.6623546707398464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.836296831796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16805442803945,259.16805442803945,-13.981945571960523,241.17410849573048,277.1620008884165,153079.5521756774,153082.7932995238,-3.2411238463580125,0.0,nan,277.1620008884165,4.012000888416537,269.96442210411425,-3.1855778958857286,262.76684351751453,-10.383156482485447,255.5692648462208,-17.580735153779187,248.37168671624025,-24.77831328375973,241.17410849573048,-31.975891504269498,1.0,1.0,26022.012520719443,26022.012520719443,276.4800029713114,3.330002971311444,276.4800029713114,276.4800029713114,73640.33693696772,73640.65452988613,-0.31759291840717196,0.0,8546.071908451686,8546.071908451686,0.8658950163329754,4253.613263630549,276.4800029713114,3.330002971311444,1.0,0.002,0.31433103729981254,0.004319302736078734,0.00048675702467620014,0.0015132399446344462,0.24337851233810007,0.24337851233810007,0.0,-3.0306893535579638e-09,0.999995646739351,0.999995646739351,0.0,0.09138063455447806,3.9780545223376606e-07,0.0,0.0,0.0,1601549.0354744715,267.8631020934764,0.0,1.0,1280224.96775969,2615.54284138098,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5350.0,-33.97612093641316,4.713270304483461,34.853129155266174,23.322586935851746,6.010624139671373,-29.97744642843393,-43.35227654138578,2.0119496449060366,-5.287084694391979,-5.28708469439476,39.70619843036633,41081.38655909296,25750.914122111415,25750.914122111415,66832.30068120437,73637.29792287276,73638.6591757917,25750.914122111415,99389.57329790312,99389.57329790312,99389.57329790312,125239.66700452413,123340.68034497174,1898.986659552386,0.0,90645.85951010506,58090.042517834365,36173.12999141188,25850.093706621014,62023.22369803289,19704.36560491218,1450.0,0.0,0.8865207922606827,2.8543212482671976,0.001494314320929203,1.0,1.0,-5.287084694391979,350704.8508387795,1541904.3119897416,4.396586783165317,1541904.3119897416,4.396586783165317,0.7622550938709084,0.0913827378194147,4.23248232998288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23248232998288,1.282496238469985,1.2826928272945235,3.3001908333331422,6992.708363788297,16243.107769423557,6465.313526423386,0.00018824614129517867,21416.71304047044,2183.896951606353,19325.25478926069,1970.627562853848,0.9023445732658605,0.9023445732658605,37692.96074762715,35405.22815468563,1.081411711432768,0.8,4549.141041886454,4273.035954225843,1.081411711432768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588212026217,4.713270304483461,-2.607529730231938,7.320800034715399,3.5,3.5,1.0,0.6,0.00015327810293610736,1.000051141623074,0.00015327026444601462,202.25523104723186,0.0,3.114590705703714e-07,0.8826750059964326,0.016069846404921997,5.366430129029164e-05,9.961380164581572e-05,0.0004216136552883346,0.09138273784140442,0.09138273784140442,0.09138273784140442,0.0913798596856795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513889.5724200751,587.0408194271819,0.0,0.09138273784140442,0.0913827378194147,0.0913827378194147,0.375,0.375,0.5,4.2376856659908775,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25850.093706621014,19704.36560491218,0.7622550938709084,1.1356879144504881,3.8447911707000024,1.0775367144182157,0.6623549069152285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85698209568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1676318878019,259.1676318878019,-13.98236811219806,241.17363892818776,277.1616250975494,153073.40267027754,153087.53159993907,-14.12892966155304,0.0,nan,277.1616250975494,4.011625097549427,269.96402771875717,-3.1859722812428117,262.76643043391283,-10.383569566087147,255.56883310860505,-17.58116689139493,248.37123603979933,-24.77876396020065,241.17363892818776,-31.97636107181222,1.0,1.0,26022.012520719443,26022.012520719443,276.47958270141385,3.3295827014138695,276.47958270141385,276.47958270141385,73638.25922123493,73638.6591757917,-0.39995455677853897,0.0,8546.071908451686,8546.071908451686,0.86589302243637,4253.644741632795,276.47958270141385,3.3295827014138695,1.0,0.002,0.31434551342223094,0.004319218141597386,0.0004867792535401024,0.0015132207417596407,0.2433896267700512,0.2433896267700512,0.0,-4.7002571106069535e-12,0.9999683176046983,0.9999683176046983,0.0,0.09137984259539135,2.895224023347507e-06,0.0,0.0,0.0,1601548.819774419,267.862915305608,0.0,1.0,1280225.6098000323,2615.540218408834,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5355.0,-33.97659737526949,4.713240770739391,34.85312126342345,23.322820546478056,6.010944287467844,-29.97784320877495,-43.352660013455875,2.012190158317744,-5.287034738646469,-5.287034738616763,39.70619865482568,41080.85799316121,25750.709436592093,25750.709436592093,66831.56742975331,73636.80914949924,73638.97051212763,25750.709436592093,99389.67994871973,99389.67994871973,99389.67994871973,125239.79102851829,123340.98056191573,1898.8104666025629,0.0,90645.68156575089,58089.82506993909,36173.17388423532,25850.111079798568,62023.28496403389,19704.37910942593,1450.0,0.0,0.8865210467128353,2.854326512087296,0.001494314320929203,1.0,1.0,-5.287034738646469,350705.53535920277,1541904.3216084705,4.39657822916655,1541904.3216084705,4.39657822916655,0.7622551039954553,0.09138264805080011,4.2324754488162375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2324754488162375,1.2824951336268748,1.2826917122287076,3.3001883109270502,6992.703019112468,16243.107769423557,6465.319742358999,0.00018824751099208415,21416.70581718393,2183.8962150361167,19325.273369108207,1970.629457471023,0.9023457451426709,0.9023457451426709,37692.91172266901,35405.22815468563,1.081409953274407,0.8,4549.1351250933785,4273.035954225843,1.081409953274407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777017386205,4.713240770739391,-2.6075010733521777,7.320741844091569,3.5,3.5,1.0,0.6,0.00015327026444601462,1.0000512453914787,0.00015326241045379195,202.25563649772883,0.0,3.170751249535321e-07,0.89859090411831,0.016071431780546767,5.366190438846533e-05,9.960836005754929e-05,0.0004215899384404253,0.09138266264479872,0.09138266264479872,0.09138266264479872,0.09138005443280255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513891.48119360505,587.0401859059358,0.0,0.09138266264479872,0.09138264805080011,0.09138264805080011,0.375,0.375,0.5,4.237294638521459,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,25850.111079798568,19704.37910942593,0.7622551039954553,1.1356719243003643,3.8447617605698037,1.0775238278415542,0.6623457305910709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.8728979938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16739060817537,259.16739060817537,-13.98260939182461,241.17318670752388,277.1615946273853,153079.23383849737,153087.30177951104,-8.06794101367878,0.0,nan,277.1615946273853,4.011594627385307,269.9639129746938,-3.186087025306165,262.76623136664654,-10.38376863335344,255.56854973930263,-17.581450260697352,248.37086823349995,-24.77913176650003,241.17318670752388,-31.976813292476095,1.0,1.0,26022.012520719443,26022.012520719443,276.47966908753546,3.3296690875354784,276.47966908753546,276.47966908753546,73638.71901016808,73638.97051212763,-0.25150195955939125,0.0,8546.071908451686,8546.071908451686,0.8658934604863053,4253.637826060319,276.47966908753546,3.3296690875354784,1.0,0.002,0.3143585308369347,0.004319168758077877,0.000486799461951778,0.0015132006498602994,0.243399730975889,0.243399730975889,0.0,1.1181207739199839e-10,0.9999715096738453,0.9999715096738453,0.0,0.09138004452935226,2.6035214478480474e-06,0.0,0.0,0.0,1601548.877462673,267.8629652613535,0.0,1.0,1280225.4380887148,2615.5409199126902,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5360.0,-33.977091911415485,4.713200106125292,34.85311114353147,23.322510660532885,6.010714647190643,-29.978310108866925,-43.35310676889492,2.011870351191894,-5.28708509821638,-5.287085098203651,39.70614527004864,41080.67998929404,25750.734401147027,25750.734401147027,66831.41439044106,73636.62836984723,73638.56114015167,25750.734401147027,99389.29554129869,99389.29554129869,99389.29554129869,125239.36956635061,123340.74152112902,1898.6280452215815,0.0,90645.92141248319,58089.80529954878,36173.4623477049,25850.074025051916,62023.53637275682,19704.346792643293,1450.0,0.0,0.8865209834181711,2.854321205716382,0.001494314320929203,1.0,1.0,-5.28708509821638,350704.8453053642,1541902.03396133,4.396580356963052,1541902.03396133,4.396580356963052,0.7622549464867043,0.09138259779983128,4.232484741526651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232484741526651,1.2824966403994955,1.2826932091590406,3.3001916794169843,6992.71015653843,16243.107769423557,6465.3114414032725,0.00018824568186050675,21416.71546340586,2183.897198677006,19325.24855699604,1970.6269273397177,0.902344180180969,0.902344180180969,37692.977928697255,35405.22815468563,1.08141232758931,0.8,4549.143115459599,4273.035954225843,1.08141232758931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782406456924,4.713200106125292,-2.6075488352100384,7.320748941335331,3.5,3.5,1.0,0.6,0.00015326241045379195,1.000053192188748,0.00015325425852434608,202.25605735063942,0.0,3.1770283920886935e-07,0.9003698463179357,0.01607302029474281,5.365911205731844e-05,9.960329839647352e-05,0.0004215694406688001,0.0913825566871822,0.0913825566871822,0.0913825566871822,0.09137987802736419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513893.20242405543,587.039611884574,0.0,0.0913825566871822,0.09138259779983128,0.09138259779983128,0.375,0.375,0.5,4.236888324622368,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,25850.074025051916,19704.346792643293,0.7622549464867043,1.1356579471000094,3.8447612441912398,1.0775169927233632,0.6623401758713373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.87467693601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1670855618579,259.1670855618579,-13.982914438142075,241.17271934683228,277.16145178360415,153079.5243896921,153089.71163182126,-10.187242129164897,0.0,nan,277.16145178360415,4.011451783604173,269.96370528826884,-3.1862947117311364,262.7659588367015,-10.384041163298491,255.56821229518067,-17.581787704819305,248.37046582056007,-24.779534179439906,241.17271934683228,-31.977280653167696,1.0,1.0,26022.012520719443,26022.012520719443,276.47957082617796,3.329570826177985,276.47957082617796,276.47957082617796,73638.05092400228,73638.56114015167,-0.5102161493850872,0.0,8546.071908451686,8546.071908451686,0.8658928689192911,4253.647165234284,276.47957082617796,3.329570826177985,1.0,0.002,0.31437226921145855,0.004319097084958017,0.00048682068576895394,0.0015131783526095885,0.24341034288447697,0.24341034288447697,0.0,-9.616214578095361e-10,0.9999700809393434,0.9999700809393434,0.0,0.09137986371834475,2.7340814865341e-06,0.0,0.0,0.0,1601548.819308087,267.8629149017836,0.0,1.0,1280225.611188088,2615.5402127381267,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5365.0,-33.977532073474976,4.713156305166223,34.853095016159585,23.322171752247982,6.01030816508127,-29.978748052438313,-43.35352670224381,2.0115221552975835,-5.287251239967816,-5.2872512399818,39.70610034841901,41080.62940365145,25751.049428756156,25751.049428756156,66831.6788324076,73637.07937371884,73637.24365635132,25751.049428756156,99388.29308510748,99388.29308510748,99388.29308510748,125238.29309206494,123339.88663152653,1898.4064605384112,0.0,90646.16224928164,58089.79111827081,36173.74570112314,25850.000006957453,62023.74570808059,19704.286337174035,1450.0,0.0,0.8865202977274013,2.8543036994713122,0.001494314320929203,1.0,1.0,-5.287251239967816,350702.5687495343,1541900.1089785846,4.396603408057108,1541900.1089785846,4.396603408057108,0.7622547904011869,0.0913824541397097,4.23249420058141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23249420058141,1.2824982801068217,1.2826948386623056,3.3001948355274813,6992.716843957852,16243.107769423557,6465.303663627832,0.00018824396804672348,21416.72450179134,2183.8981203358276,19325.22530870476,1970.6245566737634,0.9023427138490929,0.9023427138490929,37693.04531981795,35405.22815468563,1.0814147444056834,0.8,4549.151248853924,4273.035954225843,1.0814147444056834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850411116671,4.713156305166223,-2.607682196256992,7.320838501423214,3.5,3.5,1.0,0.6,0.00015325425852434608,1.000047343771013,0.00015324700323331657,202.25643193226554,0.0,3.2975542190466726e-07,0.9345268656778271,0.016074669071852333,5.365648749343839e-05,9.959777103090769e-05,0.00042154698827915195,0.09138251392600857,0.09138251392600857,0.09138251392600857,0.09137924689390356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513895.37277184526,587.0388892307441,0.0,0.09138251392600857,0.0913824541397097,0.0913824541397097,0.375,0.375,0.5,4.236398435010717,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,25850.000006957453,19704.286337174035,0.7622547904011869,1.1356476529433877,3.8448018868752407,1.077517619573573,0.6623371248328103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.908833955364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16671844840397,259.16671844840397,-13.983281551596008,241.17226702723326,277.1611698728286,153078.95127935792,153091.22686401065,-12.275584652704548,0.0,nan,277.1611698728286,4.011169872828646,269.96338929983466,-3.1866107001653177,262.76560874775765,-10.384391252242324,255.56782815293965,-17.582171847060323,248.37004758982965,-24.779952410170324,241.17226702723326,-31.977732972766717,1.0,1.0,26022.012520719443,26022.012520719443,276.479250521901,3.329250521901031,276.479250521901,276.479250521901,73638.09576381519,73637.24365635132,0.8521074638701975,0.0,8546.071908451686,8546.071908451686,0.8658922667629075,4253.656671584317,276.479250521901,3.329250521901031,1.0,0.002,0.31438840116003997,0.004319003387382283,0.0004868454995221085,0.0015131548065853455,0.24342274976105424,0.24342274976105424,0.0,3.061074540545994e-10,0.9999646929400164,0.9999646929400164,0.0,0.09137922769391994,3.2264457897554777e-06,0.0,0.0,0.0,1601548.6274494603,267.86274876003216,0.0,1.0,1280226.1822615778,2615.5378796949462,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5370.0,-33.97800077029662,4.713132679696333,34.853088000433246,23.32263212827968,6.010883373056244,-29.979112356147322,-43.35387863740323,2.011994779305351,-5.287087317716555,-5.287087317704222,39.70613591273968,41079.94081101178,25750.566493306425,25750.566493306425,66830.5073043182,73636.36604686384,73638.38564499225,25750.566493306425,99388.95213829867,99388.95213829867,99388.95213829867,125239.02195536706,123340.78760523399,1898.2343501330795,0.0,90645.83333386727,58089.50028727757,36173.70338509966,25850.069817068394,62023.77320216806,19704.34290390475,1450.0,0.0,0.8865210060877189,2.854320971848584,0.001494314320929203,1.0,1.0,-5.287087317716555,350704.81489260786,1541901.6329808163,4.396579594873753,1541901.6329808163,4.396579594873753,0.7622549201354297,0.09138239920291588,4.232481334185161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232481334185161,1.2824960922181587,1.2826926411329551,3.3001904332237104,6992.707516004423,16243.107769423557,6465.314512415993,0.00018824635855970475,21416.711894683034,2183.8968347685536,19325.257736458574,1970.6278633843947,0.9023447591530757,0.9023447591530757,37692.953653054785,35405.22815468563,1.0814114570035154,0.8,4549.14018564673,4273.035954225843,1.0814114570035154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746160378049,4.713132679696333,-2.6075685266452235,7.320701206341557,3.5,3.5,1.0,0.6,0.00015324700323331657,1.0000504132343593,0.00015323927794568445,202.2568307986175,0.0,2.9348585525144063e-07,0.8317389137825828,0.01607613650112859,5.365428800659528e-05,9.959271522672129e-05,0.00042152430821791614,0.09138243349974084,0.09138243349974084,0.09138243349974084,0.09137987287689384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513897.41928618937,587.0382117994459,0.0,0.09138243349974084,0.09138239920291588,0.09138239920291588,0.375,0.375,0.5,4.236014593693217,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,25850.069817068394,19704.34290390475,0.7622549201354297,1.1356299457006398,3.8447452267439,1.0774982535564626,0.6623257291540564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.80604600347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16657258159796,259.16657258159796,-13.983427418402016,241.17183355910103,277.1613116057394,153086.18131201767,153091.05882032792,-4.877508310242927,0.0,nan,277.1613116057394,4.011311605739422,269.9634159944746,-3.18658400552539,262.76552039333205,-10.384479606667924,255.5676247717143,-17.582375228285684,248.36972916522623,-24.780270834773745,241.17183355910103,-31.978166440898946,1.0,1.0,26022.012520719443,26022.012520719443,276.47954807149335,3.3295480714933774,276.47954807149335,276.47954807149335,73638.54128874704,73638.38564499225,0.15564375479880255,0.0,8546.071908451686,8546.071908451686,0.8658930858281104,4253.643740856087,276.47954807149335,3.3295480714933774,1.0,0.002,0.31440106301640103,0.004318972575363827,0.00048686527213481973,0.001513134855150471,0.24343263606740986,0.24343263606740986,0.0,1.2728529081434958e-10,0.999972287755872,0.999972287755872,0.0,0.09137986679156017,2.5324113557143485e-06,0.0,0.0,0.0,1601548.8167450356,267.8629126822834,0.0,1.0,1280225.618817106,2615.5401815707955,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5375.0,-33.9784208812062,4.713101186342742,34.85307651598266,23.322178108524554,6.010410398024173,-29.979537752931396,-43.35428519463164,2.0115274128622724,-5.287192724062379,-5.287192724076497,39.70609087034254,41079.95712170302,25750.756819329537,25750.756819329537,66830.71394103256,73636.67392371269,73637.50153644088,25750.756819329537,99388.2583557704,99388.2583557704,99388.2583557704,125238.27513207597,123340.2348606385,1898.0402714374702,0.0,90646.16983147446,58089.53695231014,36174.036532404796,25850.016776305558,62024.053308710354,19704.298728576097,1450.0,0.0,0.8865206311880215,2.8543098652434398,0.001494314320929203,1.0,1.0,-5.287192724062379,350703.37056187453,1541899.7028238717,4.396592197997808,1541899.7028238717,4.396592197997808,0.7622547752710667,0.09138235818977629,4.232494452660093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232494452660093,1.2824982864853702,1.282694825828265,3.300195015666693,6992.717225651225,16243.107769423557,6465.303219695523,0.00018824387022831822,21416.725017679342,2183.8981729417633,19325.223981761377,1970.6244213631953,0.9023426301551032,0.9023426301551032,37693.047115754394,35405.22815468563,1.0814148088125302,0.8,4549.1514656044255,4273.035954225843,1.0814148088125302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787245845059,4.713101186342742,-2.6076541283209504,7.320755314663693,3.5,3.5,1.0,0.6,0.00015323927794568445,1.0000451873617227,0.0001532323537798866,202.2571883190324,0.0,3.1249843869604464e-07,0.8856205752645905,0.016077698993322072,5.365174725245412e-05,9.958753069323033e-05,0.0004215036712132142,0.09138236580564166,0.09138236580564166,0.09138236580564166,0.09137947866028688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513899.31138107047,587.037581491343,0.0,0.09138236580564166,0.09138235818977629,0.09138235818977629,0.375,0.375,0.5,4.235581618827113,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,25850.016776305558,19704.298728576097,0.7622547752710667,1.135619937932652,3.8447723884706324,1.07749671902928,0.6623230010015154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.859927664955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1662684643215,259.1662684643215,-13.983731535678487,241.17140572994757,277.1611311996651,153083.80762688493,153093.97673600007,-10.169109115153464,0.0,nan,277.1611311996651,4.011131199665101,269.96318610469143,-3.1868138953085463,262.76524101455743,-10.384758985442545,255.56729591479592,-17.582704085204057,248.36935082227166,-24.78064917772832,241.17140572994757,-31.97859427005241,1.0,1.0,26022.012520719443,26022.012520719443,276.4793392130836,3.3293392130836423,276.4793392130836,276.4793392130836,73637.7955282204,73637.50153644088,0.29399177953018807,0.0,8546.071908451686,8546.071908451686,0.8658922507157661,4253.6569249233935,276.4793392130836,3.3293392130836423,1.0,0.002,0.31441554154188595,0.004318891821017939,0.00048688758665024637,0.0015131124509417254,0.24344379332512317,0.24344379332512317,0.0,3.759197163624717e-11,0.999968311796775,0.999968311796775,0.0,0.09137946244703879,2.8957427374943195e-06,0.0,0.0,0.0,1601548.6950230154,267.8628072759376,0.0,1.0,1280225.981126872,2615.538701403137,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5380.0,-33.97886888886195,4.713081750995554,34.85307025768905,23.32245729574936,6.010780756597367,-29.97990392421085,-43.35463723456485,2.0118157552318188,-5.287099447302467,-5.287099447301618,39.70610529764283,41079.40222460282,25750.466585615213,25750.466585615213,66829.86881021803,73636.13461168687,73638.11737690265,25750.466585615213,99388.58396251786,99388.58396251786,99388.58396251786,125238.63832715128,123340.76387300518,1897.874454146097,0.0,90645.94441441583,58089.30071359677,36174.04855646563,25850.05436463341,62024.10292109904,19704.328872596252,1450.0,0.0,0.8865210553830956,2.8543196937594724,0.001494314320929203,1.0,1.0,-5.287099447302467,350704.64868668886,1541900.3210632233,4.396577937695716,1541900.3210632233,4.396577937695716,0.7622548329938759,0.09138227224723924,4.232485806438512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232485806438512,1.2824969568286335,1.2826934870870783,3.300191695506732,6992.710190630675,16243.107769423557,6465.3114017528815,0.00018824567312355676,21416.71550948241,2183.8972033755063,19325.248438478367,1970.6269152542784,0.9023441727057527,0.9023441727057527,37692.98551567289,35405.22815468563,1.0814125996774295,0.8,4549.144031127182,4273.035954225843,1.0814125996774295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558724593415819,4.713081750995554,-2.6075910523065686,7.320672803302122,3.5,3.5,1.0,0.6,0.0001532323537798866,1.000048188197741,0.00015322497014472642,202.25756958125928,0.0,2.8009246114587114e-07,0.7937820348873988,0.016079099455627802,5.364954729072749e-05,9.958280648915912e-05,0.0004214828150306789,0.09138229233989323,0.09138229233989323,0.09138229233989323,0.09137983704062844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513901.1776257504,587.0369628082793,0.0,0.09138229233989323,0.09138227224723924,0.09138227224723924,0.375,0.375,0.5,4.235213544979682,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25850.05436463341,19704.328872596252,0.7622548329938759,1.1356042208126143,3.844734707145422,1.0774822313066328,0.6623135247415024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76808912458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16610397477467,259.16610397477467,-13.983896025225306,241.1709888165282,277.1612191336125,153088.96227378794,153094.46249891125,-5.500225123317761,0.0,nan,277.1612191336125,4.011219133612542,269.96317306959435,-3.18682693040563,262.7651270080168,-10.384872991983173,255.5670809417997,-17.582919058200275,248.36903487909657,-24.780965120903403,241.1709888165282,-31.979011183471783,1.0,1.0,26022.012520719443,26022.012520719443,276.47950455108946,3.329504551089485,276.47950455108946,276.47950455108946,73638.11123775246,73638.11737690265,-0.006139150194940157,0.0,8546.071908451686,8546.071908451686,0.8658928011277954,4253.648235470705,276.47950455108946,3.329504551089485,1.0,0.002,0.31442775573351056,0.004318852621948287,0.0004869065948805828,0.001513093507471753,0.2434532974402914,0.2434532974402914,0.0,1.0235233580818681e-10,0.9999732675748115,0.9999732675748115,0.0,0.09137982937748285,2.4428697564016574e-06,0.0,0.0,0.0,1601548.8027379396,267.8629005526975,0.0,1.0,1280225.660509741,2615.540011241093,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5385.0,-33.97933450585473,4.713061954428142,34.85306309025623,23.322311939578526,6.010664412018232,-29.980334614040046,-43.355048227217026,2.0116645197144685,-5.287122556144993,-5.287122556127998,39.706087675655574,41079.1553734425,25750.475114682056,25750.475114682056,66829.63048812456,73636.09557062194,73637.84448593546,25750.475114682056,99388.31960061751,99388.31960061751,99388.31960061751,125238.35948897147,123340.65163512276,1897.7078538487126,0.0,90646.07324972855,58089.225380856355,36174.275409858,25850.039888353964,62024.315298211965,19704.316462081286,1450.0,0.0,0.8865210013500755,2.854317258792143,0.001494314320929203,1.0,1.0,-5.287122556144993,350704.33203742956,1541899.5659251632,4.3965797541405935,1541899.5659251632,4.3965797541405935,0.7622547797676139,0.09138223078811741,4.232490707866031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232490707866031,1.2824976769418974,1.2826941978407047,3.3001936642554877,6992.714362173046,16243.107769423557,6465.306550078303,0.00018824460406518091,21416.721147494536,2183.897778292744,19325.233936498378,1970.625436463867,0.9023432580275793,0.9023432580275794,37693.02043593933,35405.22815468563,1.0814138520066086,0.8,4549.148245633395,4273.035954225843,1.0814138520066086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558726434575996,4.713061954428142,-2.607613273626459,7.320675228054601,3.5,3.5,1.0,0.6,0.00015322497014472642,1.000050082515502,0.0001532172966370924,202.2579658307357,0.0,2.9867922043458307e-07,0.8464569107116084,0.016080592851729976,5.364697902835154e-05,9.957799111637487e-05,0.0004214629221080228,0.09138223084380166,0.09138223084380166,0.09138223084380166,0.09137975351662872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513902.9043116217,587.0363888035033,0.0,0.09138223084380166,0.09138223078811741,0.09138223078811741,0.375,0.375,0.5,4.234841956886276,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,25850.039888353964,19704.316462081286,0.7622547797676139,1.1355902753548412,3.844735679888832,1.077474699507906,0.6623072770079693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.8207640004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.165872910729,259.165872910729,-13.984127089270999,241.17055546048755,277.16119036123865,153089.36362115378,153097.0899577393,-7.726336585551744,0.0,nan,277.16119036123865,4.0111903612386755,269.9630633808232,-3.1869366191767767,262.76493640152825,-10.385063598471731,255.56680942006955,-17.58319057993043,248.3686824402263,-24.78131755977367,241.17055546048755,-31.97944453951243,1.0,1.0,26022.012520719443,26022.012520719443,276.4794495105206,3.3294495105206465,276.4794495105206,276.4794495105206,73637.83732807623,73637.84448593546,-0.007157859232393093,0.0,8546.071908451686,8546.071908451686,0.8658924891065696,4253.653161405361,276.4794495105206,3.3294495105206465,1.0,0.002,0.31444020067838147,0.004318793707669519,0.0004869258431990993,0.001513074157854955,0.24346292159954963,0.24346292159954963,0.0,1.0540539795156345e-12,0.9999727628884918,0.9999727628884918,0.0,0.09137974180010756,2.488988009844464e-06,0.0,0.0,0.0,1601548.7760521283,267.862877443855,0.0,1.0,1280225.7399410177,2615.539686735253,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5390.0,-33.97974611901809,4.71304002310762,34.853054406036755,23.322125372383766,6.010496415802359,-29.98072186522845,-43.35542261889202,2.0114723059127257,-5.287164786174571,-5.287164786179353,39.706061471618696,41078.99554252076,25750.527383913955,25750.527383913955,66829.52292643471,73636.10948626313,73637.44196302495,25750.527383913955,99387.9693469389,99387.9693469389,99387.9693469389,125237.9849860615,123340.45023263743,1897.5347534240652,0.0,90646.21165747625,58089.17994397406,36174.4796816691,25850.01563912261,62024.49532079171,19704.29589332396,1450.0,0.0,0.8865208808029301,2.8543128090390333,0.001494314320929203,1.0,1.0,-5.287164786174571,350703.7533804003,1541898.443030354,4.3965838066121075,1541898.443030354,4.3965838066121075,0.7622546991229888,0.09138216081621056,4.232496112982355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232496112982355,1.2824985886489766,1.2826950998457123,3.3001955327225714,6992.718321230586,16243.107769423557,6465.3019454677005,0.00018824358945878058,21416.726498445372,2183.8983239378763,19325.220173009147,1970.6240329785553,0.9023423899264883,0.9023423899264883,37693.05894473202,35405.22815468563,1.0814152330297622,0.8,4549.15289323671,4273.035954225843,1.0814152330297622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587377178769755,4.71304002310762,-2.6076500647143996,7.32069008782202,3.5,3.5,1.0,0.6,0.0001532172966370924,1.0000442738096156,0.00015321051342398996,202.25831612305012,0.0,3.1040560896886925e-07,0.8796894958177754,0.01608214487977482,5.3644639581795135e-05,9.957265705529726e-05,0.00042144088394587074,0.09138216468157138,0.09138216468157138,0.09138216468157138,0.09137959863407935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513904.6532785416,587.0358069630485,0.0,0.09138216468157138,0.09138216081621056,0.09138216081621056,0.375,0.375,0.5,4.234457200899241,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,25850.01563912261,19704.29589332396,0.7622546991229888,1.1355794445147736,3.844741846877677,1.0774698380178882,0.6623027777986668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85399658551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16561093073,259.16561093073,-13.98438906926998,241.17013995955585,277.1610819021546,153089.9748752314,153098.73499407002,-8.760118838642306,0.0,nan,277.1610819021546,4.011081902154615,269.9628935133909,-3.187106486609082,262.7647051253196,-10.385294874680369,255.5665167361448,-17.583483263855186,248.3683283478139,-24.781671652186077,241.17013995955585,-31.979860040444123,1.0,1.0,26022.012520719443,26022.012520719443,276.4793601801272,3.329360180127196,276.4793601801272,276.4793601801272,73637.54396199077,73637.44196302495,0.10199896582344081,0.0,8546.071908451686,8546.071908451686,0.8658921450208857,4253.658593547267,276.4793601801272,3.329360180127196,1.0,0.002,0.3144530745648057,0.004318730401870753,0.00048694573648818865,0.0015130543376755486,0.2434728682440943,0.2434728682440943,0.0,7.416373721744196e-11,0.9999718237441643,0.9999718237441643,0.0,0.09137958600906858,2.5748071419795854e-06,0.0,0.0,0.0,1601548.7272853786,267.8628352138254,0.0,1.0,1280225.8850969095,2615.5390937204706,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5395.0,-33.980158984994475,4.713016289955791,34.85304462291297,23.3220117277466,6.010413214537201,-29.98110176612733,-43.35578800002111,2.011355183182875,-5.287204666176308,-5.287204666173906,39.706034882094706,41078.7706954641,25750.568962033965,25750.568962033965,66829.33965749807,73636.03649633586,73637.06369486384,25750.568962033965,99387.63265689781,99387.63265689781,99387.63265689781,125237.62471848381,123340.26873451604,1897.355983967776,0.0,90646.29599543862,58089.108601887434,36174.65265950131,25849.992061586003,62024.644721087316,19704.275820511226,1450.0,0.0,0.8865207736651428,2.854308606911961,0.001494314320929203,1.0,1.0,-5.287204666176308,350703.20692531485,1541897.303617431,4.396587408297612,1541897.303617431,4.396587408297612,0.7622546178570195,0.09138206282174666,4.232499410933459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232499410933459,1.2824991485299642,1.2826956511125698,3.300196663510355,6992.720717234209,16243.107769423557,6465.299158747751,0.0001882429754224706,21416.729736873604,2183.898654165653,19325.21184331673,1970.6231835863146,0.9023418645491956,0.9023418645491956,37693.082441005114,35405.22815468563,1.0814160756659905,0.8,4549.155728987952,4273.035954225843,1.0814160756659905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746693299517,4.713016289955791,-2.6076856182272845,7.320701908183075,3.5,3.5,1.0,0.6,0.00015321051342398996,1.0000444087198366,0.0001532037098433616,202.25866748265815,0.0,2.743922520003491e-07,0.7776276421689894,0.01608351684103482,5.364235653013023e-05,9.956815689385974e-05,0.00042142216540099153,0.09138209525990267,0.09138209525990267,0.09138209525990267,0.09137945306139852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513906.4560146279,587.0352072555006,0.0,0.09138209525990267,0.09138206282174666,0.09138206282174666,0.375,0.375,0.5,4.234061037577088,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25849.992061586003,19704.275820511226,0.7622546178570195,1.1355677988707575,3.8447441384735206,1.077464287913563,0.6622975573691279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75193473186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16535629097854,259.16535629097854,-13.98464370902144,241.16973452078403,277.16097806136963,153091.47894015163,153099.9936186829,-8.514678531264899,0.0,nan,277.16097806136963,4.010978061369656,269.96272935310736,-3.187270646892614,262.7644806451673,-10.385519354832695,255.56623193672255,-17.583768063277432,248.3679832287202,-24.782016771279785,241.16973452078403,-31.980265479215944,1.0,1.0,26022.012520719443,26022.012520719443,276.4792760379072,3.3292760379072206,276.4792760379072,276.4792760379072,73637.4748223,73637.06369486384,0.41112743616395164,0.0,8546.071908451686,8546.071908451686,0.8658919350757701,4253.661907988126,276.4792760379072,3.3292760379072206,1.0,0.002,0.31446618729060133,0.004318666459820462,0.00048696600199576187,0.0015130341632616198,0.24348300099788092,0.24348300099788092,0.0,1.6525738156386582e-10,0.9999713009291773,0.9999713009291773,0.0,0.09137944024145381,2.6225802928459066e-06,0.0,0.0,0.0,1601548.6812323912,267.86279533382367,0.0,1.0,1280226.0221750955,2615.5385337062303,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5400.0,-33.9806097293366,4.7129776846659315,34.85303428586346,23.32179065505045,6.010328007990474,-29.981515145213507,-43.35618104143066,2.01112691507387,-5.287219106811563,-5.287219106863518,39.70597397511417,41078.52974056826,25750.506738188327,25750.506738188327,66829.03647875658,73635.57390347637,73636.94735898079,25750.506738188327,99387.45409716912,99387.45409716912,99387.45409716912,125237.41877109317,123340.23856438823,1897.1802067049457,0.0,90646.4685558137,58089.06072010085,36174.89759523649,25849.96467392406,62024.862269160556,19704.250510395756,1450.0,0.0,0.8865209212531197,2.854307085313844,0.001494314320929203,1.0,1.0,-5.287219106811563,350703.00905290816,1541894.6936367704,4.396582446785209,1541894.6936367704,4.396582446785209,0.7622544463386542,0.09138199217652641,4.232506090416867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232506090416867,1.2825002264914058,1.2826967205131272,3.3001990978168685,6992.725875237601,16243.107769423557,6465.29315955054,0.00018824165355122447,21416.736708555043,2183.899365079313,19325.1939113148,1970.6213550310047,0.9023407335252543,0.9023407335252543,37693.13002901486,35405.22815468563,1.0814177822936903,0.8,4549.161472356579,4273.035954225843,1.0814177822936903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558733261107139,4.7129776846659315,-2.6077065337244965,7.3206842183904275,3.5,3.5,1.0,0.6,0.0001532037098433616,1.0000484832685244,0.0001531962823868657,202.25905107901528,0.0,2.7521663040013456e-07,0.7799639305539813,0.01608489292418682,5.3639900746053855e-05,9.956380909730776e-05,0.0004214044283894573,0.09138196098604856,0.09138196098604856,0.09138196098604856,0.09137941956093729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513908.0627861705,587.034670831944,0.0,0.09138196098604856,0.09138199217652641,0.09138199217652641,0.375,0.375,0.5,4.233670648422668,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,25849.96467392406,19704.250510395756,0.7622544463386542,1.1355534492508825,3.8447279095092766,1.0774556207597532,0.6622913495930962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75427102024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16509435039615,259.16509435039615,-13.984905649603832,241.1693150047186,277.1608737382151,153093.0078280228,153101.74672228328,-8.73889426046233,0.0,nan,277.1608737382151,4.010873738215139,269.9625619676128,-3.187438032387149,262.76425020774496,-10.385749792255012,255.56593845947302,-17.58406154052696,248.36762672461256,-24.782373275387414,241.1693150047186,-31.980684995281365,1.0,1.0,26022.012520719443,26022.012520719443,276.4792479844275,3.329247984427525,276.4792479844275,276.4792479844275,73636.84394029346,73636.94735898079,-0.10341868732939474,0.0,8546.071908451686,8546.071908451686,0.8658915098648173,4253.668620868951,276.4792479844275,3.329247984427525,1.0,0.002,0.31447925294001755,0.004318598572886212,0.00048698622023182037,0.0015130111858096664,0.24349311011591018,0.24349311011591018,0.0,-2.5939585132639387e-09,0.9999716994978336,0.9999716994978336,0.0,0.09137940602025885,2.5861562675617952e-06,0.0,0.0,0.0,1601548.6645564989,267.8627808931884,0.0,1.0,1280226.0718113973,2615.538330923931,,,,,,,,,,,,,,,,,4.0,16243.107769423557
