time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21020559939,120661.6860653521,4503.524140247293,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.943730905146,66239.09956661791,19885.46631875494,1450.0,0.0,0.8869186971918838,2.884698101094474,0.001494314320929203,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09239381280812412,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26057.943730905146,19885.46631875494,0.7631249235975,1.0218714084525122,3.9516937952822238,1.0086183952409806,0.6198751881552209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.012520719443,26022.012520719443,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672931060717994,0.9672931060717994,0.0,0.08937189817298678,0.003021914635137336,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,285.0,285.0,0.0,1.2667265844345095,15243.107769423557,35405.22815468563,4273.035954225843,4632.441516551485,17887.488988751174,0.001494314320929203,0.375,6.516156486788614e-06,41059.97430708969,44283.1411481004,6.173730061729009,1450.0,3.5,0.0,,,,,
2.5,-29.990167024961934,4.989693043959263,34.99502656888054,25.733421462960564,6.119460495292836,-26.37920427294156,-39.88766589956356,2.508497743412266,-5.202436622030348,-5.202436622052679,39.936635644454476,40273.68415903812,26244.733889980747,26244.733889980747,66518.41804901887,76453.90842631896,75699.18102549251,26244.733889980747,101943.91491547326,101943.91491547326,101943.91491547326,127907.92675318026,123430.69627340412,4477.230479776148,0.0,90529.19979645209,54348.97552971599,40200.24918526232,25964.011837707007,66164.26102296932,19808.33517103484,1450.0,0.0,0.8861157666205352,2.863251593567012,0.001494314320929203,1.0,1.0,-5.202436622030348,351866.24981570145,1551802.9541659392,4.410206875421368,1551802.9541659392,4.410206875421368,0.7629150415910533,0.09239654337343124,3.8780515920373055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8780515920373055,1.2800211329651041,1.280319946881733,3.0296777859081088,6419.52367697054,15243.107769423557,6477.8115748571245,0.0003396489456751417,23343.990570505342,2380.4245660348174,19362.612292398535,1974.4369680164516,0.829447400345629,0.829447400345629,35145.92640235367,35405.22815468563,0.9908536131293421,0.8,4241.740979769885,4273.035954225843,0.9908536131293421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.665421526901011,4.989693043959263,-2.4714964059286544,7.461189449887917,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989771423769552,0.00023367137798881903,198.91416687429208,0.0,0.0,0.0,0.0,7.986402182608326e-05,0.00015356834361247255,0.0005955459594328812,0.09239654336894916,0.09239654336894916,0.09239654336894916,0.091623881398514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.52562509524,595.7685430347592,0.0,0.09239654336894916,0.09239654337343124,0.09239654337343124,0.375,0.375,0.5,9.942050349753346,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,25964.011837707007,19808.33517103484,0.7629150415910533,1.0018267293179546,3.9554227196566196,1.0053526937439323,0.6086924199917667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.851659548277,260.851659548277,-12.298340451722993,244.92332655393778,276.7799925426148,133404.76277366112,119918.54949981075,13486.21327385035,0.0,nan,276.7799925426148,3.6299925426148434,270.40865934486834,-2.741340655131637,264.0373261471212,-9.1126738528788,257.6659929494338,-15.484007050566163,251.29465975168588,-21.855340248314093,244.92332655393778,-28.226673446062193,1.0,1.0,26022.012520719443,26022.012520719443,276.80533825234653,3.655338252346553,276.80533825234653,276.80533825234653,76444.16701298306,75699.18102549251,744.9859874905524,0.0,8546.071908451686,8546.071908451686,0.8883893479854833,3897.441849997492,276.80533825234653,3.655338252346553,1.0,0.002,0.13105525242741864,0.005145317656775834,0.00020298096056613467,0.0017970190389356537,0.10149048028306734,0.10149048028306734,0.0,-4.98211714938801e-13,0.9914334718880338,0.9914334718880338,0.0,0.09160502578717424,0.000791517586257006,0.0,0.0,0.0,1601646.5185665784,267.94756337796963,0.0,1.0,1279934.5816592216,2616.729557107703,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1450.0,0.375,6.173730061729009,3.5
5.0,-29.981200606331182,4.980958995473501,34.991116784611776,25.704547867085807,6.163899948844744,-26.366690550755013,-39.87602654434738,2.549389892960623,-5.181850451825937,-5.181850451822968,39.940237468366895,40341.95605120387,26169.234326788406,26169.234326788406,66511.19037799229,76319.20440564964,75877.99953705173,26169.234326788406,102047.23386384014,102047.23386384014,102047.23386384014,128019.75947942496,123565.83046800405,4453.929011420908,0.0,90436.26608560653,54459.01772995802,39974.720395165015,25972.525615584822,65947.24601074983,19815.188195222647,1450.0,0.0,0.8862080069486296,2.865426760283554,0.001494314320929203,1.0,1.0,-5.181850451825937,352149.15457897674,1551958.0540596757,4.407104301911981,1551958.0540596757,4.407104301911981,0.7629288151835545,0.09238498228595897,3.8857429888001156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857429888001156,1.2798312782990688,1.2801300478951665,3.0361369148317547,6433.209796085521,15264.26486512361,6478.773014620127,0.00033687471959070086,23273.86714619859,2373.273966767305,19365.486100189697,1974.7300148562147,0.832069976963529,0.832069976963529,35201.67969751547,35405.22815468563,0.992818787674232,0.8,4248.46981184384,4273.035954225843,0.992818787674232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.649123520132315,4.980958995473501,-2.4587664705644254,7.439725466037927,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9980454104626426,0.0002338895234539965,198.90683226682503,0.0,0.0,0.0,0.0,7.996917883548678e-05,0.00015346318660306902,0.0005963185013817992,0.09238498228795436,0.09238498228795436,0.09238498228795436,0.09170303144920257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.4761844605,595.6829077484148,0.0,0.09238498228795436,0.09238498228595897,0.09238498228595897,0.375,0.375,0.5,9.890904035915174,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,25972.525615584822,19815.188195222647,0.7629288151835545,1.0091866973029104,3.946032829049934,1.0085514468208503,0.6117307164673392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9908345921984,260.9908345921984,-12.159165407801595,244.94215793516685,277.0395112492222,131691.28676283246,122383.79628787331,9307.490474959144,0.0,nan,277.0395112492222,3.8895112492222097,270.6200405864151,-2.5299594135848906,264.2005699235894,-8.949430076410579,257.7810992608088,-15.36890073919119,251.36162859798802,-21.78837140201196,244.94215793516685,-28.20784206483313,1.0,1.0,26022.012520719443,26022.012520719443,276.84684848142746,3.6968484814274802,276.84684848142746,276.84684848142746,76309.87278555073,75877.99953705173,431.87324849900324,0.0,8546.071908451686,8546.071908451686,0.8879038733904049,3905.1717037441163,276.84684848142746,3.6968484814274802,1.0,0.002,0.1327638285500095,0.005141618653139648,0.000205635999842846,0.0017943639999992522,0.10281799992142299,0.10281799992142299,0.0,-1.5790190335818188e-13,0.992602364235881,0.992602364235881,0.0,0.09170155183693286,0.0006834304490261107,0.0,0.0,0.0,1601670.2629825633,267.96814954817404,0.0,1.0,1279863.7832669718,2617.019002946857,,,,,,,,,,,,,,,,,,,12.0,15264.26486512361,1450.0,0.375,6.173730061729009,3.5
7.5,-29.973136191252582,4.973263029619051,34.98784848852142,25.66282167043539,6.189307677267492,-26.356891804363066,-39.866915450524516,2.5730632919147842,-5.17019575573147,-5.170195755744897,39.94058988557349,40416.47983992353,26119.406372312165,26119.406372312165,66535.8862122357,76206.9472745331,75967.581178953,26119.406372312165,102086.98755126516,102086.98755126516,102086.98755126516,128063.71482720344,123631.20753342794,4432.507293775502,0.0,90358.62762351235,54568.1601949168,39767.18603177283,25976.72727593828,65743.9133077111,19818.47120572917,1450.0,0.0,0.8862663277283545,2.866658792020939,0.001494314320929203,1.0,1.0,-5.17019575573147,352309.3979853603,1551973.230297931,4.405142863553191,1551973.230297931,4.405142863553191,0.7629317964194289,0.09237365635419716,3.8934036814280857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8934036814280857,1.2797213928361575,1.2800201367800963,3.0423838370001817,6446.446274550305,15284.073967593375,6479.328234470694,0.0003341399354013596,23208.132271136383,2366.570874981404,19367.145689478355,1974.8992458666676,0.8344982467014372,0.8344982467014372,35257.1884897049,35405.22815468563,0.9947761172221635,0.8,4255.1691349993025,4273.035954225843,0.9947761172221635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.638367214996416,4.973263029619051,-2.4522967066459564,7.425559736265008,3.5,3.5,1.0,0.6,0.0002334323654385558,0.997208209563357,0.00023408588417133847,198.900235968015,0.0,0.0,0.0,0.0,8.005158329220174e-05,0.00015338078214635406,0.000597173301868934,0.09237365627447065,0.09237365627447065,0.09237365627447065,0.09174849800816653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.2089337227,595.6088744339029,0.0,0.09237365627447065,0.09237365635419716,0.09237365635419716,0.375,0.375,0.5,9.844017163818494,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,25976.72727593828,19818.47120572917,0.7629317964194289,1.0163273762350682,3.939154942802518,1.0120463304461023,0.6147562231465629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08628143183296,261.08628143183296,-12.063718568167019,244.9574536734505,277.2151091901818,130540.62870293901,124157.51198268392,6383.116720255112,0.0,nan,277.2151091901818,4.065109190181829,270.7635780868652,-2.386421913134768,264.3120469834819,-8.8379530165181,257.86051588019546,-15.289484119804513,251.40898477682276,-21.741015223177214,244.9574536734505,-28.19254632654949,1.0,1.0,26022.012520719443,26022.012520719443,276.8689853783179,3.7189853783179387,276.8689853783179,276.8689853783179,76196.90662975372,75967.581178953,229.32545080072305,0.0,8546.071908451686,8546.071908451686,0.8874201568151419,3912.8706998352263,276.8689853783179,3.7189853783179387,1.0,0.002,0.13433148876707102,0.00513685436273512,0.000208069146600677,0.0017919308524641736,0.1040345733003385,0.1040345733003385,0.0,-9.351495272591492e-13,0.9932116567413098,0.9932116567413098,0.0,0.09174659226680458,0.0006270640873925753,0.0,0.0,0.0,1601683.702978197,267.9798042442685,0.0,1.0,1279823.6976468293,2617.182905462221,,,,,,,,,,,,,,,,,,,9.0,15284.073967593375,1450.0,0.375,6.173730061729009,3.5
10.0,-29.96604879987489,4.96620871513554,34.98499280178289,25.61543119316923,6.202723877776686,-26.3491715320962,-39.85973313739521,2.585846608890975,-5.165289186902953,-5.165289186902625,39.93930985524214,40491.7581790431,26088.607097748274,26088.607097748274,66580.36527679137,76112.54299007988,76005.9625157894,26088.607097748274,102094.56961353768,102094.56961353768,102094.56961353768,128072.54230806255,123660.41462448453,4412.127683578021,0.0,90293.44635694924,54672.66154157208,39578.64979486351,25977.97269452487,65556.62248938838,19819.3488522519,1450.0,0.0,0.8862960632881884,2.867177596351608,0.001494314320929203,1.0,1.0,-5.165289186902953,352376.8767756794,1551918.1085380272,4.404142867541127,1551918.1085380272,4.404142867541127,0.7629290047113274,0.09236365731020094,3.900760827330017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900760827330017,1.279662064009648,1.2799607941035975,3.0482741788152334,6458.927202034757,15302.413286471216,6479.628009954113,0.00033152379506043883,23147.649998001307,2360.403399530044,19368.04173845927,1974.9906174340138,0.8367174093323344,0.8367174093323344,35310.47724620524,35405.22815468563,0.9966558896868251,0.8,4261.6005233662145,4273.035954225843,0.9966558896868251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.631718609837808,4.96620871513554,-2.4505950084602732,7.416803723595813,3.5,3.5,1.0,0.6,0.0002334323654385558,0.996473063037564,0.00023425858068554342,198.8944391882092,0.0,0.0,0.0,0.0,8.011659839066897e-05,0.00015331576704788683,0.0005980481383124511,0.09236365729055993,0.09236365729055993,0.09236365729055993,0.09176818139317093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.3362020144,595.5407998210544,0.0,0.09236365729055993,0.09236365731020094,0.09236365731020094,0.375,0.375,0.5,9.799356469445454,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,25977.97269452487,19819.3488522519,0.7629290047113274,1.0230707310358549,3.9341464897824037,1.0156161612439492,0.6176608348851023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15130147014406,261.15130147014406,-11.998698529855915,244.96993087365365,277.3326720665991,129786.189028117,125437.89949704292,4348.289531074102,0.0,nan,277.3326720665991,4.182672066599139,270.86012382810054,-2.2898761718994365,264.38757558938056,-8.762424410619417,257.9150273508529,-15.234972649147096,251.44247911227782,-21.707520887722154,244.96993087365365,-28.180069126346325,1.0,1.0,26022.012520719443,26022.012520719443,276.87838305573587,3.7283830557358897,276.87838305573587,276.87838305573587,76103.456147424,76005.9625157894,97.4936316345993,0.0,8546.071908451686,8546.071908451686,0.886955441967086,3920.264631466667,276.87838305573587,3.7283830557358897,1.0,0.002,0.13582589178685217,0.005131141197840314,0.0002103859990949286,0.0017896140003944596,0.10519299954746429,0.10519299954746429,0.0,-5.106119520259522e-13,0.9935281773564931,0.9935281773564931,0.0,0.09176589610138366,0.0005977612088172677,0.0,0.0,0.0,1601689.3605617543,267.984710813097,0.0,1.0,1279806.8210061688,2617.251915185633,,,,,,,,,,,,,,,,,,,8.0,15302.413286471216,1450.0,0.375,6.173730061729009,3.5
12.5,-29.959854551358642,4.959543951666916,34.98240273137728,25.566247093398147,6.20760222733428,-26.34310887350341,-39.85409693615509,2.590856549484134,-5.164692416043863,-5.164692416055501,39.93698250311311,40564.62744955808,26069.90864688522,26069.90864688522,66634.5360964433,76034.1252362023,76011.58826152692,26069.90864688522,102081.49690841214,102081.49690841214,102081.49690841214,128058.82572185101,123666.63283866012,4392.192883190885,0.0,90239.46326204138,54769.965475417135,39410.553096249154,25977.328813438868,65387.88190968802,19818.689457803608,1450.0,0.0,0.8863075708938547,2.867240701982631,0.001494314320929203,1.0,1.0,-5.164692416043863,352385.0847050605,1551817.889905672,4.403755883154116,1551817.889905672,4.403755883154116,0.7629225314171175,0.09235443984731419,3.9076242721213927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9076242721213927,1.2796388138065398,1.2799375384728569,3.0536931436905923,6470.409338347682,15319.074022187739,6479.747209269483,0.000329087937740445,23093.178099503326,2354.8488117250363,19368.39803318973,1975.0269493853386,0.8387064764206834,0.8387064764206834,35360.17194111183,35405.22815468563,0.9984095200624529,0.8,4267.598146574358,4273.035954225843,0.9984095200624529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.627682196038251,4.959543951666916,-2.451943936573374,7.4114878882402895,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9958310373539797,0.00023440961034796464,198.88937318694272,0.0,0.0,0.0,0.0,8.016765209076364e-05,0.00015326471334779215,0.0005989009139375602,0.0923544398516137,0.0923544398516137,0.0923544398516137,0.09177139271833434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.92247423826,595.4757667330322,0.0,0.0923544398516137,0.09235443984731419,0.09235443984731419,0.375,0.375,0.5,9.75562793469029,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25977.328813438868,19818.689457803608,0.7629225314171175,1.0292833838309863,3.9305055041019448,1.0190655233102233,0.6203691917347139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1950773158058,261.1950773158058,-11.954922684194173,244.9801406643472,277.4100139672395,129295.70842607801,126368.14860642525,2927.559819652755,0.0,nan,277.4100139672395,4.260013967239502,270.9240393067166,-2.225960693283355,264.4380646460419,-8.711935353958097,257.9520899855339,-15.19791001446606,251.46611532495604,-21.68388467504394,244.9801406643472,-28.169859335652774,1.0,1.0,26022.012520719443,26022.012520719443,276.8796381109735,3.7296381109734966,276.8796381109735,276.8796381109735,76024.48071867296,76011.58826152692,12.892457146037486,0.0,8546.071908451686,8546.071908451686,0.886521769473219,3927.1623934819995,276.8796381109735,3.7296381109734966,1.0,0.002,0.1372898993411104,0.005124751458968508,0.00021265391999553555,0.0017873460800377889,0.10632695999776777,0.10632695999776777,0.0,3.332447165438346e-14,0.9936591784585973,0.9936591784585973,0.0,0.09176883682568616,0.0005856030216280294,0.0,0.0,0.0,1601690.0486524773,267.9853075839561,0.0,1.0,1279804.7683202056,2617.2603089323084,,,,,,,,,,,,,,,,,,,4.0,15319.074022187739,1450.0,0.375,6.173730061729009,3.5
15.0,-29.95451163937317,4.953115081830685,34.97998632970084,25.518091138824843,6.207527224608301,-26.338307752985106,-39.84963140739126,2.591323338437846,-5.166724047520404,-5.166724047560728,39.93401499997984,40633.287324296245,26058.58575818289,26058.58575818289,66691.87308247914,75968.04578195814,75997.08312754307,26058.58575818289,102055.66888572596,102055.66888572596,102055.66888572596,128031.20133952817,123658.86158258628,4372.339756941893,0.0,90194.24567947723,54859.487222671356,39260.8427297843,25975.53245380221,65236.37518358651,19817.092510826027,1450.0,0.0,0.886307969771973,2.8670258712727437,0.001494314320929203,1.0,1.0,-5.166724047520404,352357.1424539492,1551690.112681882,4.40374246957312,1551690.112681882,4.40374246957312,0.7629138130689317,0.09234564551884371,3.913949298033536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913949298033536,1.2796366475687928,1.2799353717294135,3.05864114275699,6480.893554625766,15334.185333237616,6479.758605403116,0.00032684187315809343,23044.306098904508,2349.865254587908,19368.432096995788,1975.03042292687,0.8404866700636533,0.8404866700636534,35405.95276550281,35405.22815468563,1.0000255828273352,0.8,4273.123407074927,4273.035954225843,1.0000255828273352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6252379366424465,4.953115081830685,-2.455153790431685,7.40826887226237,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9952776100111485,0.00023453995457201236,198.88500366338394,0.0,0.0,0.0,0.0,8.020812298610107e-05,0.00015322424245245474,0.0005997119161885055,0.09234564553018207,0.09234564553018207,0.09234564553018207,0.09176455795845109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488447.7211291751,595.4119246529528,0.0,0.09234564553018207,0.09234564551884371,0.09234564551884371,0.375,0.375,0.5,9.712046365231604,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,25975.53245380221,19817.092510826027,0.7629138130689317,1.034957084440543,3.9277975041164828,1.0223111399858837,0.6228624323461734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2241596289513,261.2241596289513,-11.92584037104865,244.98851553559032,277.4598037223018,128992.11820574386,127047.2052027558,1944.9130029880523,0.0,nan,277.4598037223018,4.309803722301808,270.9655460849704,-2.1844539150295645,264.4712884475778,-8.678711552422158,257.97703081031085,-15.172969189689127,251.48277317295668,-21.667226827043294,244.98851553559032,-28.161484464409654,1.0,1.0,26022.012520719443,26022.012520719443,276.8759091927921,3.7259091927921304,276.8759091927921,276.8759091927921,75958.34466806523,75997.08312754307,-38.73845947784139,0.0,8546.071908451686,8546.071908451686,0.8861219985383156,3933.519044523704,276.8759091927921,3.7259091927921304,1.0,0.002,0.1387494814647846,0.005117888282273917,0.0002149138222599545,0.0017850861772261716,0.10745691112997724,0.10745691112997724,0.0,-5.138740995225266e-13,0.9936777435844635,0.9936777435844635,0.0,0.09176181266901534,0.0005838328498283709,0.0,0.0,0.0,1601687.7061129091,267.9832759524796,0.0,1.0,1279811.7564033903,2617.2317337474474,,,,,,,,,,,,,,,,,,,4.0,15334.185333237616,1450.0,0.375,6.173730061729009,3.5
17.5,-29.94998758905902,4.946835765907547,34.97768893462462,25.472698837425582,6.20465720046114,-26.33452311007423,-39.846111776400335,2.589192719247369,-5.170215556335052,-5.1702155563450924,39.930698427233025,40696.554113128004,26051.407154800545,26051.407154800545,66747.96126792855,75912.06802248146,75971.20997536661,26051.407154800545,102022.61713016716,102022.61713016716,102022.61713016716,127995.71565239181,123643.3483806323,4352.367271759503,0.0,90156.24450450734,54940.730586372105,39128.34879792804,25973.09852222465,65101.447320152685,19814.977266238642,1450.0,0.0,0.8863021749162173,2.866656698520973,0.001494314320929203,1.0,1.0,-5.170215556335052,352309.12569326116,1551547.3143386191,4.403937341349136,1551547.3143386191,4.403937341349136,0.7629038656779195,0.09233705091256314,3.9196965230224348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196965230224348,1.2796465352397157,1.279945261708559,3.063108768772745,6490.359918052725,15347.790254904512,6479.708414598684,0.00032479717539759444,23000.822633837186,2345.4311751553473,19368.28207332257,1975.015124769679,0.8420691025558938,0.8420691025558938,35447.53861115318,35405.22815468563,1.00149401575314,0.8,4278.142378083236,4273.035954225843,1.00149401575314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.623688299511208,4.946835765907547,-2.4593922809440647,7.406228046851612,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9948092610614556,0.0002346503742732399,198.88130396882232,0.0,0.0,0.0,0.0,8.024003455937308e-05,0.00015319233087918272,0.0006004674467008349,0.0923370509811677,0.0923370509811677,0.0923370509811677,0.09175214199238466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488643.23019423976,595.3481501305924,0.0,0.0923370509811677,0.09233705091256314,0.09233705091256314,0.375,0.375,0.5,9.66817819384931,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,25973.09852222465,19814.977266238642,0.7629038656779195,1.0400784945794341,3.9257339700934772,1.025291510643054,0.6251251821329332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2431507635228,261.2431507635228,-11.906849236477171,244.99538307657815,277.490918450439,128816.45742259272,127546.40354732877,1270.0538752639525,0.0,nan,277.490918450439,4.3409184504390055,270.99181137570173,-2.1581886242982478,264.4927043008048,-8.657295699195174,257.99359722621267,-15.156402773787306,251.4944901514002,-21.655509848599763,244.99538307657815,-28.154616923421827,1.0,1.0,26022.012520719443,26022.012520719443,276.8693901934303,3.7193901934303426,276.8693901934303,276.8693901934303,75903.05039701048,75971.20997536661,-68.15957835613517,0.0,8546.071908451686,8546.071908451686,0.8857586505122722,3939.295005637547,276.8693901934303,3.7193901934303426,1.0,0.002,0.14021893293378848,0.0051107090313531845,0.00021718833599318314,0.00178281166500219,0.10859416799659156,0.10859416799659156,0.0,9.95373054812898e-13,0.9936344015584533,0.9936344015584533,0.0,0.09174927032517712,0.0005877805873860317,0.0,0.0,0.0,1601683.6801461475,267.9797844436649,0.0,1.0,1279823.7657520543,2617.182626980557,,,,,,,,,,,,,,,,,,,7.0,15347.790254904512,1450.0,0.375,6.173730061729009,3.5
20.0,-29.946071245413005,4.940652572986484,34.97547473742558,25.429448775853984,6.1986271331260125,-26.3316014075607,-39.84339478248728,2.5841572953034277,-5.174606944776997,-5.1746069447757606,39.927163654189556,40755.018812855524,26046.793258237776,26046.793258237776,66801.8120710933,75865.97827990742,75938.15136316551,26046.793258237776,101984.9446214033,101984.9446214033,101984.9446214033,127955.21522879675,123623.06184505338,4332.15338374337,0.0,90125.13450158006,55014.17503464546,39012.17718548289,25970.270607393457,64982.44779287635,19812.541560408084,1450.0,0.0,0.8862925723166066,2.8661924308008437,0.001494314320929203,1.0,1.0,-5.174606944776997,352248.7406853777,1551395.1320981195,4.404260265287359,1551395.1320981195,4.404260265287359,0.7628931503997369,0.09232852901049075,3.9248984021473747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248984021473747,1.2796699039904955,1.2799686359146456,3.067117848054451,6498.854675974334,15359.913940541403,6479.588765108476,0.0003229475586823241,22962.41208492713,2341.514389208051,19367.924432989395,1974.9786556050635,0.8434621049982284,0.8434621049982284,35485.16792289046,35405.22815468563,1.002823111203183,0.8,4282.683837363874,4273.035954225843,1.002823111203183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.622692302789765,4.940652572986484,-2.4642637761926993,7.404916349179183,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9944040164730993,0.00023474600018861714,198.87810135801297,0.0,0.0,0.0,0.0,8.026467685911983e-05,0.00015316768857943596,0.0006011676161660349,0.09232852901885538,0.09232852901885538,0.09232852901885538,0.0917362884042245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488840.352505765,595.2838303400783,0.0,0.09232852901885538,0.09232852901049075,0.09232852901049075,0.375,0.375,0.5,9.623760145237746,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,25970.270607393457,19812.541560408084,0.7628931503997369,1.044674297952824,3.9242090727053007,1.0279977800161662,0.6271696465291241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2549818993568,261.2549818993568,-11.895018100643199,245.0010190040535,277.5089447946432,128711.8416111107,127920.62085074553,791.2207603651606,0.0,nan,277.5089447946432,4.358944794643207,271.00735963654563,-2.1426403634543476,264.5057744783452,-8.64422552165479,258.0041893203488,-15.145810679651163,251.50260416220425,-21.647395837795727,245.0010190040535,-28.148980995946488,1.0,1.0,26022.012520719443,26022.012520719443,276.8611305234599,3.7111305234599286,276.8611305234599,276.8611305234599,75853.34905730285,75938.15136316551,-84.8023058626568,0.0,8546.071908451686,8546.071908451686,0.8854297021660805,3944.5228941581117,276.8611305234599,3.7111305234599286,1.0,0.002,0.14170696263513172,0.00510328091949718,0.0002194911839991347,0.0017805088154675128,0.10974559199956735,0.10974559199956735,0.0,-5.333524420725322e-13,0.9935533265004866,0.9935533265004866,0.0,0.09173331712926977,0.000595211881220989,0.0,0.0,0.0,1601678.6163016413,267.975393055223,0.0,1.0,1279838.8699764672,2617.1208669735065,,,,,,,,,,,,,,,,,,,5.0,15359.913940541403,1450.0,0.375,6.173730061729009,3.5
22.5,-29.942900607423933,4.934553202419588,34.97332990550093,25.391057633701735,6.193751015144629,-26.32923544526205,-39.84119352009145,2.5800858539644898,-5.179143804545163,-5.179143804550322,39.923619044362056,40807.40339604639,26042.769792947518,26042.769792947518,66850.17318899391,75824.40560146976,75903.5800465788,26042.769792947518,101946.34983952632,101946.34983952632,101946.34983952632,127913.73832424529,123602.06064044483,4311.677683800456,0.0,90097.45017866406,55080.4479771182,38907.780223939844,25967.388484718973,64875.16870865882,19810.06315803403,1450.0,0.0,0.8862822606364659,2.865712845885894,0.001494314320929203,1.0,1.0,-5.179143804545163,352186.36386561336,1551242.537684522,4.404607040028507,1551242.537684522,4.404607040028507,0.7628823810947203,0.0923199958666276,3.9295960680306368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295960680306368,1.2796887996468442,1.2799875359820816,3.070743503510453,6506.537004818873,15370.967706096664,6479.493709637948,0.00032126675050101275,22927.916411474183,2337.9968094582946,19367.640305826877,1974.9496826976467,0.8447187244687624,0.8447187244687624,35519.141290525076,35405.22815468563,1.0040233786837038,0.8,4286.7840629225,4273.035954225843,1.0040233786837038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.621823761810696,4.934553202419588,-2.469219304459592,7.40377250687918,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9940760643967349,0.00023482344440132615,198.87550862751726,0.0,0.0,0.0,0.0,8.02846467623813e-05,0.0001531477186761745,0.0006018086731377575,0.09231999583471978,0.09231999583471978,0.09231999583471978,0.09171987151468247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489040.29621308204,595.2185819996964,0.0,0.09231999583471978,0.0923199958666276,0.0923199958666276,0.375,0.375,0.5,9.578750825263114,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,25967.388484718973,19810.06315803403,0.7628823810947203,1.0488237355401149,3.9228887207646257,1.0304431498159863,0.6290142161988685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2622830795121,261.2622830795121,-11.88771692048789,245.00563077893173,277.5189353800857,128685.34810777805,128197.0733194815,488.2747882965668,0.0,nan,277.5189353800857,4.368935380085702,271.01627445993864,-2.1337255400613344,264.5136135395991,-8.6363864604009,258.01095261935257,-15.139047380647412,251.50829169916477,-21.641708300835205,245.00563077893173,-28.144369221068246,1.0,1.0,26022.012520719443,26022.012520719443,276.85254837633494,3.70254837633496,276.85254837633494,276.85254837633494,75814.45181400295,75903.5800465788,-89.12823257585114,0.0,8546.071908451686,8546.071908451686,0.8851325760273638,3949.24404837079,276.85254837633494,3.70254837633496,1.0,0.002,0.14321481427241534,0.0050957400443572285,0.00022182462545486154,0.0017781753751380785,0.11091231272743077,0.11091231272743077,0.0,5.929397597914665e-13,0.9934668470432454,0.9934668470432454,0.0,0.09171685521266397,0.0006031406539636311,0.0,0.0,0.0,1601673.3844168647,267.9708561954548,0.0,1.0,1279854.4741547522,2617.057064853687,,,,,,,,,,,,,,,,,,,8.0,15370.967706096664,1450.0,0.375,6.173730061729009,3.5
25.0,-29.940311297422948,4.92853569190299,34.97124651270213,25.356287124473624,6.187845030107039,-26.32749566458478,-39.83957507936282,2.5750293987228696,-5.1836353804355895,-5.183635380436808,39.920112181735256,40854.02612585635,26038.840511274975,26038.840511274975,66892.86663713132,75790.08134028445,75868.88500254332,26038.840511274975,101907.7255138183,101907.7255138183,101907.7255138183,127872.2616994477,123581.31551578136,4290.946183666339,0.0,90074.78893325907,55138.73372457983,38817.83912075471,25964.536185629408,64782.375306384114,19807.610486908674,1450.0,0.0,0.8862720420701109,2.8652381102984044,0.001494314320929203,1.0,1.0,-5.1836353804355895,352124.6181901033,1551091.5794411544,4.40495068880347,1551091.5794411544,4.40495068880347,0.7628717241585695,0.09231142548066153,3.933731855357285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933731855357285,1.279712267553087,1.2800110093667785,3.0739190012446294,6513.265503468309,15380.622703289422,6479.375119358831,0.00031978587947332224,22898.050056611686,2334.9512888307104,19367.285831546535,1974.913536380572,0.8458050263522041,0.845805026352204,35549.044447511435,35405.22815468563,1.005080084536756,0.8,4290.393057175816,4273.035954225843,1.005080084536756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.620975552144476,4.92853569190299,-2.4741197484026185,7.402655440305608,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9938083280011742,0.00023488670688446875,198.87339131736326,0.0,0.0,0.0,0.0,8.029933222384091e-05,0.0001531330332147149,0.0006023842908642092,0.0923114254674115,0.0923114254674115,0.0923114254674115,0.0917036198224539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489243.21903135674,595.1523556712955,0.0,0.0923114254674115,0.09231142548066153,0.09231142548066153,0.375,0.375,0.5,9.53316542096233,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,25964.536185629408,19807.610486908674,0.7628717241585695,1.052454929259907,3.921846364731856,1.0325781714666338,0.6306348900088926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26638443198954,261.26638443198954,-11.883615568010441,245.00936854324033,277.5234003207411,128683.30595658017,128409.02331588669,274.28264069348324,0.0,nan,277.5234003207411,4.373400320741098,271.0205939652997,-2.129406034700253,264.51778760966823,-8.632212390331745,258.01498125422063,-15.135018745779348,251.5121748987674,-21.63782510123258,245.00936854324033,-28.14063145675965,1.0,1.0,26022.012520719443,26022.012520719443,276.84399703540004,3.6939970354000593,276.84399703540004,276.84399703540004,75780.08964173951,75868.88500254332,-88.79536080380785,0.0,8546.071908451686,8546.071908451686,0.884870940311579,3953.4005146340714,276.84399703540004,3.6939970354000593,1.0,0.002,0.14474194336661222,0.005088124537519857,0.00022418790259159428,0.0017758121008128896,0.11209395129579713,0.11209395129579713,0.0,3.4044837261826277e-12,0.9933827082686216,0.9933827082686216,0.0,0.0917005738481166,0.0006108516325449323,0.0,0.0,0.0,1601668.2044600928,267.9663646195644,0.0,1.0,1279869.9221860007,2616.993903347787,,,,,,,,,,,,,,,,,,,8.0,15380.622703289422,1450.0,0.375,6.173730061729009,3.5
27.5,-29.938271646199585,4.922609851715348,34.969223118670975,25.32549836849796,6.182407855873369,-26.32620369600637,-39.83837349861858,2.5703399033462664,-5.187852406979687,-5.1878524069691165,39.91670984558021,40895.256311108096,26034.440316112494,26034.440316112494,66929.69662722059,75760.31199782385,75835.78692153875,26034.440316112494,101870.22723765124,101870.22723765124,101870.22723765124,127832.04543170528,123562.05017776668,4269.9952539386,0.0,90055.35986575948,55190.304169807336,38738.950773280165,25961.818194054045,64700.76896733421,19805.269166914906,1450.0,0.0,0.8862628462890034,2.86479244964635,0.001494314320929203,1.0,1.0,-5.187852406979687,352066.65447732643,1550945.1313107917,4.405259946055683,1550945.1313107917,4.405259946055683,0.7628614074283459,0.09230280913443689,3.9373942178417582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373942178417582,1.2797340331027889,1.2800327799975286,3.0767285357687326,6519.218569989983,15389.193442654512,6479.265416901059,0.0003184700070828127,22871.81696404339,2332.2762578498664,19366.957923558966,1974.880099071443,0.8467607953493862,0.8467607953493862,35575.51933188808,35405.22815468563,1.0060158289471142,0.8,4293.58829524436,4273.035954225843,1.0060158289471142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.620025686906726,4.922609851715348,-2.4787946446918996,7.401404496407247,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9935974814632293,0.00023493655106169325,198.8717235015937,0.0,0.0,0.0,0.0,8.031023677343154e-05,0.00015312212866512424,0.0006029021840296819,0.09230280917490032,0.09230280917490032,0.09230280917490032,0.09168840484250802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489449.0534695103,595.0851761475074,0.0,0.09230280917490032,0.09230280913443689,0.09230280913443689,0.375,0.375,0.5,9.487085066180052,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,25961.818194054045,19805.269166914906,0.7628614074283459,1.0556624661944956,3.9209408044175458,1.034449786230697,0.6320675467049717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2684143151816,261.2684143151816,-11.88158568481839,245.01236632380338,277.5244623065746,128707.0906302319,128571.33987007102,135.75076016084063,0.0,nan,277.5244623065746,4.374462306574628,271.02204311002026,-2.127956889979714,264.51962391338986,-8.630376086610113,258.01720471691766,-15.132795283082316,251.5147855203839,-21.63521447961608,245.01236632380338,-28.1376336761966,1.0,1.0,26022.012520719443,26022.012520719443,276.8359071089718,3.6859071089718327,276.8359071089718,276.8359071089718,75751.31955104385,75835.78692153875,-84.46737049489457,0.0,8546.071908451686,8546.071908451686,0.8846392169578932,3957.081188930967,276.8359071089718,3.6859071089718327,1.0,0.002,0.1462855902426991,0.005080489269182667,0.0002265768484093716,0.0017734231463478701,0.1132884242046858,0.1132884242046858,0.0,-5.242758484291787e-12,0.9933105095690912,0.9933105095690912,0.0,0.09168535037598607,0.0006174587584508196,0.0,0.0,0.0,1601663.3408647575,267.9621475930203,0.0,1.0,1279884.4255910816,2616.9346060405896,,,,,,,,,,,,,,,,,,,7.0,15389.193442654512,1450.0,0.375,6.173730061729009,3.5
30.0,-29.93665910598299,4.916785809707509,34.967258902959784,25.29775322126227,6.176681606941944,-26.32532503468608,-39.83755731079725,2.565347536653428,-5.1917788583877496,-5.191778858441413,39.91341706682309,40931.92831017466,26029.554020483472,26029.554020483472,66961.48233065814,75735.3460934885,75804.39617422775,26029.554020483472,101833.95019471121,101833.95019471121,101833.95019471121,127793.19211690765,123544.32881900496,4248.863297902684,0.0,90039.23245839057,55235.81467907073,38670.46419924426,25959.241922196445,64629.70612144071,19803.0453011426,1450.0,0.0,0.8862547372561294,2.864377546558684,0.001494314320929203,1.0,1.0,-5.1917788583877496,352012.69150004076,1550803.4088553488,4.40553265919723,1550803.4088553488,4.40553265919723,0.7628514484550495,0.09229415657241107,3.9406293102910555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9406293102910555,1.2797572051953825,1.2800559574995203,3.0792007220537068,6524.456836073621,15396.717527744027,6479.146320985694,0.00031730678999407385,22848.94755851579,2329.9442274901003,19366.601937898038,1974.8437986364395,0.8475927343393161,0.8475927343393161,35598.90142360246,35405.22815468563,1.0068424046040176,0.8,4296.410266003708,4273.035954225843,1.0068424046040176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.618970887701693,4.916785809707509,-2.483229547928162,7.400015357635671,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9934308211771072,0.00023497596456889056,198.87040495282122,0.0,0.0,0.0,0.0,8.031764459742825e-05,0.00015311472084112755,0.00060336835678358,0.09229415654517235,0.09229415654517235,0.09229415654517235,0.09167428696530251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489657.4141341242,595.017168726027,0.0,0.09229415654517235,0.09229415657241107,0.09229415657241107,0.375,0.375,0.5,9.440594848456099,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,25959.241922196445,19803.0453011426,0.7628514484550495,1.0584803973202523,3.9201799659241168,1.0360790161235758,0.6333299463448375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26898464926205,261.26898464926205,-11.881015350737925,245.0147383259153,277.52323097261353,128737.8226854499,128699.68094528551,38.141740164382405,0.0,nan,277.52323097261353,4.373230972613555,271.02153244327457,-2.128467556725411,264.5198339138766,-8.630166086123381,258.0181353846136,-15.131864615386405,251.5164368552787,-21.63356314472128,245.0147383259153,-28.13526167408469,1.0,1.0,26022.012520719443,26022.012520719443,276.828307537539,3.6783075375390126,276.828307537539,276.828307537539,75725.4520046596,75804.39617422775,-78.9441695681453,0.0,8546.071908451686,8546.071908451686,0.8844344989945572,3960.3324568425105,276.828307537539,3.6783075375390126,1.0,0.002,0.14784290377105094,0.0050728497353107775,0.00022898705791802185,0.0017710129420448384,0.11449352895901092,0.11449352895901092,0.0,-3.7139995939794446e-14,0.993250651673501,0.993250651673501,0.0,0.09167123116120343,0.0006229254112076377,0.0,0.0,0.0,1601658.812165401,267.9582211416122,0.0,1.0,1279897.92932316,2616.879397610783,,,,,,,,,,,,,,,,,,,8.0,15396.717527744027,1450.0,0.375,6.173730061729009,3.5
32.5,-29.935478461222623,4.911079840990627,34.96535648211409,25.273513490706705,6.171940671453683,-26.324736548016176,-39.83701028684152,2.561198756000038,-5.195283843203185,-5.1952838431713815,39.910275979712544,40964.12480920179,26023.88648671717,26023.88648671717,66988.01129591896,75713.08723149619,75775.7019294965,26023.88648671717,101799.58841621366,101799.58841621366,101799.58841621366,127756.45687638543,123528.85165570362,4227.605220681816,0.0,90025.0195591356,55276.057127933855,38609.95825689083,25956.86846017177,64566.8267170626,19800.989173105856,1450.0,0.0,0.8862482315057298,2.8640072193970902,0.001494314320929203,1.0,1.0,-5.195283843203185,351964.52641104057,1550668.2243901193,4.405751455131523,1550668.2243901193,4.405751455131523,0.7628419893365991,0.09228547783804006,3.9434925408847676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434925408847676,1.279776462418005,1.280075219217636,3.0813916779137718,6529.099208633602,15403.429764331138,6479.050214020831,0.000316273010280609,22828.753605030895,2327.8850173128335,19366.314667748586,1974.8145052335494,0.8483299177350062,0.8483299177350062,35619.59262833868,35405.22815468563,1.0075739684606788,0.8,4298.907475212128,4273.035954225843,1.0075739684606788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.617747443488517,4.911079840990627,-2.4873242774790727,7.3984041184697,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9933088175479016,0.00023500482560379437,198.8694395692573,0.0,0.0,0.0,0.0,8.032260980964359e-05,0.0001531097556289122,0.0006037871792593048,0.09228547791059384,0.09228547791059384,0.09228547791059384,0.09166176179101786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489867.92000273126,594.9484591765762,0.0,0.09228547791059384,0.09228547783804006,0.09228547783804006,0.375,0.375,0.5,9.393816135784775,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,25956.86846017177,19800.989173105856,0.7628419893365991,1.0609730405986857,3.9194625451185923,1.037498893812239,0.6344453784094132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2687155263216,261.2687155263216,-11.881284473678363,245.01657910067118,277.5208519519467,128782.15728853019,128800.15519020884,-17.99790167866179,0.0,nan,277.5208519519467,4.370851951946747,271.0199973817749,-2.1300026182250917,264.5191428113141,-8.630857188685866,258.01828824125306,-15.131711758746917,251.5174336709699,-21.632566329030084,245.01657910067118,-28.133420899328797,1.0,1.0,26022.012520719443,26022.012520719443,276.8214449582277,3.6714449582277098,276.8214449582277,276.8214449582277,75704.04924033002,75775.7019294965,-71.65268916648347,0.0,8546.071908451686,8546.071908451686,0.8842532904490947,3963.2100035891913,276.8214449582277,3.6714449582277098,1.0,0.002,0.1494097956675542,0.005065248067508936,0.00023141226553704476,0.00176858773392575,0.11570613276852237,0.11570613276852237,0.0,-5.372052629126767e-13,0.993208500685748,0.993208500685748,0.0,0.0916587210785876,0.0006267567594524716,0.0,0.0,0.0,1601654.769389869,267.9547161567968,0.0,1.0,1279909.9833054435,2616.8301177023473,,,,,,,,,,,,,,,,,,,7.0,15403.429764331138,1450.0,0.375,6.173730061729009,3.5
