time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
35.0,-29.934649368249477,4.905506155019838,34.96351773695264,25.25207387460398,6.1674186650907945,-26.324442564980416,-39.83673682725055,2.5572118600162383,-5.198391677704194,-5.198391677718642,39.907282456470895,40992.36037710531,26017.536919301583,26017.536919301583,67009.8972964069,75694.15368175227,75749.51627716543,26017.536919301583,101767.05319646701,101767.05319646701,101767.05319646701,127721.74096996407,123515.46879577181,4206.272174192262,0.0,90013.06832957495,55311.27501776702,38557.548124231034,25954.687773497055,64512.23589772809,19799.092725536673,1450.0,0.0,0.8862432200208673,2.8636788856878015,0.001494314320929203,1.0,1.0,-5.198391677704194,351921.82324193954,1550539.3989879072,4.405919998663854,1550539.3989879072,4.405919998663854,0.7628330149189464,0.09227679343382587,3.946001236616045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946001236616045,1.2797949687733654,1.2800937298932034,3.083307352269197,6533.158292718126,15409.297421631658,6478.956793353416,0.00031536607866818083,22811.211383898873,2326.0962085828364,19366.035427121973,1974.7860306141215,0.8489700569252253,0.8489700569252252,35637.719308857304,35405.22815468563,1.0082149476149227,0.8,4301.095173516132,4273.035954225843,1.0082149476149227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.616376769429729,4.905506155019838,-2.4910928270133064,7.396598982033144,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9932231516900507,0.00023502509485542243,198.868761646361,0.0,0.0,0.0,0.0,8.03250920466268e-05,0.00015310727339192898,0.0006041614901394626,0.09227679351888154,0.09227679351888154,0.09227679351888154,0.09165073529903425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490080.00705188204,594.8792306890858,0.0,0.09227679351888154,0.09227679343382587,0.09227679343382587,0.375,0.375,0.5,9.346861791206482,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,25954.687773497055,19799.092725536673,0.7628330149189464,1.0631474865836748,3.9188177291392448,1.0387160879470738,0.6354199293617868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2678830699608,261.2678830699608,-11.88211693003916,245.01796300523654,277.51780313470806,128826.1534785267,128881.824954532,-55.67147600527279,0.0,nan,277.51780313470806,4.367803134708083,271.0178351088109,-2.1321648911890634,264.51786708288626,-8.632132917113722,258.0178990570002,-15.132100942999784,251.5179310311229,-21.632068968877064,245.01796300523654,-28.13203699476344,1.0,1.0,26022.012520719443,26022.012520719443,276.8152730665778,3.665273066577811,276.8152730665778,276.8152730665778,75685.07629768096,75749.51627716543,-64.43997948446486,0.0,8546.071908451686,8546.071908451686,0.8840945028401542,3965.731242799125,276.8152730665778,3.665273066577811,1.0,0.002,0.1509824922453383,0.005057696183692006,0.00023384662070069796,0.0017661533838884838,0.11692331035034897,0.11692331035034897,0.0,4.5891818990784206e-12,0.9931826995472008,0.9931826995472008,0.0,0.0916477148081666,0.0006290786256592755,0.0,0.0,0.0,1601651.1845532556,267.9516083222958,0.0,1.0,1279920.6712483554,2616.7864236245823,,,,,,,,,,,,,,,,,,,7.0,15409.297421631658,1450.0,0.375,6.173730061729009,3.5
37.5,-29.93413353757739,4.900071522459709,34.9617433676134,25.23306441670286,6.163305419811137,-26.324390825055758,-39.83668765341861,2.5534998142573957,-5.201113728297287,-5.201113728238173,39.90437645885772,41017.20445589405,26010.552020547046,26010.552020547046,67027.75647644109,75677.50368648193,75725.84264381023,26010.552020547046,101736.39466435727,101736.39466435727,101736.39466435727,127689.06854796837,123504.1572432482,4184.9113047201645,0.0,90002.85920645243,55342.310387619946,38511.72090981387,25952.67388361111,64464.39479342498,19797.331709216076,1450.0,0.0,0.886239863227719,2.8633913333527574,0.001494314320929203,1.0,1.0,-5.201113728297287,351884.42427373584,1550414.3479639203,4.406032893225849,1550414.3479639203,4.406032893225849,0.7628243547466576,0.09226802832878886,3.948214971905443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948214971905443,1.2798121998113798,1.2801109649537092,3.084995573950096,6536.735431878903,15414.470683231395,6478.868659627601,0.0003145645440109812,22795.83554768201,2324.528309634994,19365.7719895176,1974.7591674544929,0.8495311325180536,0.8495311325180536,35653.712826792056,35405.22815468563,1.0087805635068092,0.8,4303.02542169505,4273.035954225843,1.0087805635068092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.614868947101139,4.900071522459709,-2.494541702997873,7.394613225457582,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9931698576155825,0.00023503770643924275,198.8683398703952,0.0,0.0,0.0,0.0,8.032553841298275e-05,0.00015310682702557305,0.0006044986667633044,0.09226803102914287,0.09226803102914287,0.09226803102914287,0.09164118521033648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.8311290589,594.8097550912735,0.0,0.09226803102914287,0.09226802832878886,0.09226802832878886,0.375,0.375,0.5,9.299846604528609,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,25952.67388361111,19797.331709216076,0.7628243547466576,1.0650576885916752,3.9182111316570007,1.0397639920646173,0.6362768872232952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2667052468692,261.2667052468692,-11.88329475313077,245.01895416786866,277.51445630220866,128870.37634320093,128949.11578745765,-78.73944425674274,0.0,nan,277.51445630220866,4.36445630220868,271.01535588616804,-2.134644113831939,264.5162554713016,-8.6337445286984,258.01715504394326,-15.132844956056715,251.5180546097246,-21.631945390275376,245.01895416786866,-28.13104583213132,1.0,1.0,26022.012520719443,26022.012520719443,276.8097808973875,3.6597808973875203,276.8097808973875,276.8097808973875,75668.12139266652,75725.84264381023,-57.721251143710106,0.0,8546.071908451686,8546.071908451686,0.8839543717189837,3967.9560467649703,276.8097808973875,3.6597808973875203,1.0,0.002,0.1525571460101476,0.005050187223880667,0.00023628416458001744,0.0017637083467199682,0.11814208229000872,0.11814208229000872,0.0,-7.488700014268712e-09,0.9931737279863714,0.9931737279863714,0.0,0.09163818166925536,0.0006298466595335041,0.0,0.0,0.0,1601648.0445974218,267.9488862717027,0.0,1.0,1279930.0323128188,2616.7481548914607,,,,,,,,,,,,,,,,,,,8.0,15414.470683231395,1450.0,0.375,6.173730061729009,3.5
40.0,-29.933881183204818,4.894801053528479,34.96003703788117,25.216691276896768,6.159831570278255,-26.324509907895404,-39.83679955182595,2.550460293593829,-5.203444578905078,-5.20344457890195,39.901743402880584,41038.71895102386,26002.98250350835,26002.98250350835,67041.70145453222,75663.29385167251,75704.52147441772,26002.98250350835,101707.50397792607,101707.50397792607,101707.50397792607,127658.40050106758,123494.82050595821,4163.579995109367,0.0,89993.92984334134,55369.35493723331,38471.74989567559,25950.89652314151,64422.646418817094,19795.772893508416,1450.0,0.0,0.8862375148467804,2.863145124777047,0.001494314320929203,1.0,1.0,-5.203444578905078,351852.4025842917,1550301.0487617566,4.406111873544356,1550301.0487617566,4.406111873544356,0.7628165322094245,0.0922594841955502,3.9501456023881327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501456023881327,1.2798263093838584,1.2801250778199902,3.086470072872494,6539.859718160444,15419.013467430263,6478.7979013044815,0.0003138632071625449,22782.43358648194,2323.1616899228525,19365.56048815465,1974.737600317606,0.8500215929366427,0.8500215929366427,35667.659540442466,35405.22815468563,1.0092738452860714,0.8,4304.708642280752,4273.035954225843,1.0092738452860714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.613234923873507,4.894801053528479,-2.4976602125719762,7.3924612661004545,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9931437862440877,0.00023504387649784326,198.86813353006147,0.0,0.0,0.0,0.0,8.032452267923286e-05,0.00015310784275932292,0.0006047982717668731,0.09225948421535887,0.09225948421535887,0.09225948421535887,0.09163306263486132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490506.8343789955,594.7398972957182,0.0,0.09225948421535887,0.0922594841955502,0.0922594841955502,0.375,0.375,0.5,9.252864975704993,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,25950.89652314151,19795.772893508416,0.7628165322094245,1.0667234805359558,3.9176402350693644,1.0406542602843172,0.6370231779090176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2653730849342,261.2653730849342,-11.88462691506578,245.01961498448432,277.51113117017763,128914.92310346081,129004.0129555593,-89.08985209850316,0.0,nan,277.51113117017763,4.361131170177657,271.01282793997814,-2.1371720600218396,264.51452471058025,-8.63547528941973,258.0162214731258,-15.133778526874153,251.51791823125876,-21.632081768741216,245.01961498448432,-28.130385015515657,1.0,1.0,26022.012520719443,26022.012520719443,276.80495519650236,3.654955196502385,276.80495519650236,276.80495519650236,75654.13806363025,75704.52147441772,-50.3834107874718,0.0,8546.071908451686,8546.071908451686,0.8838321514795775,3969.8963304000736,276.80495519650236,3.654955196502385,1.0,0.002,0.15413058715823538,0.0050428002805203076,0.0002387199961878444,0.0017612800020520023,0.1193599980939222,0.1193599980939222,0.0,-1.7601532210920201e-12,0.9931781922795501,0.9931781922795501,0.0,0.09163010773398027,0.0006293764615699332,0.0,0.0,0.0,1601645.3558157815,267.9465554210949,0.0,1.0,1279938.04793507,2616.715387054896,,,,,,,,,,,,,,,,,,,8.0,15419.013467430263,1450.0,0.375,6.173730061729009,3.5
42.5,-29.933849007879733,4.889697214609669,34.95839793518539,25.202063179481797,6.156580265926398,-26.324806080511888,-39.83707713251931,2.5475373375910046,-5.205442286038135,-5.205442286036344,39.899187307359554,41057.7141022278,25994.984214163476,25994.984214163476,67052.69831639128,75650.80473107025,75685.29908653953,25994.984214163476,101680.283300703,101680.283300703,101680.283300703,127629.54695887337,123487.23948995137,4142.307468921995,0.0,89986.33000653778,55393.23937385218,38436.767369650675,25949.26365817037,64386.031027821045,19794.331489479104,1450.0,0.0,0.8862365906474554,2.862934119570974,0.001494314320929203,1.0,1.0,-5.205442286038135,351824.9595064895,1550191.0671184037,4.406142956124778,1550191.0671184037,4.406142956124778,0.7628089856509925,0.0922508928066168,3.9518528055838917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518528055838917,1.2798398781521167,1.2801386497558032,3.0877712697073734,6542.616798114213,15423.01644034037,6478.728533362544,0.0003132427744017412,22770.668451868663,2321.96198007155,19365.353142734097,1974.7164569689035,0.8504516757453771,0.8504516757453772,35679.99109826608,35405.22815468563,1.0097100407349244,0.8,4306.196930669171,4273.035954225843,1.0097100407349244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.611508342044835,4.889697214609669,-2.5004901952449092,7.390187409854578,3.5,3.5,1.0,0.6,0.0002334323654385558,0.993140462182556,0.00023504466319452703,198.86810722158307,0.0,0.0,0.0,0.0,8.032200305138936e-05,0.00015311036238716642,0.00060506961516369,0.09225089422338291,0.09225089422338291,0.09225089422338291,0.09162621400194576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490720.59969583835,594.6701093373479,0.0,0.09225089422338291,0.0922508928066168,0.0922508928066168,0.375,0.375,0.5,9.206013992499118,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,25949.26365817037,19794.331489479104,0.7628089856509925,1.0681885317610398,3.9170972357525677,1.0414168608625367,0.6376804633987591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2639418506914,261.2639418506914,-11.886058149308553,245.0199926528199,277.5078910387823,128955.6083359409,129051.32376643465,-95.71543049375266,0.0,nan,277.5078910387823,4.357891038782327,271.0103113660568,-2.1396886339431944,264.51273169381756,-8.63726830618242,258.0151520164564,-15.13484798354358,251.5175723362156,-21.63242766378437,245.0199926528199,-28.130007347180083,1.0,1.0,26022.012520719443,26022.012520719443,276.8007082234966,3.650708223496622,276.8007082234966,276.8007082234966,75641.14334229987,75685.29908653953,-44.155744239658816,0.0,8546.071908451686,8546.071908451686,0.883724067896023,3971.6120696118114,276.8007082234966,3.650708223496622,1.0,0.002,0.1556996091222454,0.005035474348843871,0.00024114912611833262,0.0017588509233189221,0.1205745630591663,0.1205745630591663,0.0,4.9437254637241246e-11,0.9931967183979482,0.9931967183979482,0.0,0.09162328400481269,0.000627608801804108,0.0,0.0,0.0,1601643.0512734419,267.94455771396184,0.0,1.0,1279944.9178170818,2616.6873034615805,,,,,,,,,,,,,,,,,,,10.0,15423.01644034037,1450.0,0.375,6.173730061729009,3.5
45.0,-29.93404548633112,4.884758181599025,34.95682573910712,25.18919538650664,6.153893782684366,-26.32525122654919,-39.83748983647672,2.5449742085452254,-5.207118708413191,-5.207118708401862,39.89673155186957,41074.264280734824,25986.582991752282,25986.582991752282,67060.84727248711,75639.18153937234,75668.1465590235,25986.582991752282,101654.72955077578,101654.72955077578,101654.72955077578,127602.50923321834,123481.37705762865,4121.132175589689,0.0,89979.68049523838,55414.26528413289,38406.01690122832,25947.779682442564,64353.79658367089,19793.012504318176,1450.0,0.0,0.8862369450487998,2.862757059125445,0.001494314320929203,1.0,1.0,-5.207118708413191,351801.9313064102,1550085.40838059,4.4061310369285795,1550085.40838059,4.4061310369285795,0.7628017790559174,0.0922422518797936,3.953359015262617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953359015262617,1.2798517767903674,1.2801505511717257,3.088919425636079,6545.049602752206,15426.558921853772,6478.668948574789,0.0003126944380232129,22760.310952750933,2320.9058090939243,19365.175039816084,1974.698295525596,0.8508308643066015,0.8508308643066015,35690.86994473714,35405.22815468563,1.0100948817477051,0.8,4307.509892187403,4273.035954225843,1.0100948817477051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.609694779503099,4.884758181599025,-2.503040821031332,7.3877990026303575,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9931607607337214,0.00023503985927323791,198.8682678742747,0.0,0.0,0.0,0.0,8.031825703117092e-05,0.0001531141084073849,0.0006053150408362327,0.0922423137890133,0.0922423137890133,0.0922423137890133,0.09162058394418832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490933.82479607075,594.600490933318,0.0,0.0922423137890133,0.0922422518797936,0.0922422518797936,0.375,0.375,0.5,9.159379708666227,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,25947.779682442564,19793.012504318176,0.7628017790559174,1.0694747228375345,3.916549538143689,1.0420651279726223,0.6382570487093374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26250631901763,261.26250631901763,-11.887493680982345,245.02012094588798,277.50489175335406,128995.76242521228,129091.69888779228,-95.9364625799928,0.0,nan,277.50489175335406,4.354891753354082,271.0079375567364,-2.142062443263569,264.5109833780429,-8.639016621957069,258.014029215417,-15.13597078458298,251.51707506466735,-21.632924935332625,245.02012094588798,-28.129879054111996,1.0,1.0,26022.012520719443,26022.012520719443,276.79702473546394,3.6470247354639582,276.79702473546394,276.79702473546394,75629.56354877194,75668.1465590235,-38.58301025156106,0.0,8546.071908451686,8546.071908451686,0.8836287033901318,3973.12581033893,276.79702473546394,3.6470247354639582,1.0,0.002,0.15726105956503303,0.005028231728616117,0.00024356667114330363,0.0017564297617902365,0.12178333557165182,0.12178333557165182,0.0,-3.56706645991689e-09,0.9932290799131245,0.9932290799131245,0.0,0.09161768696368207,0.0006245649161115257,0.0,0.0,0.0,1601641.1173186565,267.9428812915868,0.0,1.0,1279950.6827780344,2616.6637370360736,,,,,,,,,,,,,,,,,,,6.0,15426.558921853772,1450.0,0.375,6.173730061729009,3.5
47.5,-29.93438753844502,4.880011026293213,34.955321720924125,25.178323953319364,6.151529395750688,-26.325795845092447,-39.83799645267425,2.542937703365001,-5.208479637792834,-5.208479637804225,39.894485951163105,41088.38383613846,25977.8634600509,25977.8634600509,67066.24729618937,75630.06828425327,75652.8322178833,25977.8634600509,101630.6956779342,101630.6956779342,101630.6956779342,127577.17842871684,123477.07093180176,4100.107496915077,0.0,89973.9471200487,55432.26267577718,38379.649382523916,25946.48275078265,64326.132133306564,19791.853030071325,1450.0,0.0,0.8862381491449705,2.8626133267920326,0.001494314320929203,1.0,1.0,-5.208479637792834,351783.2377504876,1549988.796305104,4.406090540915648,1549988.796305104,4.406090540915648,0.7627952204610209,0.09223392478076524,3.9546500660146346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9546500660146346,1.279861230876479,1.2801600074648418,3.089905351149982,6547.138660608347,15429.611111235796,6478.620181411357,0.00031222297030602896,22751.430750666004,2320.0002804898722,19365.029271501087,1974.683431294182,0.8511565485143924,0.8511565485143924,35700.19411078538,35405.22815468563,1.0104247490204863,0.8,4308.6352202489325,4273.035954225843,1.0104247490204863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.607812503888776,4.880011026293213,-2.5053090760666734,7.385320102359886,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9931960998361947,0.00023503149627455766,198.86854755743616,0.0,0.0,0.0,0.0,8.031365881165921e-05,0.00015311870662689658,0.000605530903270132,0.09223392472526229,0.09223392472526229,0.09223392472526229,0.09161610836417619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491146.6485366893,594.5310022987201,0.0,0.09223392472526229,0.09223392478076524,0.09223392478076524,0.375,0.375,0.5,9.11304346922183,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,25946.48275078265,19791.853030071325,0.7627952204610209,1.0705773631910238,3.916058015271425,1.0425972318249186,0.6387510405722632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2611008224278,261.2611008224278,-11.88889917757217,245.0200450038467,277.50215668037634,129031.6415939025,129125.63578499969,-93.99419109718605,0.0,nan,277.50215668037634,4.352156680376368,271.00573432246364,-2.144265677536339,264.5093119760865,-8.64068802391347,258.0128896400834,-15.137110359916562,251.5164673117104,-21.63353268828959,245.0200450038467,-28.129954996153288,1.0,1.0,26022.012520719443,26022.012520719443,276.79387183177164,3.643871831771662,276.79387183177164,276.79387183177164,75620.15870473822,75652.8322178833,-32.673513145084144,0.0,8546.071908451686,8546.071908451686,0.883546957138806,3974.423316344708,276.79387183177164,3.643871831771662,1.0,0.002,0.15881272073038039,0.00502111196996407,0.0002459691983935607,0.0017540307989969519,0.12298459919678036,0.12298459919678036,0.0,-2.6094872790372037e-12,0.993270757257188,0.993270757257188,0.0,0.09161326031179322,0.0006206644689720275,0.0,0.0,0.0,1601639.5472931073,267.94152036220714,0.0,1.0,1279955.3627662617,2616.6446060611556,,,,,,,,,,,,,,,,,,,6.0,15429.611111235796,1450.0,0.375,6.173730061729009,3.5
50.0,-29.934885489324888,4.875450291873853,34.953884541092506,25.168692028988175,6.149619131014442,-26.326435027245775,-39.83858866905791,2.5411686698597094,-5.209565341708753,-5.209565341750564,39.89232956389994,41100.76406298557,25968.915256582874,25968.915256582874,67069.67931956844,75621.35255380918,75639.22817244947,25968.915256582874,101608.14342903234,101608.14342903234,101608.14342903234,127553.4579464767,123474.20927152756,4079.248674949142,0.0,89968.83974811895,55448.251260970756,38356.20943016466,25945.31451744436,64301.52394760902,19790.799542712008,1450.0,0.0,0.8862404367390068,2.862498666033569,0.001494314320929203,1.0,1.0,-5.209565341708753,351768.325216267,1549896.026725732,4.406013605042059,1549896.026725732,4.406013605042059,0.7627889625082649,0.0922255710922377,3.9557997212740124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9557997212740124,1.2798694433898157,1.2801682218953447,3.090783784005988,6548.999954421171,15432.339756315057,6478.57918235762,0.00031180245141905136,22743.527500715685,2319.1943732789164,19364.90672258581,1974.6709347826027,0.851446932406437,0.851446932406437,35708.49658452468,35405.22815468563,1.0107184893281054,0.8,4309.63724087261,4273.035954225843,1.0107184893281054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.605880865154416,4.875450291873853,-2.5073259004738007,7.382776192347654,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9932475480390446,0.00023501932212107465,198.86895471456717,0.0,0.0,0.0,0.0,8.03082839644893e-05,0.0001531240814740665,0.0006057281988154514,0.09222557106327525,0.09222557106327525,0.09222557106327525,0.09161267519370912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491358.1423056937,594.4619403431818,0.0,0.09222557106327525,0.0922255710922377,0.0922255710922377,0.375,0.375,0.5,9.067076280214346,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,25945.31451744436,19790.799542712008,0.7627889625082649,1.0715543760344184,3.915553528637617,1.0430496075678524,0.6391880244778219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25976725043284,261.25976725043284,-11.890232749567133,245.0197931245137,277.49974140164557,129066.51774016891,129155.7018947146,-89.18415454567543,0.0,nan,277.49974140164557,4.349741401645588,271.0037517316853,-2.1462482683146504,264.5077620691311,-8.642237930868873,258.01177241331686,-15.138227586683115,251.51578276230435,-21.634217237695623,245.0197931245137,-28.130206875486266,1.0,1.0,26022.012520719443,26022.012520719443,276.79119428006413,3.6411942800641555,276.79119428006413,276.79119428006413,75611.48395800502,75639.22817244947,-27.744214444450336,0.0,8546.071908451686,8546.071908451686,0.8834741603363432,3975.5787198803823,276.79119428006413,3.6411942800641555,1.0,0.002,0.16035198418395208,0.005014088226154228,0.0002483526520657109,0.0017516473480112098,0.12417632603285546,0.12417632603285546,0.0,7.692067469089459e-14,0.9933239190169392,0.9933239190169392,0.0,0.09160986571091688,0.0006157053813208125,0.0,0.0,0.0,1601638.294760068,267.9404346582912,0.0,1.0,1279959.0962782814,2616.6293442573797,,,,,,,,,,,,,,,,,,,6.0,15432.339756315057,1450.0,0.375,6.173730061729009,3.5
52.5,-29.935516512979067,4.8710792471970805,34.95251313587416,25.16037068506705,6.148024263907677,-26.32716243525384,-39.839265612512804,2.5396701869576868,-5.210400422088526,-5.210400422131561,39.890293305161634,41111.39546643695,25959.81014852125,25959.81014852125,67071.2056149582,75613.69842960329,75627.13428061276,25959.81014852125,101586.94442913402,101586.94442913402,101586.94442913402,127531.22212672098,123472.63266131279,4058.5894654081876,0.0,89964.42561813614,55462.12265805272,38335.89217787047,25944.277697586967,64280.16987545743,19789.856252527134,1450.0,0.0,0.8862435695476742,2.8624104759949263,0.001494314320929203,1.0,1.0,-5.210400422088526,351756.8554241685,1549808.4290303432,4.405908243526613,1549808.4290303432,4.405908243526613,0.7627830877853945,0.09221732098585625,3.956798721109179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956798721109179,1.2798763999887934,1.2801751801183023,3.0915475284518292,6550.6182372550875,15434.71499405822,6478.543412835603,0.00031143639824466864,22736.66970679699,2318.495072914501,19364.799805090803,1974.6600322322918,0.8516990418918656,0.8516990418918656,35715.71067703168,35405.22815468563,1.0109737367307503,0.8,4310.507905411895,4273.035954225843,1.0109737367307503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.603915355599876,4.8710792471970805,-2.509108428288705,7.380187675485786,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9933127494289644,0.0002350038953720783,198.86947068307654,0.0,0.0,0.0,0.0,8.03021405572608e-05,0.000153130224881295,0.0006059054779734691,0.09221732095506699,0.09221732095506699,0.09221732095506699,0.09161017655617937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491568.1545908041,594.3933562081819,0.0,0.09221732095506699,0.09221732098585625,0.09221732098585625,0.375,0.375,0.5,9.021540448573107,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,25944.277697586967,19789.856252527134,0.7627830877853945,1.072399600762876,3.9150640369368124,1.043419856308849,0.6395657563769684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2585124736417,261.2585124736417,-11.891487526358276,245.019388625003,277.49763633851194,129098.30876846092,129182.22340186854,-83.91463340759692,0.0,nan,277.49763633851194,4.347636338511961,271.0019867865014,-2.1480132134985865,264.50633723919344,-8.643662760806535,258.0106876962715,-15.139312303728502,251.51503815636855,-21.63496184363143,245.019388625003,-28.130611374996988,1.0,1.0,26022.012520719443,26022.012520719443,276.7889440592577,3.6389440592577103,276.7889440592577,276.7889440592577,75603.8359225287,75627.13428061276,-23.29835808406642,0.0,8546.071908451686,8546.071908451686,0.8834109005467439,3976.582714714725,276.7889440592577,3.6389440592577103,1.0,0.002,0.16187675831672646,0.005007175217521165,0.0002507137841212847,0.0017492862153915996,0.12535689206064232,0.12535689206064232,0.0,-4.871155562247154e-13,0.9933861703296787,0.9933861703296787,0.0,0.09160741133220245,0.0006099096536538004,0.0,0.0,0.0,1601637.3313497552,267.93959957791145,0.0,1.0,1279961.9679319265,2616.6176056330096,,,,,,,,,,,,,,,,,,,6.0,15434.71499405822,1450.0,0.375,6.173730061729009,3.5
55.0,-29.936249892551483,4.8669121020219475,34.951207444591276,25.153544288501166,6.14690286708199,-26.32793557209663,-39.8399870149791,2.53872669423049,-5.2109773818252165,-5.210977381837985,39.8884179143831,41120.28435142698,25950.565420939325,25950.565420939325,67070.8497723663,75607.30493971116,75616.56081089757,25950.565420939325,101567.1262318369,101567.1262318369,101567.1262318369,127510.51603754354,123472.35506393829,4038.160973605255,0.0,89960.41815002254,55473.947104802726,38318.301161355346,25943.389805706647,64261.69096706199,19789.03952011733,1450.0,0.0,0.8862474377410489,2.86234954646535,0.001494314320929203,1.0,1.0,-5.2109773818252165,351748.9310791688,1549727.7550129588,4.405778150507467,1549727.7550129588,4.405778150507467,0.7627777121000752,0.09220923367321843,3.9576517233885267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576517233885267,1.2798807801246428,1.2801795612766704,3.092203418355189,6552.007989255676,15436.77774851893,6478.522451368263,0.00031112213266055457,22730.7566298428,2317.8921068706236,19364.737149862183,1974.6536431770467,0.8519178426484304,0.8519178426484304,35721.87018688725,35405.22815468563,1.0111916813275252,0.8,4311.251292997431,4273.035954225843,1.0111916813275252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.601919706534715,4.8669121020219475,-2.510647363774591,7.377559465796539,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9933885326866234,0.00023498596748166298,198.87007034821602,0.0,0.0,0.0,0.0,8.029559415313783e-05,0.00015313677128541797,0.0006060620067918891,0.09220924080308214,0.09220924080308214,0.09220924080308214,0.09160862637668755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491776.5761028094,594.3252877795665,0.0,0.09220924080308214,0.09220923367321843,0.09220923367321843,0.375,0.375,0.5,8.976499379074633,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,25943.389805706647,19789.03952011733,0.7627777121000752,1.073123888720241,3.914595244539373,1.0437143617453852,0.6398879913151307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2573755651551,261.2573755651551,-11.89262443484489,245.0188595646152,277.4958917012008,129128.65189697816,129204.7821363804,-76.13023940224491,0.0,nan,277.4958917012008,4.345891701200799,271.00048518829163,-2.149514811708343,264.50507872292445,-8.644921277075525,258.0096722999679,-15.14032770003206,251.51426591393064,-21.635734086069334,245.0188595646152,-28.131140435384765,1.0,1.0,26022.012520719443,26022.012520719443,276.7871298680104,3.6371298680104474,276.7871298680104,276.7871298680104,75597.90029988548,75616.56081089757,-18.660511012087227,0.0,8546.071908451686,8546.071908451686,0.8833568838932022,3977.439982005469,276.7871298680104,3.6371298680104474,1.0,0.002,0.16338500399551886,0.005000404603431056,0.0002530494440824512,0.0017469580473057642,0.12652472204122558,0.12652472204122558,0.0,7.491388215492834e-09,0.9934571029904145,0.9934571029904145,0.0,0.09160591815396175,0.0006033155192566757,0.0,0.0,0.0,1601636.6657205643,267.93902261817476,0.0,1.0,1279963.9519587578,2616.609495455453,,,,,,,,,,,,,,,,,,,5.0,15436.77774851893,1450.0,0.375,6.173730061729009,3.5
57.5,-29.937117624844223,4.862926969010262,34.949964146360685,25.14734084196391,6.145999518547018,-26.328805910451994,-39.840794436726696,2.537687802063049,-5.211359001312758,-5.211359001344684,39.88657146605165,41127.982748697024,25941.286373663985,25941.286373663985,67069.269122361,75600.6617819287,75607.19684089864,25941.286373663985,101548.48321456263,101548.48321456263,101548.48321456263,127491.06383977646,123473.08767625615,4017.976163520304,0.0,89957.05636833559,55484.37732678157,38302.97671283779,25942.580625213825,64245.557338051614,19788.28586774539,1450.0,0.0,0.8862521998488653,2.8623092463028352,0.001494314320929203,1.0,1.0,-5.211359001312758,351743.6897427874,1549648.329119499,4.405617994889061,1549648.329119499,4.405617994889061,0.762772453273711,0.09220116662764573,3.9584078123975486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584078123975486,1.2798856031841286,1.280184385462073,3.092782513179093,6553.235021698054,15438.5871211689,6478.49749204093,0.0003108441369321678,22725.565588920446,2317.3627680115483,19364.66254476251,1974.6460355740758,0.8521091573713571,0.8521091573713571,35727.32966626862,35405.22815468563,1.01138486429806,0.8,4311.910194320874,4273.035954225843,1.01138486429806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.599916648915491,4.862926969010262,-2.5119945302545523,7.374921499264815,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9934782072428228,0.0002349647568882213,198.87077987470332,0.0,0.0,0.0,0.0,8.028826774768149e-05,0.0001531440976908743,0.0006062067927221302,0.09220116668584816,0.09220116668584816,0.09220116668584816,0.09160782881951098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491982.5454449214,594.2580098203327,0.0,0.09220116668584816,0.09220116662764573,0.09220116662764573,0.375,0.375,0.5,8.931999027740972,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,25942.580625213825,19788.28586774539,0.762772453273711,1.073754216468309,3.914103597577458,1.0439518606625418,0.6401685105210781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2563274871527,261.2563274871527,-11.893672512847274,245.01820908880745,277.49444597260447,129156.22042749952,129226.31184056537,-70.0914130658372,0.0,nan,277.49444597260447,4.34444597260449,270.9991985408635,-2.15080145913646,264.5039511395612,-8.646048860438782,258.00870376563455,-15.141296234365427,251.51345641544512,-21.636543584554857,245.01820908880745,-28.131790911192525,1.0,1.0,26022.012520719443,26022.012520719443,276.7856525439392,3.6356525439392158,276.7856525439392,276.7856525439392,75591.63693768295,75607.19684089864,-15.559903215689701,0.0,8546.071908451686,8546.071908451686,0.8833090028578561,3978.199851459536,276.7856525439392,3.6356525439392158,1.0,0.002,0.16487504566282157,0.004993707793011642,0.0002553570075119952,0.001744642990784228,0.1276785037559976,0.1276785037559976,0.0,-1.7037768765271188e-12,0.9935356927486597,0.9935356927486597,0.0,0.09160514995763261,0.0005960166700131241,0.0,0.0,0.0,1601636.2254496417,267.9386409986872,0.0,1.0,1279965.264253518,2616.604131160642,,,,,,,,,,,,,,,,,,,5.0,15438.5871211689,1450.0,0.375,6.173730061729009,3.5
60.0,-29.938060895426318,4.859134628112075,34.948782044666444,25.142312957346462,6.145203234663151,-26.329734482393715,-39.841659449134,2.5368768202022216,-5.211557548408791,-5.211557548424426,39.88486465285765,41134.16906162787,25932.03235458149,25932.03235458149,67066.20141620937,75595.6040208218,75598.8788387236,25932.03235458149,101530.91119330509,101530.91119330509,101530.91119330509,127472.79758799197,123474.73652472619,3998.061063265772,0.0,89954.29429781811,55492.85933294038,38290.483294308586,25941.886394686884,64232.36968899547,19787.630949309372,1450.0,0.0,0.886257390557075,2.862288279311161,0.001494314320929203,1.0,1.0,-5.211557548408791,351740.9628305046,1549574.912438093,4.405443426231808,1549574.912438093,4.405443426231808,0.7627676202206346,0.09219328013571665,3.959024663673157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959024663673157,1.2798893681947088,1.2801881513515743,3.0932553719524867,6554.236952697378,15440.068889367403,6478.478571695963,0.0003106170279561884,22721.32707916982,2316.93056030039,19364.605990585253,1974.6402686529298,0.8522656235312109,0.8522656235312108,35731.783599569564,35405.22815468563,1.0115424716172754,0.8,4312.447736885195,4273.035954225843,1.0115424716172754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.597918994104429,4.859134628112075,-2.513156019956578,7.372290648068653,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9935756981015318,0.00023494170185984334,198.87155117300793,0.0,0.0,0.0,0.0,8.028041946018682e-05,0.00015315194597836896,0.0006063323314179017,0.0921932801939254,0.0921932801939254,0.0921932801939254,0.09160769430950777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492186.4016227031,594.1914175489342,0.0,0.0921932801939254,0.09219328013571665,0.09219328013571665,0.375,0.375,0.5,8.888080086666056,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,25941.886394686884,19787.630949309372,0.7627676202206346,1.074266123659556,3.9136566566800246,1.0441184365598675,0.6403962559811199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2553430880039,261.2553430880039,-11.894656911996094,245.01745666816987,277.4932295638366,129179.00836125822,129244.84117881625,-65.83281755804344,0.0,nan,277.4932295638366,4.343229563836644,270.9980749494037,-2.151925050596276,264.50292035444494,-8.647079645555038,258.0077657770859,-15.142234222914055,251.5126112150822,-21.63738878491779,245.01745666816987,-28.132543331830107,1.0,1.0,26022.012520719443,26022.012520719443,276.78448068394283,3.6344806839428543,276.78448068394283,276.78448068394283,75586.52154370079,75598.8788387236,-12.35729502281174,0.0,8546.071908451686,8546.071908451686,0.8832699383604907,3978.819786991523,276.78448068394283,3.6344806839428543,1.0,0.002,0.16634556543354334,0.0049871525801288615,0.00025763442960520077,0.0017423655706596515,0.1288172148026004,0.1288172148026004,0.0,2.64852376141711e-13,0.9936198396661423,0.9936198396661423,0.0,0.09160507222674652,0.0005882079089701292,0.0,0.0,0.0,1601635.996386834,267.9384424515912,0.0,1.0,1279965.9470066144,2616.601340262652,,,,,,,,,,,,,,,,,,,7.0,15440.068889367403,1450.0,0.375,6.173730061729009,3.5
62.5,-29.939084908806187,4.855536235309138,34.94766021338822,25.13836867818611,6.144935001703794,-26.330682917769444,-39.84254251755772,2.5365330106537627,-5.211540601222737,-5.211540601210596,39.8832684380345,41139.08898320389,25922.72285403831,25922.72285403831,67061.8118372422,75590.88045478337,75591.87083968868,25922.72285403831,101514.59369372699,101514.59369372699,101514.59369372699,127455.90147377542,123477.46595171234,3978.4355220630814,0.0,89951.75318715392,55499.96171552162,38279.768301813674,25941.30778004843,64221.076081862106,19787.073298360712,1450.0,0.0,0.8862632812192879,2.8622900689650126,0.001494314320929203,1.0,1.0,-5.211540601222737,351741.195588188,1549506.2554009724,4.4052453191041785,1549506.2554009724,4.4052453191041785,0.7627631369293969,0.09218552572241356,3.9595434844996213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9595434844996213,1.2798909643487935,1.2801897478782722,3.0936568776499107,6555.087695090856,15441.342543425473,6478.469415339691,0.0003104243560656544,22717.708124506524,2316.5615296259707,19364.578621623612,1974.637477795538,0.8524001855950534,0.8524001855950534,35735.52960312236,35405.22815468563,1.0116750318677694,0.8,4312.899839828745,4273.035954225843,1.0116750318677694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.595909362572136,4.855536235309138,-2.514107788582351,7.369644023891489,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9936815457404068,0.00023491667570883779,198.8723885002685,0.0,0.0,0.0,0.0,8.027240808140491e-05,0.0001531599573571509,0.0006064435112397467,0.09218552572138831,0.09218552572138831,0.09218552572138831,0.09160836047415863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492387.7612257257,594.1256349762712,0.0,0.09218552572138831,0.09218552572241356,0.09218552572241356,0.375,0.375,0.5,8.844792690013781,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,25941.30778004843,19787.073298360712,0.7627631369293969,1.0746953497431369,3.913202995374667,1.0442336991015073,0.6405854821050369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25447950173356,261.25447950173356,-11.895520498266421,245.01662074622183,277.49233829324413,129202.68778432262,129260.44110524446,-57.75332092186146,0.0,nan,277.49233829324413,4.342338293244154,270.9971947611483,-2.15280523885167,264.5020512415669,-8.647948758433074,258.00690773330604,-15.143092266693941,251.51176423491398,-21.638235765085994,245.01662074622183,-28.133379253778145,1.0,1.0,26022.012520719443,26022.012520719443,276.78367760540567,3.633677605405694,276.78367760540567,276.78367760540567,75582.57446025814,75591.87083968868,-9.296379430539673,0.0,8546.071908451686,8546.071908451686,0.8832370813241538,3979.3412019221196,276.78367760540567,3.633677605405694,1.0,0.002,0.16779490058588714,0.004980730640263181,0.00025987915522029964,0.0017401208442675482,0.12993957761014982,0.12993957761014982,0.0,-5.121523864726196e-13,0.993711224649691,0.993711224649691,0.0,0.09160579166059517,0.0005797340618183933,0.0,0.0,0.0,1601636.0159387426,267.93845939877724,0.0,1.0,1279965.8887295646,2616.601578482266,,,,,,,,,,,,,,,,,,,4.0,15441.342543425473,1450.0,0.375,6.173730061729009,3.5
65.0,-29.94014063133555,4.852126376399072,34.94659482705792,25.13471458749848,6.144309464395553,-26.331695621849708,-39.84348411960525,2.5358644532634225,-5.211436038767772,-5.211436038754449,39.88174401910473,41143.30255111405,25913.673219020315,25913.673219020315,67056.97577013436,75587.22604407705,75585.23770719116,25913.673219020315,101498.91092621148,101498.91092621148,101498.91092621148,127439.69689431993,123480.59156880247,3959.1053255174597,0.0,89949.86584669171,55505.94234717577,38271.02611057327,25940.785968108456,64211.81207868173,19786.56463000555,1450.0,0.0,0.8862693587943238,2.8623011109708703,0.001494314320929203,1.0,1.0,-5.211436038767772,351742.6316826213,1549440.6886259462,4.405040927833884,1549440.6886259462,4.405040927833884,0.7627588714671601,0.09217791279124238,3.959983484928872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959983484928872,1.279894068173376,1.2801928524274255,3.0939931541212893,6555.800224581637,15442.392917015084,6478.453712193574,0.0003102625603594061,22714.707318610792,2316.255532583583,19364.531683869012,1974.6326914766014,0.8525107285006975,0.8525107285006975,35738.70642867443,35405.22815468563,1.0117874532744358,0.8,4313.283249017494,4273.035954225843,1.0117874532744358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.593955827921851,4.852126376399072,-2.5149449012186436,7.367071277617716,3.5,3.5,1.0,0.6,0.0002334323654385558,0.993790683745644,0.00023489087718023093,198.87325176321988,0.0,0.0,0.0,0.0,8.026386648769461e-05,0.00015316849895086117,0.0006065447262567555,0.09217791286838145,0.09217791286838145,0.09217791286838145,0.09160934208581094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492586.3725367396,594.0607427217687,0.0,0.09217791286838145,0.09217791279124238,0.09217791279124238,0.375,0.375,0.5,8.802149891766039,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,25940.785968108456,19786.56463000555,0.7627588714671601,1.0750509388549487,3.912791978927791,1.0443090390902894,0.64074352084472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536241141701,261.2536241141701,-11.896375885829855,245.0157140059532,277.4915342455377,129218.86350462018,129276.06852865989,-57.20502403968107,0.0,nan,277.4915342455377,4.34153424553773,270.99637018302496,-2.1536298169750125,264.50120612863424,-8.64879387136574,258.0060420813561,-15.143957918643878,251.51087804051465,-21.639121959485323,245.0157140059532,-28.134285994046763,1.0,1.0,26022.012520719443,26022.012520719443,276.78300600630257,3.633006006302594,276.78300600630257,276.78300600630257,75578.10522934781,75585.23770719116,-7.13247784334817,0.0,8546.071908451686,8546.071908451686,0.88320921550273,3979.7834023535165,276.78300600630257,3.633006006302594,1.0,0.002,0.16922263729156165,0.00497442039395402,0.0002620904770515978,0.0017379095253141292,0.13104523852579888,0.13104523852579888,0.0,2.3657269719590257e-12,0.9938044303389172,0.9938044303389172,0.0,0.09160681811133102,0.0005710946799113585,0.0,0.0,0.0,1601636.1365719768,267.9385639612322,0.0,1.0,1279965.5291658728,2616.603048274738,,,,,,,,,,,,,,,,,,,7.0,15442.392917015084,1450.0,0.375,6.173730061729009,3.5
67.5,-29.941235365562378,4.848902101982476,34.94558362815777,25.13175127040597,6.144051151323587,-26.332706713844974,-39.84442167039958,2.535522499179934,-5.211200876116379,-5.211200876116603,39.880303731114445,41146.725390136424,25904.765168605125,25904.765168605125,67051.49055874156,75583.71975407847,75579.3335612261,25904.765168605125,101484.09872983122,101484.09872983122,101484.09872983122,127424.43919158471,123484.35744661685,3940.0817449678534,0.0,89948.07228722158,55511.07792158271,38263.32707293208,25940.34046175349,64203.66753468557,19786.120913638468,1450.0,0.0,0.8862757982414355,2.862325944743454,0.001494314320929203,1.0,1.0,-5.211200876116379,351745.8614990307,1549378.7423311924,4.40482436873095,1549378.7423311924,4.40482436873095,0.7627548660285003,0.09217044097512772,3.9603639108015747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9603639108015747,1.2798956557250145,1.2801944403496694,3.0942865483500466,6556.421891746031,15443.321271804753,6478.4454351381455,0.0003101215587882038,22712.07250472499,2315.98685633983,19364.506943196437,1974.630168630107,0.8526085384399803,0.8526085384399803,35741.45306598268,35405.22815468563,1.0118846532062957,0.8,4313.614739042642,4273.035954225843,1.0118846532062957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.592032856982366,4.848902101982476,-2.5156366808476953,7.364538782830171,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9939038683405941,0.00023486412808543618,198.87414693390107,0.0,0.0,0.0,0.0,8.025536247908841e-05,0.0001531770029594674,0.0006066366744854207,0.09217044100019063,0.09217044100019063,0.09217044100019063,0.09161080252282953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492782.1723027685,593.9967624497821,0.0,0.09217044100019063,0.09217044097512772,0.09217044097512772,0.375,0.375,0.5,8.760177006741529,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25940.34046175349,19786.120913638468,0.7627548660285003,1.0753567067418999,3.912380605502017,1.0443560801650071,0.6408781144458329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2528326066154,261.2528326066154,-11.897167393384564,245.01475506110924,277.49091016701965,129236.41219842095,129289.34517780835,-52.932979387418364,0.0,nan,277.49091016701965,4.340910167019672,270.99567913643654,-2.1543208635634414,264.5004481111485,-8.649551888851477,258.0052170902946,-15.144782909705384,251.50998607368388,-21.6400139263161,245.01475506110924,-28.135244938890736,1.0,1.0,26022.012520719443,26022.012520719443,276.78255030815336,3.632550308153384,276.78255030815336,276.78255030815336,75574.48908255395,75579.3335612261,-4.844478672152036,0.0,8546.071908451686,8546.071908451686,0.8831851222505942,3980.1657303555826,276.78255030815336,3.632550308153384,1.0,0.002,0.1706279204381121,0.004968233355685166,0.0002642670954019302,0.0017357329049001238,0.1321335477009651,0.1321335477009651,0.0,3.020539547649026e-13,0.9939013717100176,0.9939013717100176,0.0,0.09160832771629665,0.0005621132588310689,0.0,0.0,0.0,1601636.4078774936,267.9387991238836,0.0,1.0,1279964.720500537,2616.6063538692224,,,,,,,,,,,,,,,,,,,5.0,15443.321271804753,1450.0,0.375,6.173730061729009,3.5
