time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
70.0,-29.942342413665752,4.845866543683652,34.944624707026676,25.129379226733022,6.143912855253839,-26.333717363548658,-39.84536295812575,2.5353643987940084,-5.210847609571488,-5.210847609654569,39.87896409702698,41149.459734407144,25896.038944845914,25896.038944845914,67045.49867925305,75580.88524058026,75574.04976361584,25896.038944845914,101470.08870846176,101470.08870846176,101470.08870846176,127410.0616601229,123488.6901635711,3921.3714965517984,0.0,89946.46793006349,55515.34734220584,38256.80065317517,25939.97295166114,64196.77360483631,19785.744580885003,1450.0,0.0,0.8862824755248974,2.8623632509066317,0.001494314320929203,1.0,1.0,-5.210847609571488,351750.71344454755,1549321.126808914,4.404599813422013,1549321.126808914,4.404599813422013,0.7627511646891662,0.09216306380631205,3.9606813374895826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9606813374895826,1.2798963897211684,1.2801951745171707,3.0945327835110437,6556.943634504775,15444.110229589665,6478.442979542087,0.00031000336067333456,22709.847186816267,2315.759937064774,19364.49960325549,1974.6294201644282,0.8526917615939374,0.8526917615939374,35743.74481500297,35405.22815468563,1.011965756660763,0.8,4313.8913288705335,4273.035954225843,1.011965756660763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.590149136760961,4.845866543683652,-2.5161914363720457,7.362057980055697,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9940183402086803,0.00023483708096326466,198.8750521819075,0.0,0.0,0.0,0.0,8.024682541273941e-05,0.0001531855400258164,0.0006067191095535145,0.09216314451199013,0.09216314451199013,0.09216314451199013,0.09161268674665612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492975.14609055937,593.9337001007335,0.0,0.09216314451199013,0.09216306380631205,0.09216306380631205,0.375,0.375,0.5,8.71889344299226,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,25939.97295166114,19785.744580885003,0.7627511646891662,1.0756116306602836,3.911990362307907,1.0443748947875806,0.6409895299053958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2521018237833,261.2521018237833,-11.8978981762167,245.0137604267833,277.49044312095714,129252.25156712772,129301.16786321488,-48.91629608715389,0.0,nan,277.49044312095714,4.340443120957161,270.9951068008564,-2.1548931991436007,264.4997700722374,-8.650229927762553,258.0044335348978,-15.14556646510215,251.50909698696745,-21.640903013032528,245.0137604267833,-28.13623957321667,1.0,1.0,26022.012520719443,26022.012520719443,276.7822853025406,3.632285302540595,276.7822853025406,276.7822853025406,75571.41889794315,75574.04976361584,-2.630865672690561,0.0,8546.071908451686,8546.071908451686,0.8831650186221411,3980.4847441770307,276.7822853025406,3.632285302540595,1.0,0.002,0.17200985288901993,0.00496216927034439,0.00026640761561663896,0.001733591723539368,0.13320380780831947,0.13320380780831947,0.0,-6.608439932428989e-10,0.9940019046806472,0.9940019046806472,0.0,0.0916102609646782,0.000552802841633854,0.0,0.0,0.0,1601636.8154371502,267.9391523904285,0.0,1.0,1279963.5057035193,2616.6113196258816,,,,,,,,,,,,,,,,,,,5.0,15444.110229589665,1450.0,0.375,6.173730061729009,3.5
72.5,-29.943475880009384,4.8430008136339975,34.94371429746432,25.127085658628516,6.143787689309848,-26.3347495230511,-39.846322511415906,2.535061334132347,-5.210418623181113,-5.210418623191014,39.87764781219926,41151.88436856584,25887.5550498244,25887.5550498244,67039.43941839025,75577.7973105108,75569.16133836578,25887.5550498244,101456.71638819018,101456.71638819018,101456.71638819018,127396.35673039149,123493.3704153774,3902.986315014081,0.0,89945.14218403971,55519.22924918446,38251.01437206139,25939.640342201314,64190.65471426271,19785.396927500937,1450.0,0.0,0.8862894549048804,2.8624085538624584,0.001494314320929203,1.0,1.0,-5.210418623181113,351756.6054362336,1549264.5170763112,4.404365101132867,1549264.5170763112,4.404365101132867,0.7627475426215524,0.09215592884820795,3.960971909766185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960971909766185,1.2798977967301821,1.280196581854643,3.0947564093675877,6557.417470860424,15444.815185365982,6478.435154334084,0.0003098957445833913,22707.846516727543,2315.555925492145,19364.476213185102,1974.6270350410286,0.8527658577805001,0.8527658577805,35745.84264903207,35405.22815468563,1.012039998733957,0.8,4314.14451521333,4273.035954225843,1.012039998733957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.588317727774749,4.8430008136339975,-2.5166452559678225,7.35964606960182,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9941355585319622,0.00023480939137039304,198.87597904099997,0.0,0.0,0.0,0.0,8.023812354984428e-05,0.00015319424188871153,0.0006067980888591126,0.09215592881251,0.09215592881251,0.09215592881251,0.09161485816285322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493164.8511294788,593.8716968443639,0.0,0.09215592881251,0.09215592884820795,0.09215592884820795,0.375,0.375,0.5,8.678313154875177,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,25939.640342201314,19785.396927500937,0.7627475426215524,1.0758377272897435,3.911594417724473,1.0443800537135597,0.6410884037832096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25140685269747,261.25140685269747,-11.898593147302506,245.01273430957696,277.4900793316649,129266.56794098495,129313.04493182448,-46.47699083953217,0.0,nan,277.4900793316649,4.340079331664924,270.99461046779413,-2.155389532205845,264.4991413414957,-8.650858658504262,258.00367233795214,-15.146327662047838,251.5082033277011,-21.64179667229888,245.01273430957696,-28.13726569042302,1.0,1.0,26022.012520719443,26022.012520719443,276.7821422805654,3.632142280565404,276.7821422805654,276.7821422805654,75567.82781083084,75569.16133836578,-1.3335275349381845,0.0,8546.071908451686,8546.071908451686,0.8831466155602141,3980.776769315016,276.7821422805654,3.632142280565404,1.0,0.002,0.17336847267760902,0.004956225882341626,0.00026851207453621676,0.0017314879271440485,0.1342560372681084,0.1342560372681084,0.0,1.6802653018954672e-12,0.9941029522496359,0.9941029522496359,0.0,0.09161248093531091,0.0005434479128970432,0.0,0.0,0.0,1601637.310351519,267.93958137681886,0.0,1.0,1279962.0305212424,2616.617349783888,,,,,,,,,,,,,,,,,,,6.0,15444.815185365982,1450.0,0.375,6.173730061729009,3.5
75.0,-29.94463551427629,4.8403082732134575,34.942850944723475,25.12550385380166,6.1439862037448245,-26.335773342505316,-39.847273263707734,2.535124032609051,-5.209882773544621,-5.209882773583351,39.87642662364747,41153.558666511795,25879.241945501777,25879.241945501777,67032.80061201357,75575.13254412917,75564.8665446157,25879.241945501777,101444.10849011748,101444.10849011748,101444.10849011748,127383.48825914651,123498.56056210177,3884.9276970447413,0.0,89943.85909581727,55522.28522072907,38246.193194542444,25939.37976902903,64185.572963571474,19785.111647315505,1450.0,0.0,0.8862966347559309,2.8624651428690147,0.001494314320929203,1.0,1.0,-5.209882773544621,351763.96526944963,1549211.998567558,4.40412364973447,1549211.998567558,4.40412364973447,0.7627442068194102,0.09214888969400886,3.9612037467346712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9612037467346712,1.2798975056457702,1.280196290702279,3.094938250337516,6557.802770055384,15445.405144661901,6478.436619367972,0.00030980853503158844,22706.19358319058,2315.3873731794833,19364.480592269436,1974.6274815833578,0.8528281290883111,0.8528281290883111,35747.51641183179,35405.22815468563,1.012099233762793,0.8,4314.346520651363,4273.035954225843,1.012099233762793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5865231871868275,4.8403082732134575,-2.5169744405041765,7.357282713717634,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9942554984632747,0.00023478106563086632,198.87692730709048,0.0,0.0,0.0,0.0,8.02295023605724e-05,0.0001532028630779834,0.0006068677552349866,0.0921488896659906,0.0921488896659906,0.0921488896659906,0.0916174115513805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493351.5562410964,593.8106688973697,0.0,0.0921488896659906,0.09214888969400886,0.09214888969400886,0.375,0.375,0.5,8.638452300041141,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,25939.37976902903,19785.111647315505,0.7627442068194102,1.0760171203753741,3.911210498979044,1.0443593087508627,0.6411652458079403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25078845698494,261.25078845698494,-11.899211543015042,245.01168476028718,277.48989211241906,129281.56197335706,129322.91789376589,-41.35592040882306,0.0,nan,277.48989211241906,4.339892112419079,270.9942507323683,-2.155749267631677,264.49860918358524,-8.651390816414732,258.00296771372706,-15.147032286272918,251.50732623952268,-21.642673760477294,245.01168476028718,-28.138315239712796,1.0,1.0,26022.012520719443,26022.012520719443,276.78217558423194,3.632175584231959,276.78217558423194,276.78217558423194,75565.31602085018,75564.8665446157,0.44947623448388185,0.0,8546.071908451686,8546.071908451686,0.8831319322894843,3981.0097654683445,276.78217558423194,3.632175584231959,1.0,0.002,0.17470298719861227,0.004950406608468739,0.00027057926291273625,0.0017294207379468206,0.13528963145636813,0.13528963145636813,0.0,8.595567833891149e-13,0.9942071379397611,0.9942071379397611,0.0,0.0916150838870073,0.0005338058070015614,0.0,0.0,0.0,1601637.9285484778,267.94011722645536,0.0,1.0,1279960.187856593,2616.6248821409486,,,,,,,,,,,,,,,,,,,4.0,15445.405144661901,1450.0,0.375,6.173730061729009,3.5
77.5,-29.94581060394713,4.837784660053292,34.94203260608977,25.1243217260577,6.1442655780351965,-26.3368029857728,-39.84823243282733,2.535257960589529,-5.20925745208848,-5.209257452108627,39.87527352273587,41154.70331119108,25871.133438816938,25871.133438816938,67025.83675000802,75572.81391251183,75561.0641635835,25871.133438816938,101432.19760240044,101432.19760240044,101432.19760240044,127371.37287644642,123504.16946512976,3867.2034113166574,0.0,89942.78514141985,55524.674543000576,38242.34510935475,25939.175274045978,64181.520383400726,19784.874516344473,1450.0,0.0,0.8863040242933486,2.862531181765365,0.001494314320929203,1.0,1.0,-5.20925745208848,351772.5541406601,1549162.4094745908,4.403875149552291,1549162.4094745908,4.403875149552291,0.7627410782077051,0.09214199650186973,3.9613872282626277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9613872282626277,1.2798968838711806,1.2801956687825395,3.0950831103526104,6558.1097110446435,15445.87925830913,6478.439687194431,0.000309739122161895,22704.87078357817,2315.252485158354,19364.48976220802,1974.6284166568626,0.8528782192503751,0.8528782192503751,35748.84105534335,35405.22815468563,1.0121461138340357,0.8,4314.506391089895,4273.035954225843,1.0121461138340357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584772812863509,4.837784660053292,-2.517192863419896,7.354977523473188,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9943770528562829,0.00023475236558208643,198.87788822073108,0.0,0.0,0.0,0.0,8.022080571728525e-05,0.00015321155972127055,0.000606930315902038,0.09214199646006463,0.09214199646006463,0.09214199646006463,0.09162028910533938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493535.0651561014,593.7506794526186,0.0,0.09214199646006463,0.09214199650186973,0.09214199650186973,0.375,0.375,0.5,8.599324250154417,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,25939.175274045978,19784.874516344473,0.7627410782077051,1.0761553245102617,3.9108393493462676,1.0443167495817522,0.6412235650596231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2502309677182,261.2502309677182,-11.899769032281768,245.01061634773444,277.4898455611831,129294.79925321692,129332.08198626603,-37.28273304914091,0.0,nan,277.4898455611831,4.339845561183097,270.9939997765688,-2.1560002234311924,264.4981538835571,-8.651846116442869,258.0023080411973,-15.147691958802682,251.50646219606872,-21.643537803931252,245.01061634773444,-28.139383652265536,1.0,1.0,26022.012520719443,26022.012520719443,276.7823559783678,3.632355978367798,276.7823559783678,276.7823559783678,75563.03134349835,75561.0641635835,1.9671799148491118,0.0,8546.071908451686,8546.071908451686,0.8831203114954052,3981.1941644039407,276.7823559783678,3.632355978367798,1.0,0.002,0.17601295012997376,0.004944712117498382,0.0002726084809182751,0.0017273915198858275,0.13630424045913755,0.13630424045913755,0.0,8.041024443516953e-13,0.9943132861028127,0.9943132861028127,0.0,0.09161801132984797,0.0005239851720217694,0.0,0.0,0.0,1601638.649961699,267.9407425479115,0.0,1.0,1279958.0375116658,2616.633672257535,,,,,,,,,,,,,,,,,,,4.0,15445.87925830913,1450.0,0.375,6.173730061729009,3.5
80.0,-29.94701497862485,4.835426600923696,34.941257863226255,25.123699439596408,6.144860209129545,-26.337827459837424,-39.849183324817545,2.5356726578917352,-5.2085289613792725,-5.2085289613987085,39.874191388011994,41155.212374516734,25863.18557298019,25863.18557298019,67018.39794749692,75570.57817190321,75557.88518615525,25863.18557298019,101421.07075913544,101421.07075913544,101421.07075913544,127360.10344336474,123510.28381733452,3849.8196260302207,0.0,89941.76211707464,55526.39619047608,38239.295473998405,25939.032684229296,64178.3281582277,19784.69024794047,1450.0,0.0,0.8863116830471638,2.8626081176690623,0.001494314320929203,1.0,1.0,-5.2085289613792725,351782.56026251015,1549115.873373962,4.40361759894512,1549115.873373962,4.40361759894512,0.7627381671780454,0.0921352128621874,3.961524030057458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961524030057458,1.2798949585996215,1.2801937430615364,3.095194651279744,6558.346052884696,15446.259201259696,6478.449058028972,0.0003096859536351311,22703.82848485968,2315.146200268153,19364.51777225956,1974.6312728872308,0.852918607325325,0.852918607325325,35749.82868688738,35405.22815468563,1.0121810670958666,0.8,4314.625587754262,4273.035954225843,1.0121810670958666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.583057115901475,4.835426600923696,-2.5172914013450147,7.352718002268711,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9945016532031608,0.00023472295363884056,198.87887309142462,0.0,0.0,0.0,0.0,8.021218498171339e-05,0.00015322018045684242,0.0006069854267695214,0.09213524855233118,0.09213524855233118,0.09213524855233118,0.09162354330569551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493715.3069382651,593.6917522655368,0.0,0.09213524855233118,0.0921352128621874,0.0921352128621874,0.375,0.375,0.5,8.560946408430455,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,25939.032684229296,19784.69024794047,0.7627381671780454,1.0762544619186583,3.9104682499033294,1.0442527854927477,0.6412633914839774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.249763699007,261.249763699007,-11.900236300992958,245.00953150239278,277.48999587852813,129308.72793379545,129339.97706684221,-31.249133046761834,0.0,nan,277.48999587852813,4.339995878528157,270.99390304073864,-2.1560969592613333,264.49781013304784,-8.652189866952142,258.00171725807184,-15.148282741928142,251.50562438126306,-21.644375618736916,245.00953150239278,-28.140468497607202,1.0,1.0,26022.012520719443,26022.012520719443,276.78271248795437,3.632712487954393,276.78271248795437,276.78271248795437,75561.45803230035,75557.88518615525,3.572846145092626,0.0,8546.071908451686,8546.071908451686,0.8831116471087074,3981.3316502077455,276.78271248795437,3.632712487954393,1.0,0.002,0.17729768192011106,0.004939153083299729,0.00027459868482891117,0.0017254031469196205,0.13729934241445557,0.13729934241445557,0.0,1.8317485315014204e-09,0.9944224079278752,0.9944224079278752,0.0,0.09162132022936373,0.0005138926328236697,0.0,0.0,0.0,1601639.4903908344,267.9414710386207,0.0,1.0,1279955.5323804086,2616.643912711834,,,,,,,,,,,,,,,,,,,4.0,15446.259201259696,1450.0,0.375,6.173730061729009,3.5
82.5,-29.948217341054626,4.833222118696272,34.940523639185294,25.12309328829872,6.145178567603721,-26.338877504303063,-39.850160584878154,2.5357703707353187,-5.207757929073182,-5.20775792905899,39.87314325854454,41155.424259250896,25855.523622969795,25855.523622969795,67010.94788222069,75568.74796817037,75554.89686985669,25855.523622969795,101410.42049282648,101410.42049282648,101410.42049282648,127349.3378179048,123516.55740478083,3832.7804131239723,0.0,89941.16256717381,55527.56665298201,38237.328793546454,25938.917325078313,64176.24611862477,19784.52942116811,1450.0,0.0,0.8863194353437089,2.862689548169743,0.001494314320929203,1.0,1.0,-5.207757929073182,351793.15095418436,1549070.8006412843,4.403356905726191,1549070.8006412843,4.403356905726191,0.7627353591215619,0.09212862751958441,3.9616210775100797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9616210775100797,1.2798945049593204,1.2801932893153354,3.095271572898888,6558.509040565321,15446.514405204236,6478.452277966141,0.00030964914732094207,22703.120971807526,2315.0740540151355,19364.527396867237,1974.63225432408,0.8529456113506987,0.8529456113506986,35750.529310441394,35405.22815468563,1.012205863006079,0.8,4314.710145594804,4273.035954225843,1.012205863006079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.581403139271006,4.833222118696272,-2.5173176461849778,7.350539764881249,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9946260621700245,0.0002346935942230037,198.87985632634366,0.0,0.0,0.0,0.0,8.020332608699766e-05,0.00015322903935155815,0.0006070353919817543,0.09212862148399206,0.09212862148399206,0.09212862148399206,0.09162695107885704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493892.0934396224,593.6339474220019,0.0,0.09212862148399206,0.09212862751958441,0.09212862751958441,0.375,0.375,0.5,8.523320471788074,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,25938.917325078313,19784.52942116811,0.7627353591215619,1.0763153587809446,3.9101196985226885,1.044170576109363,0.64128749729578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24930510832047,261.24930510832047,-11.900694891679507,245.0084319312754,277.49017831236614,129317.65339960884,129348.28620548951,-30.632805880685545,0.0,nan,277.49017831236614,4.340178312366163,270.99382903850056,-2.156170961499413,264.4974797296043,-8.652520270395655,258.00113045233115,-15.148869547668824,251.50478118584527,-21.645218814154703,245.0084319312754,-28.14156806872458,1.0,1.0,26022.012520719443,26022.012520719443,276.78313384896785,3.633133848967873,276.78313384896785,276.78313384896785,75559.17041420481,75554.89686985669,4.273544348121504,0.0,8546.071908451686,8546.071908451686,0.8831055005497714,3981.42918289763,276.78313384896785,3.633133848967873,1.0,0.002,0.1785573782170508,0.004933710508988544,0.0002765501440590904,0.001723452856946575,0.1382750720295452,0.1382750720295452,0.0,3.001005665324852e-09,0.9945309775930784,0.9945309775930784,0.0,0.09162477399136086,0.0005038535282235408,0.0,0.0,0.0,1601640.379890068,267.9422420709268,0.0,1.0,1279952.880945955,2616.6547512847437,,,,,,,,,,,,,,,,,,,5.0,15446.514405204236,1450.0,0.375,6.173730061729009,3.5
85.0,-29.94940355936229,4.8311784540311224,34.939828831056985,25.12299654716628,6.145705058727395,-26.339892697581448,-39.85110630802808,2.536194197231674,-5.206917045066234,-5.206917045064528,39.87219304532378,41155.21408860577,25848.095910171298,25848.095910171298,67003.30999877707,75567.46111197321,75552.249896192,25848.095910171298,101400.3458063633,101400.3458063633,101400.3458063633,127339.20794099467,123523.12178263204,3816.086158362638,0.0,89940.51176785755,55528.26474562547,38235.83002470231,25938.862134631374,64174.69215933368,19784.421937626066,1450.0,0.0,0.8863271884755113,2.862778357955261,0.001494314320929203,1.0,1.0,-5.206917045066234,351804.7013952734,1549029.9394604221,4.403096187506589,1549029.9394604221,4.403096187506589,0.7627328382771108,0.09212219947082108,3.9616837159969616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9616837159969616,1.279892537311991,1.2801913212086695,3.095325271852295,6558.622822203892,15446.71067244664,6478.463088648862,0.0003096238034509677,22702.59773759449,2315.0206989741137,19364.55971072134,1974.6355494201732,0.8529666928227554,0.8529666928227554,35750.98152037802,35405.22815468563,1.0122218673241175,0.8,4314.76472254343,4273.035954225843,1.0122218673241175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.579799727167052,4.8311784540311224,-2.517249665420561,7.348428119451683,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9947488171492964,0.00023466463233152174,198.8808263688931,0.0,0.0,0.0,0.0,8.019475393658994e-05,0.00015323761150196584,0.0006070789501656067,0.09212219945617564,0.09212219945617564,0.09212219945617564,0.09163059517698156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494065.7157547174,593.577173425262,0.0,0.09212219945617564,0.09212219947082108,0.09212219947082108,0.375,0.375,0.5,8.486450149728123,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25938.862134631374,19784.421937626066,0.7627328382771108,1.0763520515186251,3.909792052394736,1.0440768431334344,0.6412997507868853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24889283737497,261.24889283737497,-11.90110716262501,245.0073319099439,277.4904537821567,129327.36640798826,129354.93749933616,-27.571091347898886,0.0,nan,277.4904537821567,4.340453782156715,270.993829409224,-2.1561705907759574,264.4972050137809,-8.652794986219078,258.0005806386731,-15.149419361326864,251.50395627047106,-21.646043729528913,245.0073319099439,-28.142668090056077,1.0,1.0,26022.012520719443,26022.012520719443,276.78366500310125,3.633665003101271,276.78366500310125,276.78366500310125,75557.81793945472,75552.249896192,5.568043262712308,0.0,8546.071908451686,8546.071908451686,0.883101533291718,3981.4921345769462,276.78366500310125,3.633665003101271,1.0,0.002,0.17979171882086561,0.004928380671843805,0.00027846237875282814,0.001721537620799439,0.13923118937641407,0.13923118937641407,0.0,-4.477329965113519e-13,0.9946404206095476,0.9946404206095476,0.0,0.09162846322913412,0.0004937362416869573,0.0,0.0,0.0,1601641.3499637246,267.94308295493374,0.0,1.0,1279949.989291441,2616.6665719050166,,,,,,,,,,,,,,,,,,,4.0,15446.71067244664,1450.0,0.375,6.173730061729009,3.5
87.5,-29.950585639758316,4.829284189476998,34.93917113619582,25.122988619282864,6.146320823222039,-26.34089499345949,-39.85203882968051,2.536630177069458,-5.206026373808527,-5.206026373782562,39.871276361814886,41154.85687753246,25840.924700393363,25840.924700393363,66995.78157792582,75565.9713632994,75549.89677023345,25840.924700393363,101390.8214706268,101390.8214706268,101390.8214706268,127329.65799759819,123529.92129141164,3799.736706186551,0.0,89939.9269469142,55528.812461729685,38234.57165020502,25938.83652697138,64173.4081771764,19784.339683629107,1450.0,0.0,0.8863350738830617,2.8628724283837186,0.001494314320929203,1.0,1.0,-5.206026373808527,351816.93604212557,1548990.52089979,4.402831024355002,1548990.52089979,4.402831024355002,0.7627304201966505,0.09211589477816809,3.961735815244695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961735815244695,1.2798905132481455,1.2801892966723174,3.0953708729276226,6558.719445410532,15446.878515502278,6478.4728190229125,0.0003096023019969623,22702.15156720618,2314.9752022562425,19364.588795460535,1974.6385152381838,0.852984737509777,0.852984737509777,35751.35764263856,35405.22815468563,1.0122351788354866,0.8,4314.810116515626,4273.035954225843,1.0122351788354866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578251686084976,4.829284189476998,-2.5171052065125865,7.3463893959895845,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9948711601771696,0.0002346357747439231,198.88179303703504,0.0,0.0,0.0,0.0,8.018630227549109e-05,0.0001532460631630647,0.0006071204169783641,0.0921158947744063,0.0921158947744063,0.0921158947744063,0.0916344213821655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494235.8406733735,593.5215363975107,0.0,0.0921158947744063,0.09211589477816809,0.09211589477816809,0.375,0.375,0.5,8.450339646039351,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,25938.83652697138,19784.339683629107,0.7627304201966505,1.0763781337488,3.909462013003134,1.043980419318811,0.6413070155773555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2485266782075,261.2485266782075,-11.90147332179248,245.00623468617505,277.4908186813984,129337.05161434156,129361.53892711212,-24.487312770556777,0.0,nan,277.4908186813984,4.340818681398446,270.99390188331705,-2.1560981166829265,264.4969850707762,-8.653014929223787,258.0000682713011,-15.149931728698903,251.50315147627725,-21.646848523722724,245.00623468617505,-28.14376531382493,1.0,1.0,26022.012520719443,26022.012520719443,276.7842803284718,3.6342803284718457,276.7842803284718,276.7842803284718,75556.3378370604,75549.89677023345,6.441066826955648,0.0,8546.071908451686,8546.071908451686,0.8830982335377046,3981.544494320918,276.7842803284718,3.6342803284718457,1.0,0.002,0.1810006020494017,0.004923180912322531,0.00028033522040627086,0.0017196647796558506,0.14016761020313542,0.14016761020313542,0.0,6.212131503646745e-14,0.9947505987710027,0.9947505987710027,0.0,0.0916323414869094,0.0004835532912587023,0.0,0.0,0.0,1601642.3774625775,267.94397362619145,0.0,1.0,1279946.9264121098,2616.679092547126,,,,,,,,,,,,,,,,,,,4.0,15446.878515502278,1450.0,0.375,6.173730061729009,3.5
90.0,-29.951760881998844,4.827534079019432,34.938548682470525,25.123191356565826,6.146999396229982,-26.34188485417051,-39.85295818476004,2.537123368563144,-5.205089340617292,-5.2050893405910825,39.870410051377,41154.2290088236,25834.00530549707,25834.00530549707,66988.23431432067,75564.62195885404,75547.79227569648,25834.00530549707,101381.79758119356,101381.79758119356,101381.79758119356,127320.6430627997,123536.90945550568,3783.733607294027,0.0,89939.41950320105,55529.02655381354,38233.769943763895,25938.84548160614,64172.61542537004,19784.28766673302,1450.0,0.0,0.886343012810529,2.862971398076686,0.001494314320929203,1.0,1.0,-5.205089340617292,351829.8078971101,1548953.2691423069,4.402564064711896,1548953.2691423069,4.402564064711896,0.7627281515194089,0.09210973531929545,3.961764412818731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961764412818731,1.279888223583303,1.280187006472965,3.095398754218536,6558.778522520314,15446.992949297035,6478.484356237729,0.00030958938497414456,22701.859608863168,2314.945430790654,19364.62328096769,1974.64203178126,0.8529972264213735,0.8529972264213737,35751.564097870665,35405.22815468563,1.0122424855999501,0.8,4314.835033474948,4273.035954225843,1.0122424855999501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576758004001442,4.827534079019432,-2.516888182671278,7.34442226169071,3.5,3.5,1.0,0.6,0.0002334323654385558,0.99499281156006,0.00023460708733418352,198.88275412246432,0.0,0.0,0.0,0.0,8.01779707521714e-05,0.0001532543946863844,0.0006071578069765937,0.09210973531721758,0.09210973531721758,0.09210973531721758,0.09163840999068346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494402.54285562714,593.4670132180031,0.0,0.09210973531721758,0.09210973531929545,0.09210973531929545,0.375,0.375,0.5,8.414990247262878,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,25938.84548160614,19784.28766673302,0.7627281515194089,1.0763842819935165,3.9091418828280284,1.0438757072668337,0.6413051538577881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24820259924707,261.24820259924707,-11.901797400752912,245.00514270251074,277.4912625031601,129346.0353867302,129367.70853851481,-21.67315178461501,0.0,nan,277.4912625031601,4.341262503160124,270.9940385436418,-2.1559614563581704,264.49681457482797,-8.653185425172012,257.9995906144456,-15.150409385554383,251.50236665689624,-21.647633343103735,245.00514270251074,-28.14485729748924,1.0,1.0,26022.012520719443,26022.012520719443,276.7849711088164,3.634971108816444,276.7849711088164,276.7849711088164,75555.01225272384,75547.79227569648,7.219977027358254,0.0,8546.071908451686,8546.071908451686,0.8830964222812175,3981.5732348828246,276.7849711088164,3.634971108816444,1.0,0.002,0.1821839941113097,0.004918102150416835,0.0002821686150438265,0.001717831384961439,0.14108430752191323,0.14108430752191323,0.0,5.265319430458604e-15,0.9948609468597537,0.9948609468597537,0.0,0.09163637849475556,0.0004733568245398826,0.0,0.0,0.0,1601643.4584332462,267.9449106593827,0.0,1.0,1279943.70408459,2616.692265083489,,,,,,,,,,,,,,,,,,,4.0,15446.992949297035,1450.0,0.375,6.173730061729009,3.5
92.5,-29.952926557855143,4.825922852852657,34.93795969787489,25.123579089436703,6.147731828591572,-26.342860719207877,-39.8538641287945,2.537665989971759,-5.204111654656629,-5.204111654733081,39.86959164311809,41153.36981958068,25827.338857033275,25827.338857033275,66980.70867661395,75563.40060373793,75545.91247986784,25827.338857033275,101373.25133690111,101373.25133690111,101373.25133690111,127312.1374418032,123544.06081963438,3768.0766221688264,0.0,89938.98274650516,55528.95196245715,38233.36753783113,25938.886104902085,64172.253642733216,19784.26347213154,1450.0,0.0,0.8863509850384148,2.863074664406423,0.001494314320929203,1.0,1.0,-5.204111654656629,351843.23858586914,1548918.0778231556,4.402295988544723,1548918.0778231556,4.402295988544723,0.7627260242448342,0.09210372032960154,3.9617723379566274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9617723379566274,1.2798857044472065,1.2801844867487902,3.0954110388065867,6558.804552088284,15447.06000117013,6478.497310573894,0.00030958401773040385,22701.70395325977,2314.9295583364114,19364.66200234539,1974.6459802629229,0.8530047807078724,0.8530047807078724,35751.62131197817,35405.22815468563,1.0122445104960436,0.8,4314.841938611597,4273.035954225843,1.0122445104960436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575318925183074,4.825922852852657,-2.5166041853941867,7.342527038246844,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9951134885607956,0.00023457863662984047,198.8837073939056,0.0,0.0,0.0,0.0,8.016976154735356e-05,0.00015326260389120222,0.0006071915445393688,0.0921037203252435,0.0921037203252435,0.0921037203252435,0.09164253962759594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494565.8108111154,593.4136079506324,0.0,0.0921037203252435,0.09210372032960154,0.09210372032960154,0.375,0.375,0.5,8.38040169579204,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,25938.886104902085,19784.26347213154,0.7627260242448342,1.0763731386951534,3.9088316688205738,1.043764319849452,0.6412953805346189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.247916897858,261.247916897858,-11.902083102142,245.00405829499243,277.4917755053331,129354.3791500769,129373.48575732404,-19.106607247154297,0.0,nan,277.4917755053331,4.341775505333146,270.99423206367277,-2.1557679363272086,264.49668861600634,-8.653311383993639,257.9991451737736,-15.15085482622635,251.5016017333694,-21.64839826663058,245.00405829499243,-28.145941705007544,1.0,1.0,26022.012520719443,26022.012520719443,276.78572883445776,3.6357288344577796,276.78572883445776,276.78572883445776,75553.81951002438,75545.91247986784,7.9070301565370755,0.0,8546.071908451686,8546.071908451686,0.8830959203341959,3981.5811996464104,276.78572883445776,3.6357288344577796,1.0,0.002,0.18334190468597678,0.004913143305429169,0.00028396257459992517,0.0017160374257730886,0.14198128729996257,0.14198128729996257,0.0,3.730136859114719e-13,0.99497127555793,0.99497127555793,0.0,0.09164055609997449,0.00046316422962704976,0.0,0.0,0.0,1601644.5862878198,267.94588834534335,0.0,1.0,1279940.341939515,2616.7060092791353,,,,,,,,,,,,,,,,,,,4.0,15447.06000117013,1450.0,0.375,6.173730061729009,3.5
95.0,-29.954065642303977,4.824444346815645,34.93740205865701,25.12398421475666,6.148358548730201,-26.34382322320672,-39.85476060826329,2.5381161313377554,-5.2031161574441285,-5.203116157430746,39.86881311368368,41152.4392481266,25820.968298434458,25820.968298434458,66973.40754656105,75562.41515317997,75544.10016869204,25820.968298434458,101365.06846712649,101365.06846712649,101365.06846712649,127304.01596704747,123551.25335585976,3752.7626111877057,0.0,89938.68085119892,55528.70495293426,38233.3065536274,25938.94749992098,64172.254053548386,19784.25809908656,1450.0,0.0,0.8863589029620859,2.863179815040372,0.001494314320929203,1.0,1.0,-5.2031161574441285,351856.9143652341,1548884.601843236,4.4020297416564755,1548884.601843236,4.4020297416564755,0.7627240118029781,0.09209784884872063,3.9617669377256983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9617669377256983,1.2798836146599954,1.2801823964737298,3.095411873663335,6558.806321049553,15447.085900519383,6478.508291818501,0.00030958406912606014,22701.658695458078,2314.9249433249965,19364.694826020386,1974.649327346279,0.8530079271209677,0.8530079271209676,35751.58232598483,35405.22815468563,1.012243130721123,0.8,4314.837233415219,4273.035954225843,1.012243130721123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5739437197809005,4.824444346815645,-2.5162715873519326,7.340715934167578,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9952314279290948,0.00023455083801391638,198.88463892813877,0.0,0.0,0.0,0.0,8.016163887050379e-05,0.000153270726568052,0.0006072228970385043,0.09209784878595709,0.09209784878595709,0.09209784878595709,0.09164672402325524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494725.6370679588,593.3613230640029,0.0,0.09209784878595709,0.09209784884872063,0.09209784884872063,0.375,0.375,0.5,8.346567337286787,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,25938.94749992098,19784.25809908656,0.7627240118029781,1.076350516281,3.908538827642227,1.0436505392295439,0.6412808752796347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2476417390547,261.2476417390547,-11.902358260945277,245.00298589222535,277.4922975888548,129360.88295601078,129379.28451599296,-18.40155998217018,0.0,nan,277.4922975888548,4.342297588854819,270.9944352498158,-2.155564750184169,264.4965729068729,-8.65342709312705,257.998710567399,-15.151289432601004,251.5008482291606,-21.64915177083938,245.00298589222535,-28.147014107774623,1.0,1.0,26022.012520719443,26022.012520719443,276.78651226811314,3.636512268113165,276.78651226811314,276.78651226811314,75552.4156107781,75544.10016869204,8.315442086066469,0.0,8546.071908451686,8546.071908451686,0.8830962623635703,3981.575772414327,276.78651226811314,3.636512268113165,1.0,0.002,0.1844745608372368,0.004908299256966018,0.00028571743745995997,0.0017142825618864858,0.14285871872998,0.14285871872998,0.0,-6.535544674890481e-13,0.9950806401407161,0.9950806401407161,0.0,0.09164478638796783,0.00045306246075279535,0.0,0.0,0.0,1601645.7346751865,267.94688384255585,0.0,1.0,1279936.9185244679,2616.7200040465364,,,,,,,,,,,,,,,,,,,5.0,15447.085900519383,1450.0,0.375,6.173730061729009,3.5
97.5,-29.95520816386405,4.823094423726497,34.936874709619886,25.12471965691077,6.149325043655148,-26.344754843119095,-39.855626109614946,2.5388717228842013,-5.202069190976488,-5.202069191005706,39.86808382581058,41151.25837567889,25814.796307935416,25814.796307935416,66966.0546836143,75561.18977255805,75542.62400715907,25814.796307935416,101357.4203150945,101357.4203150945,101357.4203150945,127296.46514088368,123558.67226831435,3737.7928725693387,0.0,89938.23722893556,55528.30583195296,38233.257107758436,25939.044825789184,64172.30193354762,19784.28394278629,1450.0,0.0,0.8863669045873651,2.8632904054691353,0.001494314320929203,1.0,1.0,-5.202069190976488,351871.2976606924,1548853.2436958952,4.401760683502654,1548853.2436958952,4.401760683502654,0.7627221463111205,0.09209211771788955,3.961750934455619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961750934455619,1.2798801068316465,1.2801788878264975,3.0954078536801117,6558.797803187488,15447.107781719205,6478.524792864362,0.0003095866800000856,22701.638421218395,2314.922875927906,19364.744148750717,1974.6543568650577,0.8530108615707311,0.8530108615707311,35751.46679320002,35405.22815468563,1.0122390418384448,0.8,4314.82328983205,4273.035954225843,1.0122390418384448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572611379053666,4.823094423726497,-2.515866857847183,7.338961281573679,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9953497383182973,0.000234522958566256,198.88557328198013,0.0,0.0,0.0,0.0,8.015379759700899e-05,0.0001532785678415468,0.0006072515093782671,0.0920921177209456,0.0920921177209456,0.0920921177209456,0.09165109125629506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494882.05091943085,593.310149859022,0.0,0.0920921177209456,0.09209211771788955,0.09209211771788955,0.375,0.375,0.5,8.313490352694968,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,25939.044825789184,19784.28394278629,0.7627221463111205,1.0763210222894748,3.9082389795519057,1.0435351805356725,0.6412619952186268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24743341792913,261.24743341792913,-11.902566582070847,245.0019261080431,277.49294072972356,129370.15275537079,129384.0844695376,-13.93171416682959,0.0,nan,277.49294072972356,4.34294072972358,270.994737805577,-2.15526219442296,264.49653487891237,-8.653465121087606,257.9983319544773,-15.151668045522683,251.50012903084124,-21.64987096915874,245.0019261080431,-28.14807389195687,1.0,1.0,26022.012520719443,26022.012520719443,276.78738650470996,3.63738650470998,276.78738650470996,276.78738650470996,75551.70912230152,75542.62400715907,9.085115142443101,0.0,8546.071908451686,8546.071908451686,0.8830972759473156,3981.559689127897,276.78738650470996,3.63738650470998,1.0,0.002,0.18558184969195887,0.004903576548900807,0.0002874330487816853,0.0017125669513176132,0.14371652439084265,0.14371652439084265,0.0,9.92986075309954e-14,0.9951905162698232,0.9951905162698232,0.0,0.09164920217604784,0.00044291554184171234,0.0,0.0,0.0,1601646.9424210894,267.9479308090235,0.0,1.0,1279933.3180909096,2616.7347225717094,,,,,,,,,,,,,,,,,,,4.0,15447.107781719205,1450.0,0.375,6.173730061729009,3.5
100.0,-29.956316090952175,4.821866684632019,34.93637551984055,25.125358916725986,6.149986584519361,-26.34568582330604,-39.85649150619281,2.539356319217996,-5.201019330213853,-5.201019330223182,39.867387969778214,41150.02279791814,25808.93148825214,25808.93148825214,66958.95428617028,75560.44319767339,75541.12794957212,25808.93148825214,101350.05943782427,101350.05943782427,101350.05943782427,127289.21480542523,123566.0523174548,3723.162487970432,0.0,89938.07006710193,55527.64967668359,38233.800433798155,25939.155367600964,64172.95580139912,19784.322305909664,1450.0,0.0,0.8863747990895517,2.863401305008125,0.001494314320929203,1.0,1.0,-5.201019330213853,351885.721181591,1548823.3235086873,4.401495230633174,1548823.3235086873,4.401495230633174,0.7627203748746988,0.09208652738026271,3.9617164384215795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9617164384215795,1.2798778571067542,1.2801766375764192,3.0953863420821213,6558.752222692668,15447.062430842541,6478.536213886302,0.0003095974841723786,22701.79389793352,2314.938730140621,19364.77828694959,1974.657837992545,0.8530065233616764,0.8530065233616764,35751.217754851124,35405.22815468563,1.0122302280000635,0.8,4314.793233541658,4273.035954225843,1.0122302280000635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571345346948925,4.821866684632019,-2.5154272708056897,7.337293955437708,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9954644808703468,0.000234495926197651,198.88647935285553,0.0,0.0,0.0,0.0,8.014595798168556e-05,0.00015328640745687026,0.000607277280208471,0.09208652727630966,0.09208652727630966,0.09208652727630966,0.091655457370601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495035.02646722895,593.2600964247175,0.0,0.09208652727630966,0.09208652738026271,0.09208652738026271,0.375,0.375,0.5,8.2811600964687,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25939.155367600964,19784.322305909664,0.7627203748746988,1.0762734107264442,3.907967443401797,1.0434139030995113,0.6412362074339886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24721978547706,261.24721978547706,-11.90278021452292,245.00088072767988,277.49355884452615,129375.1892911551,129389.47621647846,-14.28692532332862,0.0,nan,277.49355884452615,4.3435588445261715,270.99502322124215,-2.1549767787578276,264.4964875964738,-8.653512403526179,257.99795197291104,-15.152048027088938,251.49941635002918,-21.650583649970798,245.00088072767988,-28.149119272320092,1.0,1.0,26022.012520719443,26022.012520719443,276.7882613075708,3.638261307570815,276.7882613075708,276.7882613075708,75550.41000260474,75541.12794957212,9.282053032613476,0.0,8546.071908451686,8546.071908451686,0.8830994607874498,3981.5250206136875,276.7882613075708,3.638261307570815,1.0,0.002,0.1866641368197886,0.004898964833180873,0.00028910994599243674,0.0017108900509927502,0.14455497299621836,0.14455497299621836,0.0,-3.0148132254548266e-12,0.9952988252813781,0.9952988252813781,0.0,0.09165361252581694,0.00043291485444577066,0.0,0.0,0.0,1601648.1534898472,267.9489806697861,0.0,1.0,1279929.7076825756,2616.749481991007,,,,,,,,,,,,,,,,,,,5.0,15447.062430842541,1450.0,0.375,6.173730061729009,3.5
102.5,-29.957435097381612,4.820757775632666,34.93590391767068,25.126417341548972,6.151128822811014,-26.346578705425753,-39.85732110505921,2.5402724299321027,-5.199913147456357,-5.199913147455432,39.866741141667376,41148.49413740733,25803.22762695185,25803.22762695185,66951.72176435919,75559.26276709957,75540.03099173847,25803.22762695185,101343.25861869032,101343.25861869032,101343.25861869032,127282.5620737537,123573.68853225188,3708.8735415018195,0.0,89937.6289764068,55526.86034303898,38234.1873704087,25939.30345506338,64173.49082547208,19784.393120922647,1450.0,0.0,0.8863828028490344,2.8635181576569133,0.001494314320929203,1.0,1.0,-5.199913147456357,351900.9189847611,1548795.511801878,4.401226107252501,1548795.511801878,4.401226107252501,0.7627187505322435,0.09208107376123913,3.9616720488158417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9616720488158417,1.279873604110059,1.2801723835868852,3.095361945190308,6558.700528606461,15447.031497895485,6478.558866871436,0.00030961013683009775,22701.936926679606,2314.9533150137518,19364.845998238092,1974.6647426224138,0.8530041317963614,0.8530041317963613,35750.89729087777,35405.22815468563,1.0122188863249497,0.8,4314.75455693508,4273.035954225843,1.0122188863249497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570114060751375,4.820757775632666,-2.514914612981933,7.335672388614599,3.5,3.5,1.0,0.6,0.0002334323654385558,0.995580385338639,0.00023446862641749976,198.88739449287726,0.0,0.0,0.0,0.0,8.013844332278435e-05,0.00015329392211577145,0.0006073002464994043,0.09208107380052824,0.09208107380052824,0.09208107380052824,0.09166002540288126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495184.6149531924,593.2111471730602,0.0,0.09208107380052824,0.09208107376123913,0.09208107376123913,0.375,0.375,0.5,8.249581469468366,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25939.30345506338,19784.393120922647,0.7627187505322435,1.07622253714366,3.90767973279041,1.04329250136077,0.641207040603664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24708659875137,261.24708659875137,-11.902913401248611,244.9998494315791,277.4943237667219,129384.5323566564,129393.43936890643,-8.907012250052952,0.0,nan,277.4943237667219,4.344323766721914,270.9954288997237,-2.1545711002762573,264.49653403185994,-8.65346596814004,257.99763916468305,-15.152360835316927,251.4987442979405,-21.651255702059473,244.9998494315791,-28.150150568420884,1.0,1.0,26022.012520719443,26022.012520719443,276.78923913220564,3.6392391322056596,276.78923913220564,276.78923913220564,75550.08740339047,75540.03099173847,10.056411651996314,0.0,8546.071908451686,8546.071908451686,0.883102272242548,3981.480409059921,276.78923913220564,3.6392391322056596,1.0,0.002,0.18772124798618545,0.004894474479989544,0.00029074789116552056,0.0017092521095021362,0.14537394558276026,0.14537394558276026,0.0,6.676569019870016e-13,0.995407911219155,0.995407911219155,0.0,0.09165822929549197,0.00042284446574715164,0.0,0.0,0.0,1601649.429511707,267.9500868525436,0.0,1.0,1279925.9035629495,2616.7650334329674,,,,,,,,,,,,,,,,,,,6.0,15447.031497895485,1450.0,0.375,6.173730061729009,3.5
