time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
105.0,-29.958514380301963,4.8197685524488865,34.93545879778089,25.127497629169397,6.151982148185828,-26.347465875675333,-39.85814609387887,2.540997615895657,-5.198790749329703,-5.198790749326483,39.866153156273285,41146.851741018654,25797.790202071577,25797.790202071577,66944.64194309023,75558.85518507211,75539.00380968711,25797.790202071577,101336.7940117587,101336.7940117587,101336.7940117587,127276.27273258963,123581.34799103944,3694.924741550185,0.0,89937.48209064359,55525.73337887987,38235.276346404135,25939.478720830935,64174.75506723507,19784.489013457904,1450.0,0.0,0.8863906752252203,2.8636367270807868,0.001494314320929203,1.0,1.0,-5.198790749329703,351916.3400968698,1548770.2304833895,4.400961404796007,1548770.2304833895,4.400961404796007,0.7627172938355846,0.09207577525054597,3.9616032920134048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9616032920134048,1.279870237491704,1.2801690161826116,3.0953163656476415,6558.603951024947,15446.918526197413,6478.575069696391,0.0003096326985816015,22702.29385964961,2314.9897120473975,19364.89442956618,1974.6696812434602,0.8529928539064845,0.8529928539064845,35750.40091023487,35405.22815468563,1.0122013187592522,0.8,4314.694649050153,4273.035954225843,1.0122013187592522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568940289887599,4.8197685524488865,-2.514358015304227,7.334126567753113,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9956921891160209,0.00023444229852380172,198.8882771544038,0.0,0.0,0.0,0.0,8.013097106847085e-05,0.00015330139437008493,0.0006073193086067736,0.09207579302964715,0.09207579302964715,0.09207579302964715,0.0916646348696759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495330.88557043526,593.1632803429077,0.0,0.09207579302964715,0.09207577525054597,0.09207577525054597,0.375,0.375,0.5,8.218749869289102,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,25939.478720830935,19784.489013457904,0.7627172938355846,1.0761489303290557,3.9074279972229475,1.043161627542687,0.6411688162722183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.246960917871,261.246960917871,-11.903039082128998,244.99883537900237,277.49508642077245,129389.44776701006,129397.88285259377,-8.435085583700895,0.0,nan,277.49508642077245,4.345086420772475,270.99583623322764,-2.154163766772342,264.49658603575216,-8.653413964247818,257.9973358284867,-15.152664171513266,251.49808560998446,-21.65191439001552,244.99883537900237,-28.151164620997605,1.0,1.0,26022.012520719443,26022.012520719443,276.790241336863,3.6402413368630278,276.790241336863,276.790241336863,75549.42328131177,75539.00380968711,10.41947162465658,0.0,8546.071908451686,8546.071908451686,0.8831066270065797,3981.4113084734718,276.790241336863,3.6402413368630278,1.0,0.002,0.18875343444909518,0.004890108806500839,0.00029234724949229595,0.0017076568168946432,0.14617362474614798,0.14617362474614798,0.0,4.066386938977873e-09,0.9955157943221031,0.9955157943221031,0.0,0.09166288853637072,0.0004128867141752542,0.0,0.0,0.0,1601650.7242205017,267.9512092506703,0.0,1.0,1279922.043654847,2616.780813074576,,,,,,,,,,,,,,,,,,,5.0,15446.918526197413,1450.0,0.375,6.173730061729009,3.5
107.5,-29.959579396839857,4.81888027383209,34.93503734217101,25.1283707440831,6.152838333463746,-26.348337623793284,-39.85895753195507,2.5415965605014,-5.197677929896997,-5.197677929922416,39.865546731201505,41145.36234307159,25792.63737466785,25792.63737466785,66937.99971773944,75557.88982789726,75537.94715199943,25792.63737466785,101330.58452666728,101330.58452666728,101330.58452666728,127270.22836924045,123588.92302830375,3681.3053409366967,0.0,89937.34447887648,55524.816994386,38236.14164943386,25939.643842573158,64175.785492007024,19784.575772386033,1450.0,0.0,0.8863985652312282,2.863754288445532,0.001494314320929203,1.0,1.0,-5.197677929896997,351931.63012683776,1548744.1566513523,4.4006961127454725,1548744.1566513523,4.4006961127454725,0.762715783318305,0.0920705778746483,3.9615491383335217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9615491383335217,1.2798674569522013,1.2801662349940073,3.0952807783450598,6558.528545801135,15446.832243569166,6478.588626399514,0.0003096503508226052,22702.56945915602,2315.017815375895,19364.93495145903,1974.6738133265721,0.8529842838405715,0.8529842838405715,35750.0099536912,35405.22815468563,1.0121874823344128,0.8,4314.647464737137,4273.035954225843,1.0121874823344128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567827954764681,4.81888027383209,-2.513781382079168,7.3326616559112585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9958025283041039,0.00023441632131232035,198.88914815624605,0.0,0.0,0.0,0.0,8.012362217697592e-05,0.0001533087432615799,0.0006073401197669069,0.09207057786880582,0.09207057786880582,0.09207057786880582,0.09166921395899447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495473.54851712426,593.116587267419,0.0,0.09207057786880582,0.0920705778746483,0.0920705778746483,0.375,0.375,0.5,8.188647575335372,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,25939.643842573158,19784.575772386033,0.762715783318305,1.0760856239186152,3.907167261727189,1.043041377749501,0.6411353133838333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24684254302247,261.24684254302247,-11.90315745697751,244.99783756138828,277.4958475015384,129394.82240992425,129402.73886288326,-7.916452959004899,0.0,nan,277.4958475015384,4.345847501538401,270.99624552688766,-2.153754473112315,264.49664354583615,-8.653356454163827,257.9970415585156,-15.152958441484373,251.49743956396878,-21.652560436031195,244.99783756138828,-28.152162438611697,1.0,1.0,26022.012520719443,26022.012520719443,276.791230513768,3.6412305137680505,276.791230513768,276.791230513768,75548.27589574376,75537.94715199943,10.328743744335952,0.0,8546.071908451686,8546.071908451686,0.8831100568630169,3981.356884025189,276.791230513768,3.6412305137680505,1.0,0.002,0.18976112668062872,0.004885826385174151,0.0002939086719025304,0.0017060913279189087,0.1469543359512652,0.1469543359512652,0.0,-1.7856115891445867e-13,0.9956220879456998,0.9956220879456998,0.0,0.0916675009819245,0.0004030768927238043,0.0,0.0,0.0,1601652.0078621053,267.952322070103,0.0,1.0,1279918.2166633804,2616.796458282704,,,,,,,,,,,,,,,,,,,4.0,15446.832243569166,1450.0,0.375,6.173730061729009,3.5
110.0,-29.96061920712537,4.8180943333556066,34.934638769906634,25.12942647971215,6.153731980839859,-26.349184088323383,-39.859746338892705,2.5422968567851107,-5.196556114810562,-5.196556114760163,39.86499518139969,41143.7284579436,25787.724903898106,25787.724903898106,66931.4533618417,75557.22206393641,75536.9634887938,25787.724903898106,101324.68839269191,101324.68839269191,101324.68839269191,127264.52057128717,123596.5058907917,3668.014680495471,0.0,89937.19669635585,55523.70306944777,38237.21514100898,25939.832178595265,64177.047319604244,19784.6842634925,1450.0,0.0,0.886406301397398,2.8638728039943437,0.001494314320929203,1.0,1.0,-5.196556114810562,351947.04428397625,1548720.4425225765,4.400435996481781,1548720.4425225765,4.400435996481781,0.7627144280377497,0.0920655202400502,3.961480290191962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961480290191962,1.279864205913148,1.2801629831960166,3.0952348474856786,6558.431223821658,15446.719961943085,6478.6056826510785,0.00030967311466904,22702.92671126675,2315.0542449528384,19364.985933736356,1974.6790120720489,0.8529731069486349,0.8529731069486349,35749.51291055223,35405.22815468563,1.0121698914313,0.8,4314.587476895952,4273.035954225843,1.0121698914313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5667675051611205,4.8180943333556066,-2.5131707423794625,7.331265075735069,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9959102687676111,0.00023439096147428683,198.8899985510341,0.0,0.0,0.0,0.0,8.011647884447791e-05,0.0001533158865940779,0.0006073578629157456,0.09206553029515799,0.09206553029515799,0.09206553029515799,0.09167380774875086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495612.9887004836,593.0709460501812,0.0,0.09206553029515799,0.0920655202400502,0.0920655202400502,0.375,0.375,0.5,8.159268398280085,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,25939.832178595265,19784.6842634925,0.7627144280377497,1.076012683094628,3.90692377152159,1.0429188651905472,0.6410972485699786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24674034438584,261.24674034438584,-11.903259655614136,244.99685927242905,277.4966214014913,129400.04236356409,129406.87701380443,-6.83465024033282,0.0,nan,277.4966214014913,4.346621401491348,270.99666898426295,-2.153331015737024,264.4967165629713,-8.653283437028676,257.99676413757555,-15.153235862424424,251.4968117075847,-21.65318829241528,244.99685927242905,-28.15314072757093,1.0,1.0,26022.012520719443,26022.012520719443,276.79223722772167,3.6422372277216937,276.79223722772167,276.79223722772167,75547.50831988982,75536.9634887938,10.544831096020062,0.0,8546.071908451686,8546.071908451686,0.8831144173922528,3981.287691642922,276.79223722772167,3.6422372277216937,1.0,0.002,0.19074456846527796,0.004881665755558487,0.0002954325469830328,0.0017045679264830896,0.1477162734915164,0.1477162734915164,0.0,4.734661222111081e-10,0.9957272096395529,0.9957272096395529,0.0,0.09167214357263896,0.00039337666741123784,0.0,0.0,0.0,1601653.301862114,267.9534438851894,0.0,1.0,1279914.358711304,2616.812230195246,,,,,,,,,,,,,,,,,,,4.0,15446.719961943085,1450.0,0.375,6.173730061729009,3.5
112.5,-29.961655306978805,4.817407126639753,34.93426242241015,25.130699795577698,6.154851302719948,-26.350004646039263,-39.86050867298616,2.543200640783524,-5.1954029385350395,-5.195402938451691,39.864481502739956,41141.93141887247,25782.985917610466,25782.985917610466,66924.91733648293,75556.39367023601,75536.22107134246,25782.985917610466,101319.20698895292,101319.20698895292,101319.20698895292,127259.25227198766,123604.20002920169,3655.0522427859646,0.0,89936.95216786388,55522.489912531,38238.29139481432,25940.04528303474,64178.33667784906,19784.81453291592,1450.0,0.0,0.8864140597927458,2.8639946367725697,0.001494314320929203,1.0,1.0,-5.1954029385350395,351962.8899078745,1548698.3569271385,4.400175135885794,1548698.3569271385,4.400175135885794,0.7627131840766503,0.092060612207339,3.9614047120387794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9614047120387794,1.2798600102319095,1.2801587865353194,3.0951859425008337,6558.32760002721,15446.605969482001,6478.62646777746,0.00030969745961068794,22703.29812415881,2315.0921185276125,19365.04806187005,1974.6853473785698,0.8529618893240672,0.8529618893240672,35748.96727869347,35405.22815468563,1.0121505809903797,0.8,4314.521624911041,4273.035954225843,1.0121505809903797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565744505459837,4.817407126639753,-2.51251068931205,7.329917815951803,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9960176372802141,0.0002343656946437016,198.89084591852864,0.0,0.0,0.0,0.0,8.010957580603006e-05,0.00015332278963252574,0.000607373621313218,0.09206061223820859,0.09206061223820859,0.09206061223820859,0.09167851009068435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495749.1307831098,593.0263808374646,0.0,0.09206061223820859,0.092060612207339,0.092060612207339,0.375,0.375,0.5,8.130610735496731,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,-8.333245204994455e-11,25940.04528303474,19784.81453291592,0.7627131840766503,1.0759354018744658,3.90667705017941,1.0427960710858037,0.6410563680606024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2466895063383,261.2466895063383,-11.90331049366165,244.99589882637994,277.49748017675887,129407.01404103418,129410.41389303308,-3.399851998890643,0.0,nan,277.49748017675887,4.347480176758893,270.9971639121985,-2.152836087801461,264.49684764501905,-8.653152354980932,257.9965313752033,-15.153468624796687,251.49621510247044,-21.653784897529533,244.99589882637994,-28.154101173620035,1.0,1.0,26022.012520719443,26022.012520719443,276.79330353166824,3.6433035316682663,276.79330353166824,276.79330353166824,75547.20431888776,75536.22107134246,10.9832475453004,0.0,8546.071908451686,8546.071908451686,0.883119204157133,3981.2117355989735,276.79330353166824,3.6433035316682663,1.0,0.002,0.19170387487588467,0.004877614687453864,0.00029691906653358483,0.0017030809333607511,0.1484595332667924,0.1484595332667924,0.0,-1.0566417532609229e-13,0.9958318486568638,0.9958318486568638,0.0,0.09167688964291704,0.0003837225644219604,0.0,0.0,0.0,1601654.6320179098,267.95459706146494,0.0,1.0,1279910.3928816072,2616.828443268297,,,,,,,,,,,,,,,,,,,6.0,15446.605969482001,1450.0,0.375,6.173730061729009,3.5
115.0,-29.96265968089601,4.816813344970457,34.93390686064585,25.131890724319987,6.155741920636332,-26.350819520746047,-39.86126643195746,2.543901760434668,-5.194255206222579,-5.1942552061958525,39.86399368955134,41140.11495178153,25778.501519253245,25778.501519253245,66918.61647103477,75555.91474952706,75535.46625536928,25778.501519253245,101313.96777462252,101313.96777462252,101313.96777462252,127254.23371342267,123611.8223816486,3642.411331774067,0.0,89936.90901941207,55521.10922146069,38239.7775532793,25940.26593880015,64180.04349207945,19784.952409928537,1450.0,0.0,0.8864216959871144,2.864115898461884,0.001494314320929203,1.0,1.0,-5.194255206222579,351978.66128308995,1548677.383637395,4.3999183870746705,1548677.383637395,4.3999183870746705,0.7627120113805463,0.09205582328803895,3.961316909223201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961316909223201,1.2798567554083602,1.2801555309519494,3.0951252102890803,6558.198915758169,15446.445338854812,6478.643247157162,0.00030972731804689295,22703.790451607256,2315.14232195574,19365.098216558858,1974.690461733503,0.8529456020938546,0.8529456020938546,35748.333389017156,35405.22815468563,1.0121281471121821,0.8,4314.445121142556,4273.035954225843,1.0121281471121821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564776463372055,4.816813344970457,-2.511829588719164,7.328642933689622,3.5,3.5,1.0,0.6,0.0002334323654385558,0.996121730029957,0.00023434120389235525,198.89166734606576,0.0,0.0,0.0,0.0,8.010271474083818e-05,0.0001533296506977176,0.0006073873379941557,0.09205582329907114,0.09205582329907114,0.09205582329907114,0.09168318158043581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495881.97386702074,592.9828916679513,0.0,0.09205582329907114,0.09205582328803895,0.09205582328803895,0.375,0.375,0.5,8.10266260976703,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,25940.26593880015,19784.952409928537,0.7627120113805463,1.0758460844721494,3.9064524823243763,1.0426701639629348,0.6410110170283492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2466365111673,261.2466365111673,-11.903363488832667,244.99495653095101,277.49831648525867,129410.86339974638,129414.40751211403,-3.544112367677223,0.0,nan,277.49831648525867,4.348316485258692,270.99764449792883,-2.1523555020711456,264.49697250893183,-8.653027491068144,257.9963005182497,-15.153699481750266,251.4956285256838,-21.65437147431618,244.99495653095101,-28.155043469048962,1.0,1.0,26022.012520719443,26022.012520719443,276.7943629407762,3.6443629407762046,276.7943629407762,276.7943629407762,75546.46795853764,75535.46625536928,11.001703168367385,0.0,8546.071908451686,8546.071908451686,0.8831247651578412,3981.1234937693166,276.7943629407762,3.6443629407762046,1.0,0.002,0.19263942472048054,0.00487366901889777,0.00029836879455975954,0.0017016312060621893,0.14918439727987975,0.14918439727987975,0.0,6.219486731184887e-13,0.995934858613607,0.995934858613607,0.0,0.09168160335093226,0.0003742199371066898,0.0,0.0,0.0,1601655.9558751644,267.9557447937774,0.0,1.0,1279906.4457481396,2616.844580048373,,,,,,,,,,,,,,,,,,,4.0,15446.445338854812,1450.0,0.375,6.173730061729009,3.5
117.5,-29.963631137440252,4.8163077464725115,34.9335706982929,25.133021268434845,6.156607141761463,-26.35160730954321,-39.8619975434616,2.5445833084167924,-5.193116903426983,-5.193116903482226,39.863529543578245,41138.388766800104,25774.268473633445,25774.268473633445,66912.65724043355,75555.42125800846,75534.67918774058,25774.268473633445,101308.94766137403,101308.94766137403,101308.94766137403,127249.43961592168,123619.35353777748,3630.0860781441975,0.0,89936.85182565922,55519.81931276093,38241.14723655366,25940.491954547662,64181.63919110132,19785.096045518996,1450.0,0.0,0.8864291976224348,2.864236167896828,0.001494314320929203,1.0,1.0,-5.193116903426983,351994.3036320357,1548657.4281062367,4.399666165408054,1548657.4281062367,4.399666165408054,0.7627109031002954,0.09205115174591547,3.9612356486537466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9612356486537466,1.2798535914586786,1.2801523662636611,3.0950693697230127,6558.080596299356,15446.298544460375,6478.659091688154,0.00030975478699413775,22704.24175754979,2315.1883423544014,19365.14557692231,1974.6952911465496,0.8529307335481865,0.8529307335481866,35747.746728378006,35405.22815468563,1.0121073847971542,0.8,4314.374317418511,4273.035954225843,1.0121073847971542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.563862680520253,4.8163077464725115,-2.5111317627338696,7.327439509206381,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9962224224060187,0.0002343175180445984,198.89246185857374,0.0,0.0,0.0,0.0,8.009609546781562e-05,0.00015333626997074016,0.0006074010988396909,0.09205116066986439,0.09205116066986439,0.09205116066986439,0.09168780745563353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496011.569052007,592.9404620426081,0.0,0.09205116066986439,0.09205115174591547,0.09205115174591547,0.375,0.375,0.5,8.075411134521332,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,25940.491954547662,19785.096045518996,0.7627109031002954,1.0757624114236053,3.90623623905011,1.0425513913909334,0.6409681847531229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.246583472243,261.246583472243,-11.903416527756974,244.99403661866253,277.49913032186697,129414.78792853549,129418.33496804429,-3.5470395088188535,0.0,nan,277.49913032186697,4.349130321866994,270.99811158355607,-2.15188841644391,264.4970928440288,-8.65290715597115,257.9960741035363,-15.153925896463704,251.49505536180743,-21.654944638192546,244.99403661866253,-28.155963381337443,1.0,1.0,26022.012520719443,26022.012520719443,276.79540914648464,3.645409146484667,276.79540914648464,276.79540914648464,75545.6550062252,75534.67918774058,10.97581848462869,0.0,8546.071908451686,8546.071908451686,0.8831299117885864,3981.041826897015,276.79540914648464,3.645409146484667,1.0,0.002,0.19355162793035155,0.004869826184520509,0.0002997823631989513,0.0017002180933363587,0.14989118159947565,0.14989118159947565,0.0,4.5653530999015257e-10,0.9960361034453861,0.9960361034453861,0.0,0.0916862705026616,0.0003648812432538786,0.0,0.0,0.0,1601657.2688370908,267.956883096573,0.0,1.0,1279902.5310180085,2616.8605844949902,,,,,,,,,,,,,,,,,,,4.0,15446.298544460375,1450.0,0.375,6.173730061729009,3.5
120.0,-29.964574989463276,4.815887027577306,34.9332534644693,25.13436652896928,6.157745706806286,-26.35234291995567,-39.86268321806563,2.5455136366057896,-5.191955497171421,-5.191955497138977,39.86309866987509,41136.567367783166,25770.194501144426,25770.194501144426,66906.7618689276,75554.65797860954,75534.10497575022,25770.194501144426,101304.29947689464,101304.29947689464,101304.29947689464,127245.03765943632,123626.96174087447,3618.075918561857,0.0,89936.6157293184,55518.52511573329,38242.32290398345,25940.738182541685,64183.06108652514,19785.25761146776,1450.0,0.0,0.88643669601795,2.864358882480392,0.001494314320929203,1.0,1.0,-5.191955497171421,352010.2640268676,1548638.9032614797,4.399414055560829,1548638.9032614797,4.399414055560829,0.7627098917633497,0.09204662149340474,3.9611524920047456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9611524920047456,1.2798492726220818,1.2801480464188557,3.095014840215804,6557.965054816943,15446.169816428377,6478.681473496987,0.00030978189462375016,22704.658785756903,2315.2308673968078,19365.2124776467,1974.7021131218817,0.8529180138921485,0.8529180138921486,35747.146376501696,35405.22815468563,1.012086138028213,0.8,4314.301861307185,4273.035954225843,1.012086138028213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56298323660834,4.815887027577306,-2.5103942804950257,7.326281308072332,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9963202640638287,0.00023429450735692464,198.8932338006113,0.0,0.0,0.0,0.0,8.00898880268981e-05,0.0001533424774116577,0.0006074129365293693,0.09204662150725836,0.09204662150725836,0.09204662150725836,0.09169251133382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496137.9790932439,592.8990722189251,0.0,0.09204662150725836,0.09204662149340474,0.09204662149340474,0.375,0.375,0.5,8.048852855788452,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,25940.738182541685,19785.25761146776,0.7627098917633497,1.075681711884145,3.9060126881025443,1.0424364425176083,0.6409256067161863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2465841459467,261.2465841459467,-11.903415854053264,244.99314534245553,277.5000229469124,129421.3282000467,129421.28314318131,0.04505686536271902,0.0,nan,277.5000229469124,4.350022946912418,270.9986474274678,-2.1513525725321756,264.4972719073144,-8.65272809268555,257.9958963865645,-15.154103613435495,251.49452086496558,-21.655479135034398,244.99314534245553,-28.156854657544443,1.0,1.0,26022.012520719443,26022.012520719443,276.7965033626619,3.6465033626619174,276.7965033626619,276.7965033626619,75545.40222952112,75534.10497575022,11.29725377089926,0.0,8546.071908451686,8546.071908451686,0.8831351784913227,3980.958254464769,276.7965033626619,3.6465033626619174,1.0,0.002,0.1944406426176316,0.004866087356998713,0.0003011600372868427,0.001698839959793264,0.15058001864342135,0.15058001864342135,0.0,-2.9198934936580656e-12,0.9961366764627773,0.9961366764627773,0.0,0.09169101561406744,0.0003556058793373031,0.0,0.0,0.0,1601658.6084281243,267.95804450282856,0.0,1.0,1279898.5368067957,2616.876914023605,,,,,,,,,,,,,,,,,,,4.0,15446.169816428377,1450.0,0.375,6.173730061729009,3.5
122.5,-29.965514748337103,4.815546175009133,34.93295386095822,25.13550737584012,6.158694898545649,-26.35309378367513,-39.86338247833771,2.5462739337289877,-5.190807580796218,-5.1908075808012075,39.86268887459252,41134.91623196337,25766.36092121162,25766.36092121162,66901.27715317499,75554.01600222568,75533.48374015182,25766.36092121162,101299.84466136343,101299.84466136343,101299.84466136343,127240.83207312862,123634.45854507879,3606.373528049834,0.0,89936.45834311846,55517.358572240206,38243.44418986473,25940.98741176519,64184.43160162991,19785.422930361005,1450.0,0.0,0.8864440485400239,2.864480175798807,0.001494314320929203,1.0,1.0,-5.190807580796218,352026.0395978706,1548621.2848103414,4.39916685305262,1548621.2848103414,4.39916685305262,0.7627089368767663,0.09204220478386292,3.961078823440714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961078823440714,1.2798457431376018,1.2801445161104368,3.094965814966063,6557.86117619561,15446.049452539486,6478.699398676949,0.0003098061740658609,22705.041316243463,2315.269874650718,19365.26605720916,1974.7075767167341,0.8529060038906431,0.8529060038906431,35746.61452202858,35405.22815468563,1.0120673154929494,0.8,4314.237672106763,4273.035954225843,1.0120673154929494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56215568597028,4.815546175009133,-2.5096452738072488,7.325191448816382,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9964176917157201,0.0002342715985267296,198.89400240096515,0.0,0.0,0.0,0.0,8.00835580523925e-05,0.00015334880738616328,0.0006074267135372203,0.09204220480233385,0.09204220480233385,0.09204220480233385,0.09169715469150268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496261.21044765663,592.858719783878,0.0,0.09204220480233385,0.09204220478386292,0.09204220478386292,0.375,0.375,0.5,8.022974100358754,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,25940.98741176519,19785.422930361005,0.7627089368767663,1.0756069988817831,3.90580263253529,1.0423287311852751,0.640886196317407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2465862635155,261.2465862635155,-11.903413736484481,244.99227048229278,277.5009020431095,129425.73725629285,129425.59564275951,0.14161353334274018,0.0,nan,277.5009020431095,4.3509020431095,270.99917573186934,-2.150824268130634,264.4974494201842,-8.652550579815795,257.99572310813676,-15.15427689186322,251.4939967955007,-21.656003204499285,244.99227048229278,-28.157729517707196,1.0,1.0,26022.012520719443,26022.012520719443,276.7975785864685,3.647578586468512,276.7975785864685,276.7975785864685,75544.62707647547,75533.48374015182,11.143336323657422,0.0,8546.071908451686,8546.071908451686,0.8831398442553409,3980.8842175579175,276.7975785864685,3.647578586468512,1.0,0.002,0.19530690707555184,0.004862448045268783,0.0003025024727012631,0.0016974975278652947,0.15125123635063156,0.15125123635063156,0.0,5.665576514879422e-13,0.9962353598182909,0.9962353598182909,0.0,0.09169569900132049,0.00034650578254242587,0.0,0.0,0.0,1601659.9324404802,267.95919241920376,0.0,1.0,1279894.5889629219,2616.8930541300238,,,,,,,,,,,,,,,,,,,4.0,15446.049452539486,1450.0,0.375,6.173730061729009,3.5
125.0,-29.966433692076183,4.815281107799349,34.93267103391201,25.136797979380958,6.1596815353203365,-26.353822169338397,-39.864059596415586,2.547070012367316,-5.189659949753889,-5.189659949730081,39.86230345817453,41133.084188906956,25762.72322313828,25762.72322313828,66895.80741204524,75553.50284152622,75532.92000881048,25762.72322313828,101295.64323194876,101295.64323194876,101295.64323194876,127236.8886841912,123641.91389763785,3594.974786553362,0.0,89936.37579221297,55515.95713873689,38244.909614973425,25941.245452242438,64186.15506721586,19785.596732533548,1450.0,0.0,0.8864513106683948,2.864601443022769,0.001494314320929203,1.0,1.0,-5.189659949753889,352041.8118023136,1548604.7146247507,4.398922692439607,1548604.7146247507,4.398922692439607,0.7627080499646258,0.09203790746176536,3.9609884726397095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9609884726397095,1.279842047567473,1.2801408196775974,3.094904156468486,6557.7305292380615,15445.888314688036,6478.717317559182,0.0003098365173136757,22705.53838099835,2315.3205611496637,19365.319617947287,1974.713038392039,0.8528896911844909,0.8528896911844909,35745.96222647655,35405.22815468563,1.012044230596965,0.8,4314.158946944071,4273.035954225843,1.012044230596965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5613704201314444,4.815281107799349,-2.508876169567611,7.324157277366959,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9965129713377324,0.00023424919910996548,198.8947539829944,0.0,0.0,0.0,0.0,8.0077428958356e-05,0.00015335493648019978,0.0006074371356204662,0.09203790747983856,0.09203790747983856,0.09203790747983856,0.09170178792719402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496381.3257252509,592.8193847039729,0.0,0.09203790747983856,0.09203790746176536,0.09203790746176536,0.375,0.375,0.5,7.997765131429774,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,25941.245452242438,19785.596732533548,0.7627080499646258,1.0755178820661344,3.9056037710751634,1.042215526728339,0.6408404451993162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.246599712842,261.246599712842,-11.903400287157979,244.99141390622933,277.5017855184048,129429.99116558516,129429.09172675604,0.8994388291463462,0.0,nan,277.5017855184048,4.351785518404824,270.99971119656834,-2.1502888034316356,264.49763687443016,-8.65236312556982,257.99556255207546,-15.154437447924522,251.49348822934402,-21.656511770655953,244.99141390622933,-28.15858609377065,1.0,1.0,26022.012520719443,26022.012520719443,276.79866025374395,3.6486602537439694,276.79866025374395,276.79866025374395,75544.12795145049,75532.92000881048,11.20794264000142,0.0,8546.071908451686,8546.071908451686,0.883145566563639,3980.793415002908,276.79866025374395,3.6486602537439694,1.0,0.002,0.19615074619882666,0.004858907831544253,0.00030381018059960093,0.0016961898190648204,0.15190509029980045,0.15190509029980045,0.0,-3.355787869807614e-13,0.9963326453284481,0.9963326453284481,0.0,0.0917003718118756,0.00033753564988976497,0.0,0.0,0.0,1601661.2561046896,267.9603400502461,0.0,1.0,1279890.642074591,2616.90919047035,,,,,,,,,,,,,,,,,,,4.0,15445.888314688036,1450.0,0.375,6.173730061729009,3.5
127.5,-29.96731537659046,4.815086921282299,34.932403715916074,25.137959571462147,6.160512460605333,-26.35453259289226,-39.86471893787382,2.5477296775887353,-5.188532867799324,-5.188532867815922,39.861935445732506,41131.34892114509,25759.320956927917,25759.320956927917,66890.66987807301,75553.13410929352,75532.26836572033,25759.320956927917,101291.58932264824,101291.58932264824,101291.58932264824,127233.09201602828,123649.21930505305,3583.87271097523,0.0,89936.36809439355,55514.58290895862,38246.42798381659,25941.50269338004,64187.93067719663,19785.771090834078,1450.0,0.0,0.8864584042494916,2.8647205428238296,0.001494314320929203,1.0,1.0,-5.188532867799324,352057.3021349384,1548588.8928127878,4.398684201185056,1548588.8928127878,4.398684201185056,0.7627072080093174,0.09203372772189199,3.9609001290518235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9609001290518235,1.2798389852742553,1.2801377566695042,3.09484253458887,6557.599959869578,15445.722597706643,6478.733004386989,0.0003098667487301013,22706.042859990735,2315.3720036904283,19365.366506925362,1974.7178197371543,0.8528728068706404,0.8528728068706404,35745.32441929875,35405.22815468563,1.0120216585498492,0.8,4314.081970374659,4273.035954225843,1.0120216585498492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560635976707127,4.815086921282299,-2.5081031162238605,7.32319003750616,3.5,3.5,1.0,0.6,0.0002334323654385558,0.996604397018367,0.0002342277097481577,198.8954750969373,0.0,0.0,0.0,0.0,8.00714611903015e-05,0.0001533609042482543,0.0006074472254284148,0.09203372770497839,0.09203372770497839,0.09203372770497839,0.09170633440561855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496498.36465909885,592.7810539098064,0.0,0.09203372770497839,0.09203372772189199,0.09203372772189199,0.375,0.375,0.5,7.973210641051492,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,25941.50269338004,19785.771090834078,0.7627072080093174,1.075429813695261,3.9054196768668747,1.042106657316444,0.6407956836620282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24659929468794,261.24659929468794,-11.903400705312038,244.99057894516838,277.5026196435084,129432.7763968563,129432.80436150757,-0.027964651255246054,0.0,nan,277.5026196435084,4.352619643508433,271.0002115042306,-2.1497884957693714,264.49780336476334,-8.652196635236635,257.99539522518853,-15.154604774811446,251.4929870852684,-21.65701291473158,244.99057894516838,-28.159421054831597,1.0,1.0,26022.012520719443,26022.012520719443,276.7997110850605,3.649711085060517,276.7997110850605,276.7997110850605,75543.31104437943,75532.26836572033,11.042678659097874,0.0,8546.071908451686,8546.071908451686,0.8831511617278892,3980.7046296970825,276.7997110850605,3.649711085060517,1.0,0.002,0.1969726762490949,0.0048554608654141134,0.0003050839475537218,0.00169491605363966,0.15254197377686088,0.15254197377686088,0.0,1.1933817649356637e-12,0.9964277007259986,0.9964277007259986,0.0,0.09170495570316743,0.00032877201872455523,0.0,0.0,0.0,1601662.5560492917,267.96146713220065,0.0,1.0,1279886.7658328055,2616.9250381181378,,,,,,,,,,,,,,,,,,,5.0,15445.722597706643,1450.0,0.375,6.173730061729009,3.5
130.0,-29.968171800309797,4.814959575120641,34.93215106658268,25.139120255503826,6.161431306345822,-26.35521148969108,-39.86535096829755,2.5484709947339517,-5.187414206890878,-5.187414206898069,39.86158760147871,41129.69925469835,25756.112488698174,25756.112488698174,66885.81174339652,75552.5889546825,75531.62960011125,25756.112488698174,101287.74208880942,101287.74208880942,101287.74208880942,127229.50646219593,123656.44468032331,3573.0617818726173,0.0,89936.24261202588,55513.35290808788,38247.65522659777,25941.76437338651,64189.419599984285,19785.950255643696,1450.0,0.0,0.8864653812099796,2.8648387566320936,0.001494314320929203,1.0,1.0,-5.187414206890878,352072.67725981004,1548573.9381958302,4.398449633321216,1548573.9381958302,4.398449633321216,0.7627064208455295,0.09202965669099294,3.9608210688571286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9608210688571286,1.279835543954543,1.2801343145464346,3.094789082524347,6557.4867013589255,15445.588776908311,6478.751298985445,0.00030989316417328244,22706.464404355545,2315.4149892527566,19365.421190704423,1974.7233959307637,0.8528593816212864,0.8528593816212865,35744.753632284315,35405.22815468563,1.0120014584370582,0.8,4314.013082428952,4273.035954225843,1.0120014584370582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559943368237431,4.814959575120641,-2.5073183178994514,7.322277893020092,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9966932119609581,0.00023420683780848273,198.8961755555357,0.0,0.0,0.0,0.0,8.00657410032113e-05,0.0001533666244353445,0.000607457757323011,0.09202966191829673,0.09202966191829673,0.09202966191829673,0.09171084051696438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496612.39624656795,592.7437052226471,0.0,0.09202966191829673,0.09202965669099294,0.09202965669099294,0.375,0.375,0.5,7.949299044849262,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,25941.76437338651,19785.950255643696,0.7627064208455295,1.0753521754739197,3.9052355878813168,1.0420068005010112,0.6407551199404897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2466101727042,261.2466101727042,-11.903389827295769,244.9897680201079,277.5034523248628,129436.93063198669,129436.20315647953,0.7274755071407917,0.0,nan,277.5034523248628,4.353452324862815,271.00071546419724,-2.1492845358027353,264.49797860328215,-8.652021396717828,257.99524174242765,-15.154758257572325,251.49250488134746,-21.65749511865252,244.9897680201079,-28.160231979892075,1.0,1.0,26022.012520719443,26022.012520719443,276.80075500221113,3.650755002211156,276.80075500221113,276.80075500221113,75542.64198210053,75531.62960011125,11.012381989276037,0.0,8546.071908451686,8546.071908451686,0.8831561689209706,3980.625174201414,276.80075500221113,3.650755002211156,1.0,0.002,0.19777306883558282,0.004852108448427568,0.00030632435642764626,0.0016936759212097718,0.15316217821382314,0.15316217821382314,0.0,2.7763741826392074e-10,0.9965211539776322,0.9965211539776322,0.0,0.09170949968587361,0.0003201570051193359,0.0,0.0,0.0,1601663.8462631362,267.9625857931091,0.0,1.0,1279882.9185279827,2616.9407675938633,,,,,,,,,,,,,,,,,,,4.0,15445.588776908311,1450.0,0.375,6.173730061729009,3.5
132.5,-29.969029633602467,4.814896815084715,34.931913061639726,25.140507390629523,6.162617677955673,-26.355864902428493,-39.86596043743191,2.549452946160239,-5.186273079621515,-5.186273079681293,39.861269061811825,41127.92037584939,25753.01247902247,25753.01247902247,66880.93285487186,75551.82255627542,75531.23564194048,25753.01247902247,101284.24812096295,101284.24812096295,101284.24812096295,127226.29271829099,123663.75132288356,3562.5413954074297,0.0,89935.99197734045,55512.08979444033,38248.780203222355,25942.04459732805,64190.82480055041,19786.145785945104,1450.0,0.0,0.8864723661269479,2.8649593485288043,0.001494314320929203,1.0,1.0,-5.186273079621515,352088.36171037424,1548560.2435456396,4.3982148004638555,1548560.2435456396,4.3982148004638555,0.7627057193473106,0.09202570749408094,3.960738997116284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960738997116284,1.2798309855982446,1.280129755126013,3.094735978176739,6557.374179618692,15445.462993146019,6478.772857138366,0.00030991954624361205,22706.87163249601,2315.456514966478,19365.485629466173,1974.729966855774,0.8528469241774393,0.8528469241774393,35744.161100547186,35405.22815468563,1.0119804888653487,0.8,4313.941570125579,4273.035954225843,1.0119804888653487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559274172595213,4.814896815084715,-2.5064997674376635,7.321396582522379,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9967821816416848,0.00023418593323377464,198.896877171953,0.0,0.0,0.0,0.0,8.006022536470086e-05,0.00015337214007385495,0.0006074670162616985,0.09202570752271669,0.09202570752271669,0.09202570752271669,0.09171542364037909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496723.47687373735,592.7073208948082,0.0,0.09202570752271669,0.09202570749408094,0.09202570749408094,0.375,0.375,0.5,7.926027759302127,5.979927664157003e-11,5.979927664157003e-11,5.979927664157003e-11,5.979927664157003e-11,5.979927664157003e-11,5.979927664157003e-11,25942.04459732805,19786.145785945104,0.7627057193473106,1.075274038997575,3.9050443636093344,1.0419079839319714,0.6407133808241195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2466758332228,261.2466758332228,-11.903324166777168,244.98897684577773,277.50437482039916,129443.40375523428,129439.01263209023,4.391123144000273,0.0,nan,277.50437482039916,4.354374820399187,271.0012952256673,-2.148704774332657,264.4982156307619,-8.6517843692381,257.9951360358512,-15.154863964148774,251.49205644087962,-21.657943559120355,244.98897684577773,-28.16102315422225,1.0,1.0,26022.012520719443,26022.012520719443,276.8018500312702,3.6518500312702145,276.8018500312702,276.8018500312702,75542.54816403444,75531.23564194048,11.312522093954613,0.0,8546.071908451686,8546.071908451686,0.8831613668315808,3980.542692101865,276.8018500312702,3.6518500312702145,1.0,0.002,0.19855203354728002,0.004848853206671826,0.00030753159632771566,0.001692468404834219,0.15376579816385783,0.15376579816385783,0.0,1.1619346977631562e-12,0.9966141430308213,0.9966141430308213,0.0,0.09171412161101851,0.00031158588306243466,0.0,0.0,0.0,1601665.162370047,267.96372692037846,0.0,1.0,1279878.9939315026,2616.9568132093964,,,,,,,,,,,,,,,,,,,4.0,15445.462993146019,1450.0,0.375,6.173730061729009,3.5
135.0,-29.969848706160004,4.814899114499997,34.93168906897239,25.141846399661176,6.163544604961351,-26.35650974826528,-39.86655726386232,2.5502568098007363,-5.185143383527532,-5.185143383489072,39.8609830997085,41126.08835816256,25750.10943232185,25750.10943232185,66876.19779048441,75551.61077411927,75530.812750127,25750.10943232185,101280.92218244885,101280.92218244885,101280.92218244885,127223.25495395028,123670.95026529257,3552.3046886577094,0.0,89935.91745603169,55510.59871620018,38250.354155368346,25942.33277150143,64192.68692686978,19786.34969155309,1450.0,0.0,0.8864791740003206,2.8650787363522974,0.001494314320929203,1.0,1.0,-5.185143383527532,352103.88958309544,1548547.9495467658,4.397985922223995,1548547.9495467658,4.397985922223995,0.7627051069705302,0.09202186108428843,3.9606418941048442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9606418941048442,1.279827253974607,1.2801260226312483,3.0946691296069457,6557.232535520909,15445.28918815086,6478.792667877165,0.00030995245140336077,22707.40952114237,2315.511364343825,19365.54484509018,1974.7360051689598,0.8528293298739932,0.8528293298739931,35743.46004466925,35405.22815468563,1.0119556787596946,0.8,4313.856960108119,4273.035954225843,1.0119556787596946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864749513145,4.814899114499997,-2.5056721526846086,7.320571267184605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9968671392704483,0.0002341659748252831,198.89754709083005,0.0,0.0,0.0,0.0,8.005482448187965e-05,0.00015337754095667616,0.0006074735143277932,0.09202188579735575,0.09202188579735575,0.09202188579735575,0.09171994996065778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496831.6884491001,592.671874517469,0.0,0.09202188579735575,0.09202186108428843,0.09202186108428843,0.375,0.375,0.5,7.903383052717978,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,25942.33277150143,19786.34969155309,0.7627051069705302,1.075181897430631,3.904880917946001,1.0418039965622838,0.6406662554102872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24673756992456,261.24673756992456,-11.903262430075415,244.98820681852973,277.50526829191443,129446.34011992643,129442.23914554248,4.100974383966385,0.0,nan,277.50526829191443,4.355268291914456,271.00185601402984,-2.148143985970137,264.49844372853875,-8.651556271461232,257.9950314347532,-15.154968565246804,251.4916191317817,-21.658380868218273,244.98820681852973,-28.161793181470244,1.0,1.0,26022.012520719443,26022.012520719443,276.8029302436975,3.65293024369754,276.8029302436975,276.8029302436975,75542.13193334972,75530.812750127,11.319183222716674,0.0,8546.071908451686,8546.071908451686,0.8831675167083889,3980.4451035753686,276.8029302436975,3.65293024369754,1.0,0.002,0.19930993440777983,0.004845685694887637,0.00030870620935203214,0.0016912923213143291,0.15435310467601607,0.15435310467601607,0.0,-1.4693336387004707e-09,0.9967053681641623,0.9967053681641623,0.0,0.09171868293116711,0.00030317815312132815,0.0,0.0,0.0,1601666.465274389,267.96485661647245,0.0,1.0,1279875.1086243517,2616.972698328288,,,,,,,,,,,,,,,,,,,6.0,15445.28918815086,1450.0,0.375,6.173730061729009,3.5
137.5,-29.970660267448842,4.81495375827463,34.931477799121645,25.143043684680038,6.164552954120178,-26.357138945238592,-39.8671442764811,2.5510316316547357,-5.184027637404654,-5.184027637369106,39.860685767014566,41124.42792360146,25747.377093782616,25747.377093782616,66871.80501738407,75550.84469120161,75530.41829992835,25747.377093782616,101277.79539371097,101277.79539371097,101277.79539371097,127220.40728250665,123678.05982364011,3542.347458866546,0.0,89935.79195737626,55509.37518876021,38251.574187351165,25942.611888795687,64194.186076146856,19786.545789470376,1450.0,0.0,0.8864859515953258,2.865196653780547,0.001494314320929203,1.0,1.0,-5.184027637404654,352119.2262385906,1548535.1667852174,4.3977580642982375,1548535.1667852174,4.3977580642982375,0.7627044599166191,0.0920181294880966,3.960562303848835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960562303848835,1.279823657186739,1.2801224250037297,3.0946156383409855,6557.119193947115,15445.153720219216,6478.810218560569,0.0003099788502413091,22707.83415526062,2315.5546649733215,19365.597305257368,1974.7413546172618,0.85281569227821,0.85281569227821,35742.88542329655,35405.22815468563,1.0119353432146754,0.8,4313.787609395991,4273.035954225843,1.0119353432146754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5580576682487,4.81495375827463,-2.504840724677074,7.319794482951703,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9969513255030074,0.00023414620099008196,198.89821087069652,0.0,0.0,0.0,0.0,8.004951273609167e-05,0.00015338285270246412,0.0006074823444701778,0.09201812951347056,0.09201812951347056,0.09201812951347056,0.09172442613452714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496936.8638637758,592.6374188669288,0.0,0.09201812951347056,0.0920181294880966,0.0920181294880966,0.375,0.375,0.5,7.881355294275772,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,25942.611888795687,19786.545789470376,0.7627044599166191,1.075104196292143,3.904704052899691,1.0417112374952622,0.6406254278980943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24681213187574,261.24681213187574,-11.903187868124235,244.98745452393192,277.50616972092297,129450.70113614357,129445.71472219338,4.9864139501819125,0.0,nan,277.50616972092297,4.356169720922992,271.0024266923035,-2.1475733076964616,264.49868365882577,-8.651316341174208,257.9949406200001,-15.155059379999898,251.49119757527006,-21.658802424729913,244.98745452393192,-28.16254547606806,1.0,1.0,26022.012520719443,26022.012520719443,276.80399983408614,3.6539998340861644,276.80399983408614,276.80399983408614,75541.49393457755,75530.41829992835,11.075634649198037,0.0,8546.071908451686,8546.071908451686,0.8831725574239881,3980.365115368079,276.80399983408614,3.6539998340861644,1.0,0.002,0.20004726349279459,0.004842615141584538,0.00030984895573823583,0.001690151043237677,0.15492447786911792,0.15492447786911792,0.0,-1.0240870651490042e-12,0.9967948529613977,0.9967948529613977,0.0,0.0917231978528701,0.00029493163522649647,0.0,0.0,0.0,1601667.7520718016,267.9659723625953,0.0,1.0,1279871.271270135,2616.9883875246987,,,,,,,,,,,,,,,,,,,4.0,15445.153720219216,1450.0,0.375,6.173730061729009,3.5
