time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
140.0,-29.97143306672755,4.815060936067389,34.9312783540445,25.144165113475196,6.165337001112955,-26.357756059957453,-39.867718192376174,2.55165999519665,-5.182941188582902,-5.182941188581997,39.86041392009502,41122.79564607144,25744.855470972165,25744.855470972165,66867.6511170436,75550.53596754505,75529.87969024492,25744.855470972165,101274.73516121709,101274.73516121709,101274.73516121709,127217.62530135538,123684.96397695916,3532.6613243962165,0.0,89935.78847609305,55508.048158018064,38253.04479786109,25942.890140138294,64195.93493799938,19786.742945055183,1450.0,0.0,0.8864924867053521,2.8653114786120475,0.001494314320929203,1.0,1.0,-5.182941188582902,352134.16068750655,1548523.4797647402,4.397538360781026,1548523.4797647402,4.397538360781026,0.7627038791041076,0.09201450111353601,3.9604757137821025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9604757137821025,1.2798207402854542,1.2801195074215104,3.0945550334640997,6556.990779485379,15444.991387635282,6478.825908495818,0.0003100085843374098,22708.329750167264,2315.605201589459,19365.644203523796,1974.7461369095254,0.852799145361237,0.852799145361237,35742.26026245055,35405.22815468563,1.011913219197383,0.8,4313.712159104852,4273.035954225843,1.011913219197383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557513328336055,4.815060936067389,-2.5040166676205047,7.3190776036878935,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9970314979384519,0.00023412737302805443,198.89884295104733,0.0,0.0,0.0,0.0,8.004431981461603e-05,0.00015338804562393976,0.0006074896294781145,0.09201450108035894,0.09201450108035894,0.09201450108035894,0.09172877827025504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497039.2706481463,592.6038684006935,0.0,0.09201450108035894,0.09201450111353601,0.09201450111353601,0.375,0.375,0.5,7.859926084818348,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25942.890140138294,19786.742945055183,0.7627038791041076,1.0750201941668918,3.9045530737454386,1.0416181520157712,0.6405825491253918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2468620730254,261.2468620730254,-11.90313792697458,244.98672270704827,277.5070014268598,129452.624744029,129449.28486880338,3.3398752256165096,0.0,nan,277.5070014268598,4.357001426859824,271.00294568980263,-2.1470543101973476,264.4988899496735,-8.651110050326452,257.9948342060798,-15.155165793920162,251.490778458688,-21.65922154131198,244.98672270704827,-28.163277292951705,1.0,1.0,26022.012520719443,26022.012520719443,276.8050232586337,3.655023258633719,276.8050232586337,276.8050232586337,75540.65594029753,75529.87969024492,10.776250052600517,0.0,8546.071908451686,8546.071908451686,0.88317804144396,3980.278092351013,276.8050232586337,3.655023258633719,1.0,0.002,0.2007645618786629,0.004839623827210163,0.0003109606633503631,0.001689039336643271,0.15548033167518152,0.15548033167518152,0.0,-6.366001475965888e-15,0.996881802863067,0.996881802863067,0.0,0.09172758175960748,0.00028691935392854214,0.0,0.0,0.0,1601669.0050631473,267.9670588114171,0.0,1.0,1279867.5346538993,2617.0036649768917,,,,,,,,,,,,,,,,,,,5.0,15444.991387635282,1450.0,0.375,6.173730061729009,3.5
142.5,-29.972182045717805,4.815217226390085,34.93109007972247,25.14527009278538,6.166221765446943,-26.358341664685458,-39.86826102538032,2.5523813864372613,-5.181869404532961,-5.181869404507852,39.86015738710071,41121.26985192287,25742.498074562187,25742.498074562187,66863.76792648506,75550.01516090563,75529.33382333166,25742.498074562187,101271.83189789385,101271.83189789385,101271.83189789385,127215.0007835033,123691.76015622195,3523.2406272813605,0.0,89935.65192419231,55506.90662326118,38254.16144547903,25943.16888560946,64197.330331088495,19786.94151915997,1450.0,0.0,0.8864988910156412,2.8654247571111022,0.001494314320929203,1.0,1.0,-5.181869404532961,352148.8940399485,1548512.4511684312,4.397323056743051,1548512.4511684312,4.397323056743051,0.7627033384551447,0.09201097570021939,3.96040245644172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96040245644172,1.2798173915604016,1.2801161579147164,3.0945058901044065,6556.886650603231,15444.869825547645,6478.843387363563,0.0003100328906752381,22708.715317027723,2315.6445184673385,19365.696449029172,1974.751464468414,0.8527869665312221,0.8527869665312221,35741.731358761484,35405.22815468563,1.0118945017309742,0.8,4313.648326032802,4273.035954225843,1.0118945017309742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557004439793899,4.815217226390085,-2.503190186420771,7.318407412810856,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9971092058247155,0.00023410912673851243,198.89945555237674,0.0,0.0,0.0,0.0,8.00394084247821e-05,0.0001533929570137737,0.0006074978437582085,0.09201097566004718,0.09201097566004718,0.09201097566004718,0.09173306742134614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497138.9192542601,592.571219405651,0.0,0.09201097566004718,0.09201097570021939,0.09201097570021939,0.375,0.375,0.5,7.839082986763267,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,25943.16888560946,19786.94151915997,0.7627033384551447,1.0749489283807758,3.904400178794436,1.041535023055395,0.6405448581716068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2469184254581,261.2469184254581,-11.903081574541886,244.9860139348161,277.5078229082938,129456.29702482805,129452.52839031782,3.768634510215022,0.0,nan,277.5078229082938,4.3578229082938265,271.00346111803316,-2.146538881966819,264.4990993258969,-8.65090067410307,257.9947375313089,-15.155262468691092,251.49037573439955,-21.659624265600428,244.9860139348161,-28.163986065183877,1.0,1.0,26022.012520719443,26022.012520719443,276.8060311692793,3.656031169279345,276.8060311692793,276.8060311692793,75539.99670785184,75529.33382333166,10.662884520177613,0.0,8546.071908451686,8546.071908451686,0.8831826810468646,3980.2044687239286,276.8060311692793,3.656031169279345,1.0,0.002,0.2014622390686857,0.0048367167499459894,0.00031204197550260734,0.001687958027814434,0.15602098775130366,0.15602098775130366,0.0,3.317041086248196e-12,0.9969669828101576,0.9969669828101576,0.0,0.09173190482926645,0.00027907087095293593,0.0,0.0,0.0,1601670.2411250276,267.968130595467,0.0,1.0,1279863.848451491,2617.018736431486,,,,,,,,,,,,,,,,,,,5.0,15444.869825547645,1450.0,0.375,6.173730061729009,3.5
145.0,-29.97294063601111,4.815421441624285,34.93091334862273,25.146660406049364,6.167444184339374,-26.358902153940083,-39.86878510387612,2.553405701147469,-5.180771825064767,-5.180771825064626,39.85992793707357,41119.58540907796,25740.197661723945,25740.197661723945,66859.7830708019,75549.20570584486,75529.08452146925,25740.197661723945,101269.2821831932,101269.2821831932,101269.2821831932,127212.74870899791,123698.66371646649,3514.084992531423,0.0,89935.34965798829,55505.72935675964,38255.133668031835,25943.466525804713,64198.60019383655,19787.15657902134,1450.0,0.0,0.8865053283891948,2.865540765633088,0.001494314320929203,1.0,1.0,-5.180771825064767,352163.98249231844,1548502.5869439563,4.3971066432886365,1548502.5869439563,4.3971066432886365,0.762702877787747,0.09200754980095296,3.9603249889855237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9603249889855237,1.2798126366834088,1.2801114019277235,3.0944568567853588,6556.782754884006,15444.758920824945,6478.8657324500455,0.0003100573446146241,22709.083195979358,2315.682031680478,19365.763239988002,1974.758275250774,0.8527760928462629,0.852776092846263,35741.172056729956,35405.22815468563,1.0118747085675646,0.8,4313.58082420286,4273.035954225843,1.0118747085675646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556507852232023,4.815421441624285,-2.5023319803299278,7.3177534219542135,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9971879175600904,0.00023409064763812605,198.90007601878392,0.0,0.0,0.0,0.0,8.003466698441704e-05,0.00015339769845413876,0.0006075047384407917,0.09200754985520856,0.09200754985520856,0.09200754985520856,0.0917374474452661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497235.8697908669,592.539452987424,0.0,0.09200754985520856,0.09200754980095296,0.09200754980095296,0.375,0.375,0.5,7.818825308636762,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25943.466525804713,19787.15657902134,0.762702877787747,1.0748775776318833,3.9042355140482523,1.0414523505018858,0.6405059500506942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2470374785467,261.2470374785467,-11.902962521453276,244.98532274560512,277.5087522064669,129462.95762195707,129454.99580814016,7.961813816911568,0.0,nan,277.5087522064669,4.3587522064669315,271.0040663171378,-2.1459336828621645,264.4993804266101,-8.65061957338986,257.9946945345323,-15.155305465467677,251.490008640928,-21.659991359071967,244.98532274560512,-28.16467725439486,1.0,1.0,26022.012520719443,26022.012520719443,276.8070995772078,3.6570995772078163,276.8070995772078,276.8070995772078,75540.0702979641,75529.08452146925,10.98577649485378,0.0,8546.071908451686,8546.071908451686,0.8831875872750533,3980.126613930451,276.8070995772078,3.6570995772078163,1.0,0.002,0.20214031065968097,0.004833900972089189,0.00031309294227642464,0.001686907058520057,0.15654647113821232,0.15654647113821232,0.0,7.964813704408602e-13,0.9970521045671381,0.9970521045671381,0.0,0.09173632116510592,0.00027122863584704227,0.0,0.0,0.0,1601671.50691891,267.9692281749352,0.0,1.0,1279860.0735072433,2617.0341708440833,,,,,,,,,,,,,,,,,,,6.0,15444.758920824945,1450.0,0.375,6.173730061729009,3.5
147.5,-29.973653459847586,4.815668948503922,34.93074679596547,25.14773573437708,6.168149015837936,-26.359473212279948,-39.8693144909106,2.553968768971352,-5.17971732273719,-5.179717322747813,39.85970414584845,41118.00255731223,25738.119648473214,25738.119648473214,66856.12220578545,75549.01450343902,75528.6155465157,25738.119648473214,101266.73519498893,101266.73519498893,101266.73519498893,127210.48642766038,123705.30125034969,3505.1851773106873,0.0,89935.40553569078,55504.39359235466,38256.67993704013,25943.75123267145,64200.43116971158,19787.361990261077,1450.0,0.0,0.8865115249778898,2.8656522246160274,0.001494314320929203,1.0,1.0,-5.17971732273719,352178.47924011183,1548492.9660425182,4.396898326620267,1548492.9660425182,4.396898326620267,0.7627024254434911,0.09200422281233187,3.960237663413957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960237663413957,1.2798100229331624,1.2801087875673114,3.094394943350728,6556.651567745432,15444.587991759066,6478.879327486003,0.000310087614732029,22709.59805431505,2315.7345326197074,19365.803876460257,1974.7624190177337,0.8527585486164323,0.8527585486164323,35740.54157813658,35405.22815468563,1.0118523966266189,0.8,4313.504732115947,4273.035954225843,1.0118523966266189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556059273821847,4.815668948503922,-2.5014937091999054,7.317162657703827,3.5,3.5,1.0,0.6,0.0002334323654385558,0.997261886651608,0.00023407328462368587,198.90065905540433,0.0,0.0,0.0,0.0,8.002987778028154e-05,0.00015340248765827424,0.0006075103092856923,0.09200422474953288,0.09200422474953288,0.09200422474953288,0.09174165695518628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497330.1160177448,592.5085703240965,0.0,0.09200422474953288,0.09200422281233187,0.09200422281233187,0.375,0.375,0.5,7.7991327838828,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,25943.75123267145,19787.361990261077,0.7627024254434911,1.0747927584145056,3.904105202194487,1.041365626175526,0.6404630281783972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24711258546085,261.24711258546085,-11.902887414539123,244.9846491450086,277.50957602270506,129463.71165444123,129458.68879022908,5.022864212163671,0.0,nan,277.50957602270506,4.359576022705085,271.00459064896813,-2.1454093510318444,264.49960527451583,-8.650394725484148,257.9946198989945,-15.155380101005505,251.489634522573,-21.66036547742698,244.9846491450086,-28.165350854991374,1.0,1.0,26022.012520719443,26022.012520719443,276.8080992034414,3.6580992034413953,276.8080992034414,276.8080992034414,75539.14375960958,75528.6155465157,10.528213093872182,0.0,8546.071908451686,8546.071908451686,0.8831931178280086,3980.0388517310266,276.8080992034414,3.6580992034413953,1.0,0.002,0.2027994629412968,0.004831161604579162,0.00031411458183639704,0.0016858855150075282,0.1570572909181985,0.1570572909181985,0.0,9.684392524023089e-11,0.9971342523777281,0.9971342523777281,0.0,0.09174056192956845,0.00026366088276341183,0.0,0.0,0.0,1601672.7230172686,267.9702826772628,0.0,1.0,1279856.446697544,2617.0489997078857,,,,,,,,,,,,,,,,,,,3.0,15444.587991759066,1450.0,0.375,6.173730061729009,3.5
150.0,-29.97434102157429,4.8159680180468705,34.930591200535716,25.149151298124366,6.169244251772022,-26.359983409231855,-39.86978964004663,2.555008138341802,-5.178642439771465,-5.178642439763269,39.859537344345355,41116.371679063755,25736.121928861106,25736.121928861106,66852.49360792486,75548.7576568152,75528.34002652294,25736.121928861106,101264.46195538405,101264.46195538405,101264.46195538405,127208.52589135364,123711.98104482886,3496.54484652477,0.0,89935.07932103072,55503.176964818726,38257.66928467999,25944.063935969592,64201.733220649585,19787.5929842559,1450.0,0.0,0.8865176184067403,2.865765841319265,0.001494314320929203,1.0,1.0,-5.178642439771465,352193.25665233814,1548485.7951881774,4.39669347990027,1548485.7951881774,4.39669347990027,0.7627021361453638,0.09200110113853237,3.960157353472271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960157353472271,1.2798051982281387,1.2801039617359868,3.0943438571393673,6556.543322193736,15444.475686879903,6478.904126345374,0.0003101131527209561,22709.976219044813,2315.773094690319,19365.878001910456,1974.76997771007,0.8527476125523212,0.8527476125523212,35739.96174896981,35405.22815468563,1.0118318771997878,0.8,4313.4347528782455,4273.035954225843,1.0118318771997878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5556280283101716,4.8159680180468705,-2.5006267023116533,7.316594720358523,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9973332399244379,0.00023405653806970436,198.90122143274573,0.0,0.0,0.0,0.0,8.00255794755898e-05,0.00015340678596296602,0.0006075150115037866,0.09200104532950594,0.09200104532950594,0.09200104532950594,0.09174592491719481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497421.91498027305,592.4784899551698,0.0,0.09200104532950594,0.09200110113853237,0.09200110113853237,0.375,0.375,0.5,7.780003719887503,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25944.063935969592,19787.5929842559,0.7627021361453638,1.0747223353600506,3.9039712450466193,1.0412879879452024,0.6404246367890775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24723440296015,261.24723440296015,-11.902765597039831,244.98400223176532,277.51046636593935,129468.99586975989,129460.92569721986,8.070172540070129,0.0,nan,277.51046636593935,4.360466365939374,271.0051739214841,-2.144826078515905,264.4998807761828,-8.650119223817171,257.9945880136055,-15.155411986394483,251.48929510878386,-21.660704891216113,244.98400223176532,-28.16599776823466,1.0,1.0,26022.012520719443,26022.012520719443,276.80914184705375,3.6591418470537747,276.80914184705375,276.80914184705375,75539.35775788588,75528.34002652294,11.01773136293923,0.0,8546.071908451686,8546.071908451686,0.8831982040472373,3979.9581402396325,276.80914184705375,3.6591418470537747,1.0,0.002,0.20344000991564512,0.00482851653004461,0.0003151074214691995,0.001684895685610937,0.15755371073459976,0.15755371073459976,0.0,3.1070801365801204e-09,0.9972148763124358,0.9972148763124358,0.0,0.09174486669246945,0.0002562344460629188,0.0,0.0,0.0,1601673.9626029271,267.9713575602285,0.0,1.0,1279852.7497691764,2617.0641153865313,,,,,,,,,,,,,,,,,,,5.0,15444.475686879903,1450.0,0.375,6.173730061729009,3.5
152.5,-29.975019555902968,4.816294303124117,34.93044398371466,25.149944540485762,6.170006524727611,-26.360516947755958,-39.87028329921884,2.5555039165175963,-5.1776234705532715,-5.177623470565881,39.85930624658763,41115.113132664395,25734.338267251744,25734.338267251744,66849.45139991614,75547.82782767988,75527.86738169554,25734.338267251744,101262.20564894729,101262.20564894729,101262.20564894729,127206.53920300659,123718.39924660957,3488.1399563970153,0.0,89935.00973083616,55502.29503556976,38258.57188362933,25944.333554059296,64202.90543768863,19787.78618295637,1450.0,0.0,0.8865236595643907,2.8658735511424904,0.001494314320929203,1.0,1.0,-5.1776234705532715,352207.2658158381,1548475.8602572845,4.396490392299148,1548475.8602572845,4.396490392299148,0.76270165667294,0.0919978608441228,3.9601021563892664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9601021563892664,1.2798028968613633,1.2801016598319699,3.0943062920869844,6556.463726355419,15444.380292194146,6478.916296976319,0.00031013167929817126,22710.275184627284,2315.8035806954754,19365.91438074081,1974.7736873183821,0.8527379885669422,0.8527379885669422,35739.563230586056,35405.22815468563,1.0118177741823753,0.8,4313.386655931243,4273.035954225843,1.0118177741823753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555242991261567,4.816294303124117,-2.49979333504269,7.316087638166807,3.5,3.5,1.0,0.6,0.0002334323654385558,0.997403661757771,0.0002340400124731516,198.90177642942552,0.0,0.0,0.0,0.0,8.002111395104443e-05,0.00015341125148751137,0.0006075242278300698,0.09199786298722948,0.09199786298722948,0.09199786298722948,0.09174999841261293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497510.79458087793,592.4493606878723,0.0,0.09199786298722948,0.0919978608441228,0.0919978608441228,0.375,0.375,0.5,7.761413945432254,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,25944.333554059296,19787.78618295637,0.76270165667294,1.0746640846324262,3.903826085333568,1.041221591829611,0.6403933412728211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2473269320407,261.2473269320407,-11.902673067959256,244.98336991619567,277.5112838140177,129471.41112756354,129465.22313833114,6.187989232403113,0.0,nan,277.5112838140177,4.361283814017725,271.00570128028806,-2.1442987197119123,264.5001182959906,-8.649881704009374,257.9945355577272,-15.155464442272773,251.48895272802528,-21.661047271974695,244.98336991619567,-28.166630083804307,1.0,1.0,26022.012520719443,26022.012520719443,276.8101055107456,3.660105510745609,276.8101055107456,276.8101055107456,75538.00482715695,75527.86738169554,10.137445461412426,0.0,8546.071908451686,8546.071908451686,0.8832016998007105,3979.9026671712127,276.8101055107456,3.660105510745609,1.0,0.002,0.20406225502336106,0.004825925441172007,0.00031607188118527684,0.0016839282428314274,0.15803594059263842,0.15803594059263842,0.0,1.2401670402423237e-10,0.9972945238780379,0.9972945238780379,0.0,0.09174896282833743,0.0002488980157853706,0.0,0.0,0.0,1601675.1376918356,267.9723765294467,0.0,1.0,1279849.2451284274,2617.078444970092,,,,,,,,,,,,,,,,,,,3.0,15444.380292194146,1450.0,0.375,6.173730061729009,3.5
155.0,-29.975691604284055,4.816655277773942,34.93030535144224,25.150997132901125,6.170856763082045,-26.361036767517408,-39.87076742397619,2.556201928054831,-5.176615873977539,-5.176615873966204,39.85912124226694,41113.706223394285,25732.673215730876,25732.673215730876,66846.37943912516,75547.3320035513,75527.38914533425,25732.673215730876,101260.06236106512,101260.06236106512,101260.06236106512,127204.67848457166,123724.69965321713,3479.978831354528,0.0,89934.87199292915,55501.24621969559,38259.584192481736,25944.616123506545,64204.20031598828,19787.992559618775,1450.0,0.0,0.886529475047106,2.8659800619679343,0.001494314320929203,1.0,1.0,-5.176615873977539,352221.11905414297,1548467.9069254685,4.396294893059607,1548467.9069254685,4.396294893059607,0.7627013044024307,0.09199482105581874,3.9600339413125556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9600339413125556,1.2797996567558412,1.280098418970063,3.09426082465972,6556.367386332987,15444.268203355738,6478.9326182805635,0.00031015416822360024,22710.631607142288,2315.8399256771977,19365.96316621142,1974.7786620519157,0.8527267537606043,0.8527267537606043,35739.0707218273,35405.22815468563,1.0118003450291975,0.8,4313.327215341714,4273.035954225843,1.0118003450291975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5548835584409,4.816655277773942,-2.4989589981978773,7.31561427597182,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9974734157328575,0.00023402364590042714,198.90232612407758,0.0,0.0,0.0,0.0,8.00167348962935e-05,0.0001534156305422623,0.0006075311040752258,0.09199482219615283,0.09199482219615283,0.09199482219615283,0.0917540102123465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497597.340856602,592.4209962000123,0.0,0.09199482219615283,0.09199482105581874,0.09199482105581874,0.375,0.375,0.5,7.743353042268525,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,25944.616123506545,19787.992559618775,0.7627013044024307,1.0745988774094781,3.9037002797478153,1.041152745616846,0.6403585126993016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24741823462153,261.24741823462153,-11.902581765378443,244.9827505940239,277.5120857891611,129474.59255402784,129468.48658445511,6.105969572739006,0.0,nan,277.5120857891611,4.362085789161142,271.00621890814386,-2.1437810918561127,264.50035173750246,-8.649648262497522,257.99448472508345,-15.155515274916525,251.48861765381446,-21.66138234618552,244.9827505940239,-28.167249405976065,1.0,1.0,26022.012520719443,26022.012520719443,276.81105714755853,3.6610571475585516,276.81105714755853,276.81105714755853,75537.42799069158,75527.38914533425,10.038845357325044,0.0,8546.071908451686,8546.071908451686,0.8832060200026304,3979.834111019118,276.81105714755853,3.6610571475585516,1.0,0.002,0.20466678859781756,0.004823419103909171,0.0003170089040699335,0.0016829911484422836,0.15850445203496677,0.15850445203496677,0.0,5.251221723082122e-11,0.9973714452947146,0.9973714452947146,0.0,0.09175300763607058,0.000241813419748165,0.0,0.0,0.0,1601676.2996509022,267.97338412602244,0.0,1.0,1279845.7795827459,2617.0926148127355,,,,,,,,,,,,,,,,,,,4.0,15444.268203355738,1450.0,0.375,6.173730061729009,3.5
157.5,-29.97635482809004,4.817050307977068,34.930175778058604,25.152367364522092,6.171976802451283,-26.361521665009686,-39.87121997689826,2.5571436382410266,-5.175586020063463,-5.175586020049578,39.858959443911644,41112.03420372897,25731.038544668612,25731.038544668612,66843.07274839758,75546.71141872655,75527.19287294183,25731.038544668612,101258.23141761044,101258.23141761044,101258.23141761044,127203.14635714809,123731.08963376594,3472.056723382151,0.0,89934.65337220079,55499.97615270589,38260.75246610544,25944.914939537648,64205.66740564309,19788.213105040933,1450.0,0.0,0.8865353196446455,2.866088928798537,0.001494314320929203,1.0,1.0,-5.175586020063463,352235.27874597226,1548460.9512426264,4.396098416818031,1548460.9512426264,4.396098416818031,0.7627010206491573,0.09199186996574125,3.959949213819102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959949213819102,1.2797952854495442,1.2800940466433086,3.0942051895652356,6556.249502243803,15444.134426272652,6478.954179158864,0.0003101817508176451,22711.062318262644,2315.8838459884514,19366.027613119513,1974.7852338076218,0.8527134196424935,0.8527134196424934,35738.45899204835,35405.22815468563,1.0117786969048683,0.8,4313.253386038078,4273.035954225843,1.0117786969048683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554530683816056,4.817050307977068,-2.4980992427460627,7.315149550723131,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9975422589371467,0.00023400749526869313,198.90286860374334,0.0,0.0,0.0,0.0,8.001264161866905e-05,0.00015341972381988675,0.0006075343147249043,0.09199187001718333,0.09199187001718333,0.09199187001718333,0.09175810049797643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497681.44567768596,592.3934309375173,0.0,0.09199187001718333,0.09199186996574125,0.09199186996574125,0.375,0.375,0.5,7.7258203360466835,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,25944.914939537648,19788.213105040933,0.7627010206491573,1.0745223644032988,3.903568394786188,1.0410774538965806,0.6403178389843448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2475585034307,261.2475585034307,-11.902441496569281,244.9821474366957,277.512969514854,129479.84700416464,129470.46637084843,9.380633316205905,0.0,nan,277.512969514854,4.362969514854001,271.00680520075275,-2.143194799247226,264.5006407005281,-8.649359299471882,257.994476302063,-15.155523697936985,251.4883118656909,-21.661688134309088,244.9821474366957,-28.16785256330428,1.0,1.0,26022.012520719443,26022.012520719443,276.81206403508844,3.662064035088463,276.81206403508844,276.81206403508844,75537.54787897934,75527.19287294183,10.355006037512794,0.0,8546.071908451686,8546.071908451686,0.8832113859547925,3979.7489598881975,276.81206403508844,3.662064035088463,1.0,0.002,0.20525363609334882,0.004820995049872681,0.00031791855144571997,0.001682081450243984,0.15895927572285998,0.15895927572285998,0.0,1.689703932328257e-12,0.9974482636717004,0.9974482636717004,0.0,0.09175713096924146,0.0002347389964997982,0.0,0.0,0.0,1601677.48726193,267.9744139799365,0.0,1.0,1279842.2374642605,2617.1070978563994,,,,,,,,,,,,,,,,,,,6.0,15444.134426272652,1450.0,0.375,6.173730061729009,3.5
160.0,-29.97697450017579,4.817475323335911,34.93005400977265,25.153340643178694,6.172624994195426,-26.36201455070042,-39.87167745418844,2.5576650454682732,-5.174602046970506,-5.1746020469783485,39.85879972235487,41110.629461512675,25729.599228559215,25729.599228559215,66840.22869007189,75546.52426145965,75526.76747156726,25729.599228559215,101256.36670012647,101256.36670012647,101256.36670012647,127201.56524061334,123737.20088939824,3464.3643512151098,0.0,89934.68878919569,55498.79399222691,38262.10532996531,25945.198540486872,64207.303870452175,19788.421991808726,1450.0,0.0,0.8865409222531971,2.866192948575196,0.001494314320929203,1.0,1.0,-5.174602046970506,352248.8080295057,1548454.084864396,4.395910077102919,1548454.084864396,4.395910077102919,0.7627007348172479,0.09198900607808251,3.9598715860617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9598715860617,1.279792865152266,1.2800916257810253,3.0941503847113307,6556.1333773347815,15443.984333556597,6478.966750970184,0.00031020856062764356,22711.516480927214,2315.9301576916905,19366.065191104855,1974.7890656957122,0.8526980224930459,0.8526980224930458,35737.89851983757,35405.22815468563,1.0117588627840282,0.8,4313.185742979895,4273.035954225843,1.0117588627840282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554219980247701,4.817475323335911,-2.497265040149296,7.314740363485207,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9976065860668137,0.00023399240612363188,198.9033754632324,0.0,0.0,0.0,0.0,8.000850399757001e-05,0.0001534238614409858,0.000607538789544027,0.09198900759510548,0.09198900759510548,0.09198900759510548,0.09176201060242953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497763.1044760935,592.3666655023992,0.0,0.09198900759510548,0.09198900607808251,0.09198900607808251,0.375,0.375,0.5,7.708795526185902,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,25945.198540486872,19788.421991808726,0.7627007348172479,1.074447657989079,3.90346303698466,1.0410066248059884,0.6402796408405422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24765376902945,261.24765376902945,-11.902346230970522,244.98156102160712,277.51374648087886,129480.34516643506,129473.97417402013,6.3709924149277635,0.0,nan,277.51374648087886,4.363746480878888,271.00730945432383,-2.142690545676146,264.500872308003,-8.649127691996966,257.99443522728683,-15.155564772713149,251.48799812207713,-21.662001877922847,244.98156102160712,-28.168438978392857,1.0,1.0,26022.012520719443,26022.012520719443,276.8129982307439,3.6629982307439377,276.8129982307439,276.8129982307439,75536.62493610558,75526.76747156726,9.857464538319618,0.0,8546.071908451686,8546.071908451686,0.8832163022524091,3979.6709439920087,276.8129982307439,3.6629982307439377,1.0,0.002,0.20582348233610226,0.00481863858051521,0.00031880183902587017,0.0016811982441493414,0.15940091951293509,0.15940091951293509,0.0,8.317521150991158e-11,0.9975221115200273,0.9975221115200273,0.0,0.09176106757963749,0.0002279384984450153,0.0,0.0,0.0,1601678.6219496073,267.97539795302947,0.0,1.0,1279838.8531306228,2617.120935853725,,,,,,,,,,,,,,,,,,,3.0,15443.984333556597,1450.0,0.375,6.173730061729009,3.5
162.5,-29.977602059376828,4.817929564762997,34.92994042616583,25.154578510578744,6.1737268345066445,-26.362469170040537,-39.872099133767165,2.558593943981901,-5.173603019492191,-5.173603019527172,39.8586605295486,41109.152333738784,25728.19640454718,25728.19640454718,66837.34873828596,75545.77815469782,75526.57948072208,25728.19640454718,101254.77588526926,101254.77588526926,101254.77588526926,127200.27078665067,123743.37000850966,3456.9007781410037,0.0,89934.3857769391,55497.75995125014,38262.91758409885,25945.494901381404,64208.41248548025,19788.642162407028,1450.0,0.0,0.8865465269430237,2.866298562862201,0.001494314320929203,1.0,1.0,-5.173603019492191,352262.5447228211,1548448.1010283993,4.395721669037509,1548448.1010283993,4.395721669037509,0.7627005088021439,0.09198623067015607,3.959804093985574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959804093985574,1.2797885533617877,1.280087312983983,3.094108072449812,6556.043722729954,15443.89310933992,6478.9881102988775,0.0003102297418687391,22711.827060721946,2315.9618280169016,19366.129035567687,1974.795576019098,0.8526891730810886,0.8526891730810886,35737.41122543396,35405.22815468563,1.011741618359631,0.8,4313.126931707791,4273.035954225843,1.011741618359631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553917154187832,4.817929564762997,-2.496411985925612,7.314341550688608,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9976717365053093,0.00023397712583923995,198.90388877660365,0.0,0.0,0.0,0.0,8.00046903215373e-05,0.0001534276751170185,0.0006075435360590585,0.09198623072083428,0.09198623072083428,0.09198623072083428,0.09176597201344636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497842.41862912726,592.3406677434436,0.0,0.09198623072083428,0.09198623067015607,0.09198623067015607,0.375,0.375,0.5,7.692276123673264,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,25945.494901381404,19788.642162407028,0.7627005088021439,1.0743862446815287,3.9033356250935465,1.040943797721213,0.6402455806399977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2477997042248,261.2477997042248,-11.902200295775174,244.98099079435184,277.5146085912121,129486.02674348115,129476.26716056564,9.759582915527876,0.0,nan,277.5146085912121,4.364608591212118,271.00788507380247,-2.1421149261975074,264.50116147940525,-8.648838520594722,257.99443792729573,-15.155562072704242,251.48771435928134,-21.662285640718636,244.98099079435184,-28.169009205648138,1.0,1.0,26022.012520719443,26022.012520719443,276.8139752608556,3.6639752608556364,276.8139752608556,276.8139752608556,75536.61985548442,75526.57948072208,10.040374762334977,0.0,8546.071908451686,8546.071908451686,0.8832205766285822,3979.603114455502,276.8139752608556,3.6639752608556364,1.0,0.002,0.2063764083273083,0.0048163592169019045,0.00031965893218657517,0.0016803410682131642,0.15982946609328758,0.15982946609328758,0.0,3.9973926946323957e-13,0.9975956140944566,0.9975956140944566,0.0,0.09176506027362868,0.00022117039652738466,0.0,0.0,0.0,1601679.7739832203,267.9763969805078,0.0,1.0,1279835.416998684,2617.134985751615,,,,,,,,,,,,,,,,,,,6.0,15443.89310933992,1450.0,0.375,6.173730061729009,3.5
165.0,-29.97818328193134,4.818408916395076,34.92983369845599,25.155463814176642,6.174305653191094,-26.3629343884219,-39.87253370052201,2.5590567614491992,-5.172655601912027,-5.172655601906236,39.85852073704526,41107.86589152444,25726.991134625878,25726.991134625878,66834.85702615032,75545.6251134385,75526.12350224191,25726.991134625878,101253.11463686779,101253.11463686779,101253.11463686779,127198.88771142418,123749.23165760048,3449.6560538236945,0.0,89934.43295342846,55496.673738549296,38264.17690542129,25945.77307455639,64209.94997997768,19788.848188987366,1450.0,0.0,0.8865518701581435,2.86639872393994,0.001494314320929203,1.0,1.0,-5.172655601912027,352275.57216508646,1548442.091431205,4.395542052247553,1548442.091431205,4.395542052247553,0.7627002722995837,0.0919835397001366,3.959732136128313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959732136128313,1.2797864050518848,1.280085164172569,3.094057039907201,6555.9355908959,15443.752363174846,6478.999338681349,0.0003102546839091374,22712.251703309204,2316.0051295099966,19366.1625979543,1974.7989984300755,0.8526747083880117,0.8526747083880117,35736.891686154144,35405.22815468563,1.01172323291499,0.8,4313.064228820733,4273.035954225843,1.01172323291499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553656973909892,4.818408916395076,-2.495589984706808,7.313998901101884,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9977320805706255,0.00023396297461443814,198.90436419118046,0.0,0.0,0.0,0.0,8.000076026953307e-05,0.00015343160516902274,0.0006075480576855303,0.09198353960268874,0.09198353960268874,0.09198353960268874,0.09176973181285189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497919.3898560213,592.3154361873399,0.0,0.09198353960268874,0.0919835397001366,0.0919835397001366,0.375,0.375,0.5,7.676240535670912,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,25945.77307455639,19788.848188987366,0.7627002722995837,1.0743172652878952,3.903241424221694,1.040880066827511,0.6402102151511242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2478930904517,261.2478930904517,-11.902106909548252,244.98043735526093,277.5153488108864,129486.07144363485,129479.8261338715,6.245309763358199,0.0,nan,277.5153488108864,4.365348810886417,271.0083665468714,-2.141633453128577,264.50138423312774,-8.64861576687224,257.9944019466148,-15.155598053385177,251.48741964994926,-21.662580350050717,244.98043735526093,-28.169562644739045,1.0,1.0,26022.012520719443,26022.012520719443,276.8148693231473,3.664869323147343,276.8148693231473,276.8148693231473,75535.60615539351,75526.12350224191,9.48265315160097,0.0,8546.071908451686,8546.071908451686,0.8832251338176559,3979.5307968089546,276.8148693231473,3.664869323147343,1.0,0.002,0.20691314465983873,0.0048141427130751315,0.00032049091824021,0.0016795090804766445,0.160245459120105,0.160245459120105,0.0,-1.2831454648809526e-12,0.9976659461633716,0.9976659461633716,0.0,0.09176884516639283,0.00021469453374376788,0.0,0.0,0.0,1601680.866489284,267.97734439808795,0.0,1.0,1279832.1583597693,2617.1483100019113,,,,,,,,,,,,,,,,,,,5.0,15443.752363174846,1450.0,0.375,6.173730061729009,3.5
167.5,-29.978776421442344,4.818906778120712,34.92973632968503,25.15658737337219,6.175339425530501,-26.363364865434157,-39.87293295850975,2.5599237489410505,-5.171812709819733,-5.171812709823628,39.85835180140375,41106.52944591352,25726.102681456676,25726.102681456676,66832.63212737019,75544.86968072048,75526.4973273792,25726.102681456676,101252.60000883587,101252.60000883587,101252.60000883587,127198.60418046813,123756.26311620012,3442.3410642680124,0.0,89934.12938381368,55495.772749201125,38264.840705125054,25946.00417163226,64210.84487675731,19789.01573459322,1450.0,0.0,0.8865567854759278,2.8664878368967877,0.001494314320929203,1.0,1.0,-5.171812709819733,352287.16265007004,1548434.829010041,4.395376820892321,1548434.829010041,4.395376820892321,0.7626999365177507,0.09197363999571492,3.9596738122783965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9596738122783965,1.2797823806816686,1.2800811388628857,3.0940211961421906,6555.859642258976,15443.678351166647,6479.018968180482,0.0003102726893637739,22712.509577162764,2316.031425324934,19366.221271840812,1974.804981501411,0.8526676105978788,0.8526676105978788,35736.47058369457,35405.22815468563,1.0117083309994146,0.8,4313.013406215035,4273.035954225843,1.0117083309994146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553465184512007,4.818906778120712,-2.4948395421228344,7.313746320243546,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9977936659450664,0.00023394853405634612,198.90484935564842,0.0,0.0,0.0,0.0,7.999714969353586e-05,0.00015343521574501994,0.0006075534056668413,0.09198091407304095,0.09198091407304095,0.09198091407304095,0.0917730936412137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497994.05232718925,592.2909583510044,0.0,0.09198091407304095,0.09197363999571492,0.09197363999571492,0.375,0.375,0.5,7.660653034703674,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25946.00417163226,19789.01573459322,0.7626999365177507,1.074263702355041,3.9031433006898424,1.0408309103492563,0.6401804792447612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24803175065864,261.24803175065864,-11.901968249341337,244.97989879536993,277.516164702035,129491.50798689276,129482.22887024346,9.279116649321407,0.0,nan,277.516164702035,4.366164702035007,271.0089115349487,-2.1410884650512685,264.50165833729824,-8.648341662701739,257.9944051587632,-15.155594841236791,251.48715197553668,-21.6628480244633,244.97989879536993,-28.170101204630043,1.0,1.0,26022.012520719443,26022.012520719443,276.81575595756453,3.6657559575645564,276.81575595756453,276.81575595756453,75535.64220421754,75526.4973273792,9.144876838341588,0.0,8546.071908451686,8546.071908451686,0.8832288275375181,3979.4721813397887,276.81575595756453,3.6657559575645564,1.0,0.002,0.2074162477081711,0.004812349268721856,0.00032127074282971773,0.001678831208992907,0.16063537141485887,0.16063537141485887,0.0,1.0195182262480451e-07,0.9978117247117871,0.9978117247117871,0.0,0.09177237635214532,0.00020126364356960887,0.0,0.0,0.0,1601681.8384518125,267.97818729018024,0.0,1.0,1279829.2592210732,2617.1601643720346,,,,,,,,,,,,,,,,,,,5.0,15443.678351166647,1450.0,0.375,6.173730061729009,3.5
170.0,-29.97932737712027,4.819431765776279,34.92964206523482,25.15748731037604,6.175955926603214,-26.363799046698137,-39.87333651222286,2.5604275969034695,-5.170782044127009,-5.1707820441115375,39.858271277222364,41105.2635655726,25724.80056046112,25724.80056046112,66830.06412603371,75544.67380387385,75525.30188509912,25724.80056046112,101250.10244556025,101250.10244556025,101250.10244556025,127196.43548786806,123760.64019491157,3435.7952929564885,0.0,89934.12966108654,55494.71942566044,38266.01137269566,25946.33304230782,64212.34441500348,19789.265086107556,1450.0,0.0,0.8865623380046357,2.866596804787845,0.001494314320929203,1.0,1.0,-5.170782044127009,352301.33558893006,1548431.367341587,4.395190170804001,1548431.367341587,4.395190170804001,0.7626998795490441,0.09197837485893078,3.959604412755232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959604412755232,1.2797800419389869,1.2800787995742373,3.0939726226360427,6555.75672082811,15443.548166183878,6479.0314316703625,0.00031029650117058035,22712.907726685557,2316.072025277292,19366.25852604612,1974.8087803731266,0.8526543038473477,0.8526543038473477,35735.96951244831,35405.22815468563,1.0116905992166767,0.8,4312.952932223974,4273.035954225843,1.0116905992166767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553184097100347,4.819431765776279,-2.49394437081537,7.313376136591648,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9978508750670241,0.0002339351212403121,198.9053000175434,0.0,0.0,0.0,0.0,7.999350042344859e-05,0.00015343886501510722,0.000607557207001973,0.09197838566473183,0.09197838566473183,0.09197838566473183,0.0917771571419066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498066.7477178015,592.2671282314125,0.0,0.09197838566473183,0.09197837485893078,0.09197837485893078,0.375,0.375,0.5,7.645560893874529,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,25946.33304230782,19789.265086107556,0.7626998795490441,1.0741977564691483,3.9030360937403383,1.0407666116987093,0.6401458152642716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2481326520889,261.2481326520889,-11.901867347911093,244.9793766499357,277.5168886517372,129492.1541201787,129485.40621855618,6.747901622539009,0.0,nan,277.5168886517372,4.366888651737213,271.0093862604536,-2.1406137395463816,264.5018838496422,-8.648116150357794,257.9943814512014,-15.1556185487986,251.48687904956344,-21.663120950436536,244.9793766499357,-28.17062335006429,1.0,1.0,26022.012520719443,26022.012520719443,276.81664674120066,3.6666467412006796,276.81664674120066,276.81664674120066,75534.72637051721,75525.30188509912,9.424485418086988,0.0,8546.071908451686,8546.071908451686,0.8832332226826864,3979.4024348190082,276.81664674120066,3.6666467412006796,1.0,0.002,0.20792164736586474,0.004809993953255845,0.00032205425260518693,0.001677945749920181,0.16102712630259347,0.16102712630259347,0.0,2.5253679356018743e-12,0.9978020936138511,0.9978020936138511,0.0,0.09177621500144073,0.00020215985749004302,0.0,0.0,0.0,1601683.026927388,267.97921795587297,0.0,1.0,1279825.714213671,2617.174659755958,,,,,,,,,,,,,,,,,,,3.0,15443.548166183878,1450.0,0.375,6.173730061729009,3.5
172.5,-29.979888237014805,4.819977372438214,34.92955511913279,25.15862745875495,6.1770064548183194,-26.364198767855132,-39.87370859887449,2.5613169847528128,-5.1698520938792285,-5.169852093890106,39.85817610293948,41103.94251187974,25723.81087579542,25723.81087579542,66827.75338767515,75543.9136523148,75525.2226272744,25723.81087579542,101249.03350306982,101249.03350306982,101249.03350306982,127195.65499195708,123766.46930290101,3429.1856890560694,0.0,89933.79809516382,55493.82695112368,38266.63460448904,25946.621488887264,64213.2560933763,19789.48210263262,1450.0,0.0,0.8865674294869624,2.866695127271692,0.001494314320929203,1.0,1.0,-5.1698520938792285,352314.1239488648,1548427.275888103,4.39501902033551,1548427.275888103,4.39501902033551,0.7626997646344169,0.0919759443807399,3.95954587551496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95954587551496,1.2797759136324975,1.2800746703040173,3.0939368629592674,6555.680950364067,15443.477588049494,6479.0525480554115,0.0003103145267544918,22713.1597720073,2316.097726747391,19366.32164433414,1974.8152166472896,0.8526476209709073,0.8526476209709073,35735.5468665659,35405.22815468563,1.0116756427792364,0.8,4312.90192334349,4273.035954225843,1.0116756427792364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552970454971858,4.819977372438214,-2.4931174039073216,7.313094776345536,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9979091162390924,0.00023392146803740286,198.9057587828282,0.0,0.0,0.0,0.0,7.99901358412029e-05,0.0001534422295973529,0.0006075615473320182,0.0919759443925297,0.0919759443925297,0.0919759443925297,0.09178083213081262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498137.15285780176,592.2440467347047,0.0,0.0919759443925297,0.0919759443807399,0.0919759443807399,0.375,0.375,0.5,7.630927461513182,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,25946.621488887264,19789.48210263262,0.7626997646344169,1.0741457391462863,3.902925264142093,1.0407158498627909,0.64011615377529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24828495808055,261.24828495808055,-11.90171504191943,244.97886945267726,277.5177004618429,129497.72971774211,129487.54407875179,10.185638990309004,0.0,nan,277.5177004618429,4.367700461842901,271.00993426591117,-2.1400657340888074,264.5021680573406,-8.647831942659366,257.99440185669033,-15.155598143309646,251.48663565402103,-21.663364345978948,244.97886945267726,-28.17113054732272,1.0,1.0,26022.012520719443,26022.012520719443,276.8175674172403,3.6675674172403205,276.8175674172403,276.8175674172403,75534.6981139292,75525.2226272744,9.475486654802808,0.0,8546.071908451686,8546.071908451686,0.8832369298991577,3979.3436048925346,276.8175674172403,3.6675674172403205,1.0,0.002,0.20841143999980916,0.004807982319142798,0.0003228135243145219,0.0016771864735414031,0.16140676215726094,0.16140676215726094,0.0,-2.144074848220434e-12,0.9978699098133516,0.9978699098133516,0.0,0.09178002732420676,0.0001959170565331375,0.0,0.0,0.0,1601684.0992533413,267.98014790612075,0.0,1.0,1279822.515602407,2617.1877388380717,,,,,,,,,,,,,,,,,,,4.0,15443.477588049494,1450.0,0.375,6.173730061729009,3.5
