time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
175.0,-29.980408841262825,4.820540540670722,34.929473900943265,25.159462226461642,6.1775871746684,-26.36460923971622,-39.87408980084581,2.5617875744630356,-5.168961565571124,-5.168961565564144,39.858075194218856,41102.77008271959,25722.967923554777,25722.967923554777,66825.73800627436,75543.71795577175,75524.84264538312,25722.967923554777,101247.8105689379,101247.8105689379,101247.8105689379,127194.70467454297,123771.92940067832,3422.775273864657,0.0,89933.81084659054,55492.86297887615,38267.71985301599,25946.894105605075,64214.61395862106,19789.686453776787,1450.0,0.0,0.8865723404105406,2.8667892842194096,0.001494314320929203,1.0,1.0,-5.168961565571124,352326.37053319864,1548422.937923069,4.394853940622551,1548422.937923069,4.394853940622551,0.7626996269084013,0.09197356891490106,3.9594826307024995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9594826307024995,1.279773729288543,1.2800724854501397,3.0938927250082493,6555.587427342269,15443.356757579999,6479.062666117354,0.00031033611214951714,22713.525789765696,2316.1350501716383,19366.35188789839,1974.8183006325696,0.8526352124787476,0.8526352124787476,35735.090230044276,35405.22815468563,1.0116594835432255,0.8,4312.846812152951,4273.035954225843,1.0116594835432255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552788487808834,4.820540540670722,-2.4923145904038417,7.3128551310745635,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9979631804401299,0.00023390879544835064,198.90618462218785,0.0,0.0,0.0,0.0,7.998668896962768e-05,0.00015344567646892812,0.0006075654907351162,0.09197356952296645,0.09197356952296645,0.09197356952296645,0.09178435509751459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498205.38996201585,592.2216743659484,0.0,0.09197356952296645,0.09197356891490106,0.09197356891490106,0.375,0.375,0.5,7.616736397759077,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25946.894105605075,19789.686453776787,0.7626996269084013,1.0740846394975414,3.902844227411819,1.04066245807124,0.6400843600680306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24839360402683,261.24839360402683,-11.901606395973147,244.97837713368875,277.5184100732706,129498.14568536167,129490.87986427508,7.265821086594542,0.0,nan,277.5184100732706,4.368410073270638,271.010403489213,-2.139596510786987,264.5023968968897,-8.64760310311027,257.9943903097876,-15.155609690212373,251.48638372131126,-21.66361627868872,244.97837713368875,-28.171622866311225,1.0,1.0,26022.012520719443,26022.012520719443,276.81841348281245,3.6684134828124684,276.81841348281245,276.81841348281245,75533.79444199034,75524.84264538312,8.951796607216238,0.0,8546.071908451686,8546.071908451686,0.8832409352413494,3979.280043856012,276.81841348281245,3.6684134828124684,1.0,0.002,0.20888642692372789,0.004806029480188757,0.00032354983957587563,0.0016764501942084721,0.16177491978793782,0.16177491978793782,0.0,3.378434771522665e-11,0.997934246084468,0.997934246084468,0.0,0.09178357415478966,0.00018999476011140792,0.0,0.0,0.0,1601685.1261101218,267.98103843442885,0.0,1.0,1279819.4525690512,2617.200263630244,,,,,,,,,,,,,,,,,,,3.0,15443.356757579999,1450.0,0.375,6.173730061729009,3.5
177.5,-29.98093863076042,4.821120951685905,34.929398814469685,25.160547403525584,6.178594895187686,-26.364985278243466,-39.87443953575564,2.5626415417071056,-5.168059734600831,-5.16805973457849,39.85799091093559,41101.51614094113,25722.140267130817,25722.140267130817,66823.65640807195,75542.97311270103,75524.67625154587,25722.140267130817,101246.81651867669,101246.81651867669,101246.81651867669,127193.99326809564,123777.42953094609,3416.5637371495586,0.0,89933.47729507257,55492.02031947754,38268.28552843893,25947.17674941896,64215.46227785789,19789.899705260854,1450.0,0.0,0.8865772484853536,2.8668846387043394,0.001494314320929203,1.0,1.0,-5.168059734600831,352338.7728927432,1548419.314675057,4.394688957909318,1548419.314675057,4.394688957909318,0.7626995374633201,0.09197126815892566,3.959427433730197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959427433730197,1.279769765433863,1.2800685206701194,3.093859177387181,6555.51634395883,15443.293080844132,6479.083667437788,0.00031035307107228453,22713.758188604,2316.158748257968,19366.414662250572,1974.8247018350378,0.8526292523430639,0.8526292523430639,35734.691698878596,35405.22815468563,1.0116453805540977,0.8,4312.798713663305,4273.035954225843,1.0116453805540977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55260982253675,4.821120951685905,-2.4914988826085698,7.312619834294475,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9980182017633457,0.00023389589992057908,198.90661797669037,0.0,0.0,0.0,0.0,7.998352674757521e-05,0.00015344883869098058,0.0006075695415871082,0.09197126819819144,0.09197126819819144,0.09197126819819144,0.09178791614375613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498271.58050818415,592.1999725297073,0.0,0.09197126819819144,0.09197126815892566,0.09197126815892566,0.375,0.375,0.5,7.602985000031931,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,25947.17674941896,19789.899705260854,0.7626995374633201,1.0740359954301244,3.9027411096700337,1.040616294544895,0.6400563771245065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24854879262847,261.24854879262847,-11.901451207371508,244.97789888790666,277.51919869664374,129503.40306046628,129493.02464118194,10.378419284344092,0.0,nan,277.51919869664374,4.369198696643764,271.0109387374021,-2.1390612625978633,264.5026787728036,-8.647321227196358,257.99441881155695,-15.155581188443023,251.48615884945806,-21.663841150541913,244.97789888790666,-28.172101112093316,1.0,1.0,26022.012520719443,26022.012520719443,276.81929584358545,3.6692958435854734,276.81929584358545,276.81929584358545,75533.75323137527,75524.67625154587,9.0769798294059,0.0,8546.071908451686,8546.071908451686,0.883244430899969,3979.224570898848,276.81929584358545,3.6692958435854734,1.0,0.002,0.20934669259937008,0.004804143655038405,0.0003242633629599815,0.0016757366384006801,0.16213168147999074,0.16213168147999074,0.0,1.3606615834049762e-12,0.997998219743921,0.997998219743921,0.0,0.09178716189019857,0.00018410626872708457,0.0,0.0,0.0,1601686.16598817,267.98194026539915,0.0,1.0,1279816.3506436055,2617.2129475389966,,,,,,,,,,,,,,,,,,,4.0,15443.293080844132,1450.0,0.375,6.173730061729009,3.5
180.0,-29.98143026533997,4.821715364155501,34.929328783491734,25.16133163534107,6.179146873067758,-26.365372551490726,-39.87480222769079,2.563089160526918,-5.1672043218146655,-5.167204321808933,39.857905146684416,41100.42643918596,25721.468191358417,25721.468191358417,66821.89463054438,75542.76971061216,75524.28634431318,25721.468191358417,101245.7545356716,101245.7545356716,101245.7545356716,127193.19723112878,123782.65489424783,3410.5423368809556,0.0,89933.47438043161,55491.131114212614,38269.27029579888,25947.442695457186,64216.71299125606,19790.09991074104,1450.0,0.0,0.8865819248890987,2.866975087508961,0.001494314320929203,1.0,1.0,-5.1672043218146655,352350.5372065253,1548415.6277695235,4.394531763866566,1548415.6277695235,4.394531763866566,0.7626994360490809,0.09196904019198346,3.9593683259149413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9593683259149413,1.2797676877340558,1.2800664424852848,3.093818013897007,6555.4291234626335,15443.182293111176,6479.0939936994055,0.0003103732372457938,22714.09653701504,2316.1932501940055,19366.44552813758,1974.827849279579,0.8526179104935077,0.8526179104935077,35734.26492955527,35405.22815468563,1.0116302783330673,0.8,4312.747207127186,4273.035954225843,1.0116302783330673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5524647422869515,4.821715364155501,-2.4907134038213052,7.312428767976806,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9980692634323114,0.000233883933701949,198.9070201231175,0.0,0.0,0.0,0.0,7.998024749317365e-05,0.00015345211794538213,0.0006075734553375098,0.09196904083584985,0.09196904083584985,0.09196904083584985,0.09179129617388383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498335.72902437206,592.1789389429887,0.0,0.09196904083584985,0.09196904019198346,0.09196904019198346,0.375,0.375,0.5,7.5896541401124376,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,25947.442695457186,19790.09991074104,0.7626994360490809,1.073979883115197,3.9026673684378026,1.0405685921614058,0.6400269419704231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2486593323583,261.2486593323583,-11.901340667641705,244.97743449638384,277.5198841678847,129503.71432408565,129496.32185333972,7.392470745927906,0.0,nan,277.5198841678847,4.36988416788472,271.01139423515764,-2.138605764842339,264.50290429905033,-8.647095700949649,257.99441436510375,-15.155585634896227,251.48592443056927,-21.664075569430707,244.97743449638384,-28.17256550361614,1.0,1.0,26022.012520719443,26022.012520719443,276.820105632209,3.6701056322090153,276.820105632209,276.820105632209,75532.85593248495,75524.28634431318,8.569588171769283,0.0,8546.071908451686,8546.071908451686,0.8832481742267282,3979.165167544516,276.820105632209,3.6701056322090153,1.0,0.002,0.20979288432690296,0.0048023122677081104,0.0003249550581813311,0.001675044984083863,0.16247752909066554,0.16247752909066554,0.0,4.226519394884276e-11,0.9980593829273738,0.9980593829273738,0.0,0.09179056350243385,0.00017847668954960465,0.0,0.0,0.0,1601687.1523317387,267.9827956781853,0.0,1.0,1279813.408362804,2617.224978733978,,,,,,,,,,,,,,,,,,,3.0,15443.182293111176,1450.0,0.375,6.173730061729009,3.5
182.5,-29.981931359100845,4.822323633701183,34.92926425511087,25.162361945863836,6.180117822916174,-26.36572644089539,-39.875129820406414,2.563912903914882,-5.166337747465491,-5.16633774748367,39.857835225910414,41099.24659108058,25720.803056550994,25720.803056550994,66820.04964763157,75542.04502402667,75524.11103735384,25720.803056550994,101244.91409390484,101244.91409390484,101244.91409390484,127192.63242779733,123787.92235602341,3404.7100717739177,0.0,89933.15247591134,55490.35403979788,38269.77604012607,25947.718333892488,64217.494374018555,19790.308704155337,1450.0,0.0,0.8865866005777003,2.867066718802145,0.001494314320929203,1.0,1.0,-5.166337747465491,352362.45533732965,1548412.6219616653,4.394374594987178,1548412.6219616653,4.394374594987178,0.7626993807122362,0.09196688322870188,3.9593179645719543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9593179645719543,1.2797638642049503,1.2800626180635972,3.0937879051864536,6555.365326717917,15443.125771226887,6479.113132456292,0.00031038846888695995,22714.304150521566,2316.214420879869,19366.50273516268,1974.833682772678,0.8526126359331148,0.8526126359331148,35733.901310368885,35405.22815468563,1.0116174108614835,0.8,4312.703322143582,4273.035954225843,1.0116174108614835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552321160375546,4.822323633701183,-2.4899160412244727,7.312239674925656,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9981213104414592,0.00023387173783045567,198.90743000862315,0.0,0.0,0.0,0.0,7.997728569280083e-05,0.00015345507974575496,0.0006075774539921894,0.091966883271018,0.091966883271018,0.091966883271018,0.0917947140201869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498397.93094528513,592.1585432811079,0.0,0.091966883271018,0.09196688322870188,0.09196688322870188,0.375,0.375,0.5,7.576741449261176,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,25947.718333892488,19790.308704155337,0.7626993807122362,1.0739348604493477,3.902572348656559,1.0405272005546509,0.6400007815893347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24881429647456,261.24881429647456,-11.901185703525414,244.9769832833739,277.52064530928,129508.82429704299,129498.46089338632,10.36340365668163,0.0,nan,277.52064530928,4.3706453092800075,271.011912905146,-2.1380870948539723,264.50318049872664,-8.646819501273342,257.99444809383147,-15.155551906168512,251.48571568848942,-21.664284311510556,244.9769832833739,-28.17301671662608,1.0,1.0,26022.012520719443,26022.012520719443,276.820951693372,3.6709516933720465,276.820951693372,276.820951693372,75532.81548949727,75524.11103735384,8.70445214342908,0.0,8546.071908451686,8546.071908451686,0.8832513636286219,3979.114554394814,276.820951693372,3.6709516933720465,1.0,0.002,0.21022507488186998,0.004800544648142191,0.0003256250764665252,0.001674374924304256,0.16281253823326258,0.16281253823326258,0.0,7.707810084633948e-13,0.9981202339910176,0.9981202339910176,0.0,0.09179400700765651,0.0001728762210453702,0.0,0.0,0.0,1601688.1515344877,267.9836622525345,0.0,1.0,1279810.42767605,2617.237167053198,,,,,,,,,,,,,,,,,,,4.0,15443.125771226887,1450.0,0.375,6.173730061729009,3.5
185.0,-29.98239552462682,4.8229427476577476,34.92920421640029,25.163101439271145,6.180643261512205,-26.366091646095395,-39.87547040507195,2.564339384191183,-5.165516489784409,-5.165516489778152,39.857763380212724,41098.21594314179,25720.28253639744,25720.28253639744,66818.49847953924,75541.84261888987,75523.7209563373,25720.28253639744,101244.00349273474,101244.00349273474,101244.00349273474,127191.98098942493,123792.92251141652,3399.0584780084137,0.0,89933.14304426107,55489.5163733297,38270.696301034855,25947.97749669019,64218.673797725045,19790.50459444061,1450.0,0.0,0.8865910518596046,2.8671535604600638,0.001494314320929203,1.0,1.0,-5.165516489784409,352373.75051301986,1548409.5334081885,4.39422497037269,1548409.5334081885,4.39422497037269,0.762699312382439,0.09196479513238912,3.959262709747878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959262709747878,1.2797618846414365,1.2800606380379653,3.0937495148616523,6555.283982226376,15443.023070730833,6479.1230507585215,0.00031040728710537855,22714.61876546907,2316.2465026761506,19366.532381631776,1974.8367058711974,0.8526021317633964,0.8526021317633964,35733.50235818497,35405.22815468563,1.011603293091057,0.8,4312.655172841495,4273.035954225843,1.011603293091057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552208796268693,4.8229427476577476,-2.4891489471247508,7.312091694782499,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9981695244448061,0.00023386044125960838,198.9078096890171,0.0,0.0,0.0,0.0,7.997420653834145e-05,0.00015345815890021436,0.0006075811660401832,0.09196479586052628,0.09196479586052628,0.09196479586052628,0.09179795531199235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498458.18939818983,592.1387837258748,0.0,0.09196479586052628,0.09196479513238912,0.09196479513238912,0.375,0.375,0.5,7.564228431491114,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,25947.97749669019,19790.50459444061,0.762699312382439,1.0738821060339703,3.9025055100423094,1.0404839360277522,0.6399729784609426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2489248578691,261.2489248578691,-11.901075142130878,244.9765451159687,277.52130459960085,129509.07617375847,129501.6822515032,7.393922255283162,0.0,nan,277.52130459960085,4.371304599600876,271.0123527035243,-2.137647296475677,264.5034008060039,-8.646599193996053,257.99444890946893,-15.155551090531048,251.48549701264778,-21.664502987352193,244.9765451159687,-28.173454884031287,1.0,1.0,26022.012520719443,26022.012520719443,276.8217273065966,3.6717273065966083,276.8217273065966,276.8217273065966,75531.93368140953,75523.7209563373,8.212725072226021,0.0,8546.071908451686,8546.071908451686,0.883254862929531,3979.0590232966174,276.8217273065966,3.6717273065966083,1.0,0.002,0.21064388989662952,0.004798828507229338,0.00032627434866017857,0.001673725657929759,0.16313717433008929,0.16313717433008929,0.0,6.589937796841472e-12,0.9981783681849578,0.9981783681849578,0.0,0.09179726913571211,0.00016752599667700232,0.0,0.0,0.0,1601689.0984748737,267.98448351021557,0.0,1.0,1279807.6028478704,2617.2487181254014,,,,,,,,,,,,,,,,,,,3.0,15443.023070730833,1450.0,0.375,6.173730061729009,3.5
187.5,-29.982838175534653,4.8235711989271595,34.929149303143696,25.16387306330728,6.1812744000882,-26.36642653384251,-39.87578008146954,2.564935746368384,-5.164854885370687,-5.164854885406346,39.85759775876459,41097.29931383219,25720.197167158774,25720.197167158774,66817.49648099096,75541.63137239694,75523.76101142123,25720.197167158774,101243.95817858001,101243.95817858001,101243.95817858001,127192.10485002777,123798.80377106348,3393.301078964281,0.0,89932.92342934164,55488.88182787366,38271.157334964424,25948.146671447754,64219.304006412174,19790.62434090486,1450.0,0.0,0.886595028730527,2.8672235215287354,0.001494314320929203,1.0,1.0,-5.164854885370687,352382.85010259796,1548402.4135751228,4.394091293388137,1548402.4135751228,4.394091293388137,0.7626989546302213,0.09195537804640361,3.9592223333739267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9592223333739267,1.2797591165593165,1.2800578693096516,3.093724656573226,6555.231310496113,15442.973504093898,6479.1374758489455,0.00031041980468680643,22714.794941233722,2316.2644676045056,19366.575499192382,1974.8411026387587,0.8525974172030326,0.8525974172030326,35733.210831033386,35405.22815468563,1.0115929768084946,0.8,4312.619988602746,4273.035954225843,1.0115929768084946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552190367706052,4.8235711989271595,-2.4884962259936008,7.312067424920761,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9982155060126928,0.0002338496687664032,198.90817177212844,0.0,0.0,0.0,0.0,7.997140691416908e-05,0.00015346095852438672,0.0006075860542907218,0.09196269473885063,0.09196269473885063,0.09196269473885063,0.0918006070395309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498516.1970777728,592.119756546629,0.0,0.09196269473885063,0.09195537804640361,0.09195537804640361,0.375,0.375,0.5,7.552086398399107,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,25948.146671447754,19790.62434090486,0.7626989546302213,1.0738452185841219,3.9024686356879568,1.0404581225968963,0.6399524247370962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2490300352236,261.2490300352236,-11.90096996477638,244.97612449670135,277.52193562778336,129511.39774056294,129504.41003592062,6.987704642332909,0.0,nan,277.52193562778336,4.371935627783387,271.0127733684172,-2.1372266315827915,264.5036111269452,-8.646388873054775,257.9944489031389,-15.155551096861075,251.4852866883556,-21.66471331164439,244.97612449670135,-28.173875503298632,1.0,1.0,26022.012520719443,26022.012520719443,276.82239359792686,3.6723935979268845,276.82239359792686,276.82239359792686,75531.75226609882,75523.76101142123,7.991254677588586,0.0,8546.071908451686,8546.071908451686,0.883257419970157,3979.0184450407965,276.82239359792686,3.6723935979268845,1.0,0.002,0.21103212878878214,0.004797429040615977,0.0003268761544157404,0.0016731967273355556,0.1634380772078702,0.1634380772078702,0.0,7.288175129594246e-08,0.9983108025909094,0.9983108025909094,0.0,0.09180004726005568,0.00015533078634792887,0.0,0.0,0.0,1601689.861322062,267.9851451146293,0.0,1.0,1279805.3271593552,2617.2580237498487,,,,,,,,,,,,,,,,,,,4.0,15442.973504093898,1450.0,0.375,6.173730061729009,3.5
190.0,-29.983277514968623,4.824206295525722,34.92909632736922,25.16447271863001,6.181951083874269,-26.36675465518942,-39.8760850430466,2.5654282256708107,-5.163955006998947,-5.163955006999073,39.85762343430424,41096.50533079689,25719.515354001345,25719.515354001345,66816.02068479823,75540.79140280362,75522.62528672487,25719.515354001345,101242.14064072621,101242.14064072621,101242.14064072621,127190.60963508661,123802.3428861329,3388.2667489537084,0.0,89932.71488196611,55488.4288162301,38271.4289619289,25948.4689943604,64219.89795628929,19790.87582968023,1450.0,0.0,0.8865995269408097,2.8673186809365965,0.001494314320929203,1.0,1.0,-5.163955006998947,352395.2271658937,1548403.5173269864,4.393940093286393,1548403.5173269864,4.393940093286393,0.7626991725015279,0.09196080194403228,3.959194376996215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959194376996215,1.2797568306702714,1.2800555828869782,3.0937083374836067,6555.196732303447,15442.94584650384,6479.149252550682,0.0003104281181212015,22714.902659110357,2316.2754517710287,19366.61070054197,1974.844692177448,0.8525949237459983,0.8525949237459983,35733.008978899794,35405.22815468563,1.011585833871582,0.8,4312.595627188649,4273.035954225843,1.011585833871582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552043185457773,4.824206295525722,-2.4876672948087046,7.311873590334427,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9982611458515505,0.000233838977314328,198.90853114779756,0.0,0.0,0.0,0.0,7.996865000279272e-05,0.00015346371543576307,0.0006075926792262204,0.09196080888238117,0.09196080888238117,0.09196080888238117,0.09180411955503537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498573.24467135774,592.1010528476869,0.0,0.09196080888238117,0.09196080194403228,0.09196080194403228,0.375,0.375,0.5,7.5403347002487795,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25948.4689943604,19790.87582968023,0.7626991725015279,1.0738168509902852,3.902361514230867,1.040425519365913,0.6399341425109218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2491395885035,261.2491395885035,-11.900860411496467,244.9757171460658,277.5225620656905,129514.64925527274,129507.32275250759,7.326502765162175,0.0,nan,277.5225620656905,4.372562065690545,271.0131930603638,-2.1368069396361875,264.5038240667232,-8.646175933276766,257.994455084404,-15.155544915595954,251.48508610777387,-21.66491389222611,244.9757171460658,-28.174282853934187,1.0,1.0,26022.012520719443,26022.012520719443,276.8231605819812,3.6731605819812216,276.8231605819812,276.8231605819812,75530.78225844719,75522.62528672487,8.156971722317394,0.0,8546.071908451686,8546.071908451686,0.8832591904486672,3978.990348881196,276.8231605819812,3.6731605819812216,1.0,0.002,0.21142563389357003,0.004795629863926744,0.0003274862804343142,0.0016725137209081089,0.1637431402171571,0.1637431402171571,0.0,1.342423134459425e-12,0.9982883790127481,0.9982883790127481,0.0,0.09180339990542036,0.00015740203861191736,0.0,0.0,0.0,1601690.898895196,267.98604499300103,0.0,1.0,1279802.2318777551,2617.270680885676,,,,,,,,,,,,,,,,,,,3.0,15442.94584650384,1450.0,0.375,6.173730061729009,3.5
192.5,-29.98370047557443,4.8248502248435665,34.92904887134398,25.165330117475264,6.18267382304772,-26.367062743358613,-39.87637191368265,2.5661219276194664,-5.163303164018771,-5.163303163951089,39.85746545399155,41095.567207723725,25719.494976146234,25719.494976146234,66815.06218386996,75540.5445255843,75522.92740895713,25719.494976146234,101242.42238510336,101242.42238510336,101242.42238510336,127191.05995001615,123808.21575585316,3382.8441941629853,0.0,89932.43441826857,55487.798683670524,38271.81748288672,25948.637564912795,64220.455047799514,19790.99562251657,1450.0,0.0,0.8866034260282845,2.8673876129120743,0.001494314320929203,1.0,1.0,-5.163303164018771,352404.19292598625,1548396.7259958042,4.393809032575859,1548396.7259958042,4.393809032575859,0.7626988343032522,0.09195134521908391,3.9591533491911006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9591533491911006,1.2797536108012226,1.2800523622662687,3.0936840621315933,6555.145295745493,15442.90206138431,6479.1655197966,0.00031044043247459627,22715.06720916551,2316.2922312069372,19366.659324428623,1974.849650434004,0.8525908880698443,0.8525908880698443,35732.71274723079,35405.22815468563,1.0115753511464374,0.8,4312.5598751644875,4273.035954225843,1.0115753511464374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552038786512846,4.8248502248435665,-2.4870175722129324,7.3118677970564985,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9983050863374711,0.00023382868487123522,198.90887712696085,0.0,0.0,0.0,0.0,7.996605671720384e-05,0.00015346630872135197,0.0006075966501621361,0.09195881721925872,0.09195881721925872,0.09195881721925872,0.0918067303242692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498627.6471049882,592.083206525094,0.0,0.09195881721925872,0.09195134521908391,0.09195134521908391,0.375,0.375,0.5,7.528945223013513,-6.770051186322235e-11,-6.770051186322235e-11,-6.770051186322235e-11,-6.770051186322235e-11,-6.770051186322235e-11,-6.770051186322235e-11,25948.637564912795,19790.99562251657,0.7626988343032522,1.0737814378974724,3.9023258638693323,1.0404015688481072,0.6399139834362143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24926407719744,261.24926407719744,-11.90073592280254,244.97532463819746,277.52320360392173,129517.88184863592,129509.61162723639,8.270221399509058,0.0,nan,277.52320360392173,4.373203603921752,271.01362775638853,-2.136372243611447,264.5040519392047,-8.645948060795263,257.99447614973354,-15.155523850266434,251.48490037573873,-21.665099624261245,244.97532463819746,-28.174675361802514,1.0,1.0,26022.012520719443,26022.012520719443,276.8238477772045,3.6738477772045144,276.8238477772045,276.8238477772045,75530.81991808281,75522.92740895713,7.892509125682409,0.0,8546.071908451686,8546.071908451686,0.8832617887378481,3978.949115937056,276.8238477772045,3.6738477772045144,1.0,0.002,0.21178854411125952,0.004794226601209375,0.00032804885043829775,0.0016719841265214962,0.16402442521914887,0.16402442521914887,0.0,3.297695979394971e-08,0.9984211621001386,0.9984211621001386,0.0,0.09180616895030878,0.0001451762687751246,0.0,0.0,0.0,1601691.6504725239,267.9866968359812,0.0,1.0,1279799.9897453147,2617.279849402619,,,,,,,,,,,,,,,,,,,5.0,15442.90206138431,1450.0,0.375,6.173730061729009,3.5
195.0,-29.98412056177117,4.825497571269127,34.92900358799599,25.165879271831386,6.183299700649514,-26.367378535512735,-39.87666748054323,2.566557675708574,-5.162435386848699,-5.162435386839746,39.8575206419457,41094.82091503172,25718.927367130345,25718.927367130345,66813.74828216207,75539.72270482194,75521.86775549874,25718.927367130345,101240.79512262909,101240.79512262909,101240.79512262909,127189.75468071533,123811.60924131644,3378.145439398889,0.0,89932.27082285174,55487.36903830436,38272.11309394154,25948.959558086237,64221.072652027775,19791.248865024252,1450.0,0.0,0.8866076530713564,2.867479381820078,0.001494314320929203,1.0,1.0,-5.162435386848699,352416.12902602897,1548399.0984383486,4.393666949119647,1548399.0984383486,4.393666949119647,0.7626991294476347,0.09195708268935031,3.959126285095167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959126285095167,1.2797515882524313,1.2800503392453244,3.0936678035317495,6555.110845723403,15442.870439028142,6479.175328100254,0.0003104486347603935,22715.181165455047,2316.3038515145386,19366.688642104615,1974.8526400049575,0.8525879015025081,0.8525879015025081,35732.51733692126,35405.22815468563,1.0115684361901494,0.8,4312.536291210309,4273.035954225843,1.0115684361901494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551916257385634,4.825497571269127,-2.4862088586186757,7.311706429887803,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9983487302722398,0.00023381846278794897,198.9092207560665,0.0,0.0,0.0,0.0,7.996338489981573e-05,0.00015346898053874008,0.0006076030747976845,0.09195708319065979,0.09195708319065979,0.09195708319065979,0.09181010625929088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498681.31234558194,592.0656118141757,0.0,0.09195708319065979,0.09195708268935031,0.09195708268935031,0.375,0.375,0.5,7.517921949955898,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,25948.959558086237,19791.248865024252,0.7626991294476347,1.0737536444397948,3.9022238963102467,1.0403711044221,0.6398962087989066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2493803244254,261.2493803244254,-11.900619675574603,244.9749410000636,277.52381970515046,129520.49411486766,129512.71994821749,7.774166650171299,0.0,nan,277.52381970515046,4.373819705150481,271.0140439292401,-2.135956070759903,264.504268172634,-8.645731827365978,257.99449243410004,-15.155507565899939,251.48471670536398,-21.665283294635998,244.9749410000636,-28.17505899993637,1.0,1.0,26022.012520719443,26022.012520719443,276.82459156127317,3.674591561273189,276.82459156127317,276.82459156127317,75529.76615477842,75521.86775549874,7.898399279685691,0.0,8546.071908451686,8546.071908451686,0.8832635027037322,3978.9219165206428,276.82459156127317,3.674591561273189,1.0,0.002,0.21215756700030736,0.00479264487121928,0.00032862103708285623,0.0016713790075625133,0.1643105185414281,0.1643105185414281,0.0,4.46453694326332e-11,0.998394803850523,0.998394803850523,0.0,0.09180947353430023,0.0001476091550500797,0.0,0.0,0.0,1601692.6510132246,267.9875646131513,0.0,1.0,1279797.0048550707,2617.29205527145,,,,,,,,,,,,,,,,,,,3.0,15442.870439028142,1450.0,0.375,6.173730061729009,3.5
197.5,-29.984550286201056,4.826146929107036,34.928962431167804,25.16667660037058,6.184094400216288,-26.367685671765564,-39.87695047454906,2.5671834399623537,-5.161674419060773,-5.161674419053486,39.85747254602812,41093.84456903573,25718.63997151334,25718.63997151334,66812.48454054908,75538.958990247,75521.72315992358,25718.63997151334,101240.36313143693,101240.36313143693,101240.36313143693,127189.56957486965,123816.24000313823,3373.3295717314154,0.0,89932.03185260358,55486.733003644804,38272.55427662087,25949.20644343272,64221.760720053586,19791.436844103904,1450.0,0.0,0.8866117098778504,2.867559857363567,0.001494314320929203,1.0,1.0,-5.161674419060773,352426.59624568047,1548397.0308711673,4.393530588683956,1548397.0308711673,4.393530588683956,0.7626991171097166,0.09195531287923935,3.9590857067149297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9590857067149297,1.2797486837443128,1.2800474340591645,3.093643116812093,6555.058537526776,15442.822783073681,6479.190388858358,0.0003104610957277182,22715.353623204363,2316.3214373108417,19366.733659718455,1974.8572305240277,0.8525834103649965,0.8525834103649965,35732.224349214965,35405.22815468563,1.0115580682943854,0.8,4312.50093069808,4273.035954225843,1.0115580682943854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551854217613307,4.826146929107036,-2.485477796269891,7.311624725376927,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9983933776796948,0.0002338080066006264,198.90957227044322,0.0,0.0,0.0,0.0,7.996082681381681e-05,0.000153471538624739,0.0006076069749567524,0.09195529146753134,0.09195529146753134,0.09195529146753134,0.09181310300414858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498732.73958309426,592.0487451319908,0.0,0.09195529146753134,0.09195531287923935,0.09195531287923935,0.375,0.375,0.5,7.507257376791984,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,25949.20644343272,19791.436844103904,0.7626991171097166,1.073715756518981,3.9021462634124924,1.040340280170589,0.6398741502614076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24951998384194,261.24951998384194,-11.900480016158042,244.9745628254594,277.5244772131869,129524.34691661825,129514.98153790747,9.365378710794708,0.0,nan,277.5244772131869,4.374477213186935,271.0144942983067,-2.135505701693262,264.5045114025615,-8.645488597438487,257.99452850282483,-15.155471497175142,251.48454566071229,-21.66545433928769,244.9745628254594,-28.175437174540576,1.0,1.0,26022.012520719443,26022.012520719443,276.825335609523,3.6753356095230174,276.825335609523,276.825335609523,75529.39902296856,75521.72315992358,7.6758630449767224,0.0,8546.071908451686,8546.071908451686,0.8832660725243423,3978.8811352485045,276.825335609523,3.6753356095230174,1.0,0.002,0.2125145793343377,0.004791195621054821,0.0003291745492338645,0.0016708267068717318,0.16458727461693223,0.16458727461693223,0.0,1.2561055962728718e-09,0.9984471851490243,0.9984471851490243,0.0,0.09181252330377435,0.0001427895754649992,0.0,0.0,0.0,1601693.5283945315,267.9883255809392,0.0,1.0,1279794.3873445778,2617.3027589102435,,,,,,,,,,,,,,,,,,,5.0,15442.822783073681,1450.0,0.375,6.173730061729009,3.5
200.0,-29.98496940451934,4.826806001142387,34.92892588641677,25.167687388043873,6.184884544507272,-26.367984009613934,-39.877228369563795,2.5678991488682055,-5.160908382786886,-5.160908382772358,39.85745914007084,41092.68827419254,25718.364538580467,25718.364538580467,66811.052812773,75538.6924055542,75521.66477211492,25718.364538580467,101240.02931069539,101240.02931069539,101240.02931069539,127189.4971460899,123820.82399064084,3368.6731554490557,0.0,89931.8433762545,55485.83924197342,38273.33792697898,25949.467835394506,64222.805762373486,19791.638431927677,1450.0,0.0,0.8866156665311156,2.867640870722434,0.001494314320929203,1.0,1.0,-5.160908382786886,352437.1334295381,1548396.454570501,4.393397595489376,1548396.454570501,4.393397595489376,0.7626992028303685,0.09195359366672946,3.9590257158395556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9590257158395556,1.2797453617709011,1.2800441113102563,3.093604270119087,6554.976226045772,15442.732321720196,6479.206772044209,0.00031048039919258244,22715.65022082294,2316.351681850881,19366.782630157326,1974.862224119075,0.8525744340086827,0.8525744340086827,35731.791196547965,35405.22815468563,1.0115427404488917,0.8,4312.448653760006,4273.035954225843,1.0115427404488917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551794760212303,4.826806001142387,-2.4847404206288894,7.3115464217712764,3.5,3.5,1.0,0.6,0.0002334323654385558,0.998436925210643,0.00023379780889945344,198.90991511022247,0.0,0.0,0.0,0.0,7.99583148930774e-05,0.0001534740505454784,0.0006076077128236088,0.09195359369349244,0.09195359369349244,0.09195359369349244,0.09181610662069335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498782.62626172317,592.0323847227921,0.0,0.09195359369349244,0.09195359366672946,0.09195359366672946,0.375,0.375,0.5,7.496945846848891,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,25949.467835394506,19791.638431927677,0.7626992028303685,1.0736635605860285,3.902086069218817,1.0403010584740897,0.6398457337139216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2496762646041,261.2496762646041,-11.900323735395887,244.97419156385905,277.52516101098354,129527.25767659354,129516.80622095084,10.451455642705614,0.0,nan,277.52516101098354,4.375161010983561,271.01496709751643,-2.1350329024835446,264.504773196479,-8.645226803520984,257.99457929270807,-15.15542070729191,251.48438542607852,-21.66561457392146,244.97419156385905,-28.175808436140926,1.0,1.0,26022.012520719443,26022.012520719443,276.82609481368183,3.676094813681857,276.82609481368183,276.82609481368183,75529.46357671448,75521.66477211492,7.798804599558935,0.0,8546.071908451686,8546.071908451686,0.8832698717272067,3978.8208444187535,276.82609481368183,3.676094813681857,1.0,0.002,0.21285969964233414,0.004789792912324009,0.0003297096464023529,0.0016702903537941878,0.16485482320117645,0.16485482320117645,0.0,1.965407003812203e-13,0.99849871965025,0.99849871965025,0.0,0.09181554554346871,0.00013804812326075194,0.0,0.0,0.0,1601694.4116112466,267.9890916172131,0.0,1.0,1279791.7523885053,2617.313533950655,,,,,,,,,,,,,,,,,,,6.0,15442.732321720196,1450.0,0.375,6.173730061729009,3.5
202.5,-29.985354172835397,4.827468071228783,34.92889268855283,25.168325879517965,6.185332877392765,-26.368285467902894,-39.87751052537931,2.5682641734268725,-5.160190429288946,-5.160190429311907,39.85742869604115,41091.812057941905,25718.220638892275,25718.220638892275,66810.03269683418,75538.53624848045,75521.38295760743,25718.220638892275,101239.60359649971,101239.60359649971,101239.60359649971,127189.30983726763,123825.14127825921,3364.1685590084267,0.0,89931.84479270723,55485.12060601526,38274.137985213296,25949.706240767922,64223.844225981215,19791.821041163537,1450.0,0.0,0.8866194396028804,2.8677168006534237,0.001494314320929203,1.0,1.0,-5.160190429288946,352447.00943701575,1548395.1458328995,4.393270773686637,1548395.1458328995,4.393270773686637,0.7626992327978601,0.09195193560663091,3.958977873234076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958977873234076,1.2797436675106848,1.2800424166545243,3.0935709812379453,6554.905690901189,15442.642107359725,6479.214807412798,0.00031049669044536945,22715.925087816213,2316.3797104838263,19366.806648411766,1974.864673299421,0.8525651750277711,0.8525651750277711,35731.445757204485,35405.22815468563,1.0115305165221657,0.8,4312.406962890843,4273.035954225843,1.0115305165221657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551763696746595,4.827468071228783,-2.4840374408941095,7.311505512122893,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9984769054870426,0.000233788447339892,198.91022985265892,0.0,0.0,0.0,0.0,7.995576453316937e-05,0.00015347660090538642,0.0006076104670436018,0.09195193658449603,0.09195193658449603,0.09195193658449603,0.09181892848667413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498830.8039078269,592.0165833179659,0.0,0.09195193658449603,0.09195193560663091,0.09195193560663091,0.375,0.375,0.5,7.486970247685792,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,25949.706240767922,19791.821041163537,0.7626992327978601,1.0736182242384447,3.902038656926864,1.0402683536312942,0.6398217446055426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2497880816168,261.2497880816168,-11.90021191838315,244.9738303552254,277.52574583736725,129527.18894211102,129519.71104986241,7.477892248631456,0.0,nan,277.52574583736725,4.375745837367276,271.01536272543086,-2.1346372745691156,264.5049796215975,-8.645020378402478,257.99459651592366,-15.155403484076317,251.48421343415623,-21.665786565843746,244.9738303552254,-28.176169644774575,1.0,1.0,26022.012520719443,26022.012520719443,276.82677979123116,3.6767797912311835,276.82677979123116,276.82677979123116,75528.64656056171,75521.38295760743,7.263602954277303,0.0,8546.071908451686,8546.071908451686,0.8832729015779393,3978.7727626002466,276.82677979123116,3.6767797912311835,1.0,0.002,0.213193574844514,0.004788435273707568,0.0003302272942283008,0.0016697727072680249,0.16511364711415039,0.16511364711415039,0.0,1.4963256328437424e-12,0.9985476099444457,0.9985476099444457,0.0,0.09181838552976687,0.00013355007686404092,0.0,0.0,0.0,1601695.2393822689,267.98980957071103,0.0,1.0,1279789.2828136596,2617.323632759799,,,,,,,,,,,,,,,,,,,3.0,15442.642107359725,1450.0,0.375,6.173730061729009,3.5
205.0,-29.985723985459384,4.828135479636782,34.9288636723076,25.16914129899817,6.18602424150892,-26.368549014062097,-39.87775311162693,2.568931388539522,-5.15956842142549,-5.15956842146835,39.8573266124139,41090.93206532848,25718.337545345716,25718.337545345716,66809.2696106742,75538.29739362518,75521.58827218704,25718.337545345716,101239.92581753276,101239.92581753276,101239.92581753276,127189.81076464988,123830.20244895885,3359.6083156910245,0.0,89931.5624642906,55484.52390457513,38274.487288572745,25949.884947117127,64224.37223568987,19791.952493427358,1450.0,0.0,0.8866229830838038,2.8677825847688623,0.001494314320929203,1.0,1.0,-5.15956842142549,352455.5658134486,1548390.757426547,4.3931516696379695,1548390.757426547,4.3931516696379695,0.7626990460173937,0.09194480168998716,3.9589394840637624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9589394840637624,1.27974057064566,1.2800393190665533,3.0935484698014863,6554.85799186863,15442.603785617945,6479.230961923581,0.0003105081532690882,22716.07404616801,2316.394900008465,19366.854935325555,1974.8695971943075,0.8525617100897134,0.8525617100897134,35731.16857416769,35405.22815468563,1.0115207079759905,0.8,4312.373509834787,4273.035954225843,1.0115207079759905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551788933212726,4.828135479636782,-2.4834032681516227,7.311538747788405,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9985153333838692,0.0002337794499834837,198.91053236220205,0.0,0.0,0.0,0.0,7.995357189618481e-05,0.000153478793542371,0.0006076132557213629,0.09195026046140276,0.09195026046140276,0.09195026046140276,0.09182140174479254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498877.05863861553,592.0014084035838,0.0,0.09195026046140276,0.09194480168998716,0.09194480168998716,0.375,0.375,0.5,7.477319956937166,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,25949.884947117127,19791.952493427358,0.7626990460173937,1.073585434483315,3.902007085785553,1.0402479196760117,0.6398027825719097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2499179015463,261.2499179015463,-11.900082098453652,244.97348497194227,277.5263509288341,129530.30797046765,129521.67996394717,8.62800652046397,0.0,nan,277.5263509288341,4.3763509288341425,271.0157776866691,-2.134222313330895,264.50520447274033,-8.644795527259646,257.9946312379703,-15.155368762029696,251.4840581111221,-21.66594188887788,244.97348497194227,-28.176515028057707,1.0,1.0,26022.012520719443,26022.012520719443,276.8274258235133,3.6774258235133175,276.8274258235133,276.8274258235133,75528.71734637047,75521.58827218704,7.129074183423654,0.0,8546.071908451686,8546.071908451686,0.8832753327429492,3978.734181484081,276.8274258235133,3.6774258235133175,1.0,0.002,0.2135032464637857,0.004787236874130738,0.00033070738757909123,0.0016693165206319186,0.16535369378954562,0.16535369378954562,0.0,2.3908211009907032e-08,0.9986526782382579,0.9986526782382579,0.0,0.09182092245779118,0.00012387923219598393,0.0,0.0,0.0,1601695.956525872,267.9904315785745,0.0,1.0,1279787.1432588946,2617.332382065381,,,,,,,,,,,,,,,,,,,5.0,15442.603785617945,1450.0,0.375,6.173730061729009,3.5
207.5,-29.986099752553145,4.828800189726508,34.928836236576295,25.16961306044834,6.186571387432755,-26.368832638607984,-39.8780174908228,2.5693042741175818,-5.158809093233799,-5.158809093245043,39.85737766049777,41090.26525131823,25718.093903651737,25718.093903651737,66808.35915496998,75537.53666359329,75520.74406865533,25718.093903651737,101238.83797230707,101238.83797230707,101238.83797230707,127189.00565545379,123833.40869204163,3355.5969634121625,0.0,89931.40734707599,55484.13593730781,38274.74601085354,25950.16768314672,64224.91369400026,19792.175017087957,1450.0,0.0,0.8866266712979792,2.867862893622245,0.001494314320929203,1.0,1.0,-5.158809093233799,352466.01139732776,1548392.9518979073,4.39302770147796,1548392.9518979073,4.39302770147796,0.7626993111856438,0.09194877999514624,3.958915332599975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958915332599975,1.279738839911558,1.280037587928421,3.09353378137181,6554.826868848709,15442.577431198051,6479.240863586582,0.00031051560591398704,22716.17344441022,2316.405035808377,19366.884532058884,1974.8726152211902,0.8525592824624477,0.8525592824624477,35730.99419200221,35405.22815468563,1.0115145372058014,0.8,4312.3524637548235,4273.035954225843,1.0115145372058014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551736338551121,4.828800189726508,-2.4826692924772567,7.311469482203764,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9985543816545,0.00023377030808455603,198.91083974348928,0.0,0.0,0.0,0.0,7.9951182345035e-05,0.0001534811830935208,0.0006076190090145235,0.09194878558860163,0.09194878558860163,0.09194878558860163,0.09182435506784802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498922.5176468108,591.9865015623622,0.0,0.09194878558860163,0.09194877999514624,0.09194877999514624,0.375,0.375,0.5,7.467987658805987,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,25950.16768314672,19792.175017087957,0.7626993111856438,1.0735607556916589,3.901925868209525,1.0402249736492999,0.639787006131186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2500314429019,261.2500314429019,-11.899968557098077,244.97314526923464,277.52691767938165,129532.30520417565,129524.7119923353,7.5932118403298094,0.0,nan,277.52691767938165,4.376917679381677,271.0161631646471,-2.133836835352895,264.50540866815305,-8.644591331846925,257.99465415827564,-15.15534584172434,251.48389971771937,-21.66610028228061,244.97314526923464,-28.176854730765342,1.0,1.0,26022.012520719443,26022.012520719443,276.8280863690981,3.678086369098139,276.8280863690981,276.8280863690981,75527.72392600912,75520.74406865533,6.97985735378461,0.0,8546.071908451686,8546.071908451686,0.8832768622400603,3978.7099092629746,276.8280863690981,3.678086369098139,1.0,0.002,0.21381563272184337,0.00478591319331646,0.0003311917811935174,0.001668808218193344,0.1655958905967587,0.1655958905967587,0.0,-6.131388799457405e-13,0.9986410422866104,0.9986410422866104,0.0,0.09182382549133507,0.000124954503811164,0.0,0.0,0.0,1601696.8319852846,267.9911909067662,0.0,1.0,1279784.5313455558,2617.3430630481657,,,,,,,,,,,,,,,,,,,3.0,15442.577431198051,1450.0,0.375,6.173730061729009,3.5
