time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
210.0,-29.986490359645146,4.829468205549294,34.92881324651161,25.170685175713174,6.187569353864038,-26.369084388295544,-39.87825078712774,2.5701633826462595,-5.1580794557162335,-5.158079455702303,39.85737946957873,41089.125209701684,25717.935227722865,25717.935227722865,66807.06043742454,75536.8428457386,75520.94413935229,25717.935227722865,101238.87936707515,101238.87936707515,101238.87936707515,127189.30135618572,123837.7705709018,3351.530785283911,0.0,89931.07764569455,55483.36001018225,38275.24181723588,25950.421989110568,64225.66380634645,19792.372141030202,1450.0,0.0,0.8866303866194123,2.867940063973205,0.001494314320929203,1.0,1.0,-5.1580794557162335,352476.04877483094,1548393.029666497,4.3929028228968905,1548393.029666497,4.3929028228968905,0.7626994331473903,0.09194728880205619,3.9588635088907194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9588635088907194,1.279734852410106,1.2800335994961085,3.093502924793405,6554.761487461757,15442.51883843288,6479.260136059009,0.0003105311980862568,22716.387529837673,2316.4268664465108,19366.94213876868,1974.878489470786,0.8525537836212056,0.8525537836212056,35730.620005656136,35405.22815468563,1.0115012960953254,0.8,4312.307303426993,4273.035954225843,1.0115012960953254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551702085354763,4.829468205549294,-2.481956166226928,7.311424371776223,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9985949737867309,0.00023376080549791526,198.91115926505236,0.0,0.0,0.0,0.0,7.994907378670135e-05,0.00015348329165185446,0.0006076194025449582,0.09194729113269408,0.09194729113269408,0.09194729113269408,0.09182721072954607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498966.1576481014,591.9721883566184,0.0,0.09194729113269408,0.09194728880205619,0.09194728880205619,0.375,0.375,0.5,7.458981642699826,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25950.421989110568,19792.372141030202,0.7626994331473903,1.0735170637432438,3.9018547797007095,1.0401926033627544,0.6397617832895247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25021289083276,261.25021289083276,-11.899787109167221,244.9728121823757,277.5276136396698,129537.85248290341,129525.71794465244,12.13453825098027,0.0,nan,277.5276136396698,4.377613639669846,271.01665332718494,-2.133346672815037,264.50569302642884,-8.644306973571133,257.9947327170673,-15.155267282932698,251.4837724522699,-21.666227547730074,244.9728121823757,-28.177187817624286,1.0,1.0,26022.012520719443,26022.012520719443,276.8288394174779,3.6788394174779455,276.8288394174779,276.8288394174779,75528.1371581882,75520.94413935229,7.193018835911062,0.0,8546.071908451686,8546.071908451686,0.883280144198527,3978.657826435173,276.8288394174779,3.6788394174779455,1.0,0.002,0.2141170390701057,0.004784701606255832,0.00033165914848075784,0.0016683408550199198,0.16582957424037892,0.16582957424037892,0.0,3.5006776123724936e-12,0.9986887864041809,0.9986887864041809,0.0,0.09182672626688022,0.00012056253517596081,0.0,0.0,0.0,1601697.6732052898,267.99192054428374,0.0,1.0,1279782.0215506484,2617.353326492672,,,,,,,,,,,,,,,,,,,3.0,15442.51883843288,1450.0,0.375,6.173730061729009,3.5
212.5,-29.986865787874283,4.830149009686163,34.928795058530945,25.171636731270723,6.188130135666912,-26.369381882006234,-39.878528577368684,2.5707705750160037,-5.157435191370553,-5.157435191373985,39.85731527602668,41088.099331695914,25718.029317729877,25718.029317729877,66806.1286494258,75537.17409919933,75521.4799455083,25718.029317729877,101239.50926323817,101239.50926323817,101239.50926323817,127190.13160717867,123842.68481010658,3347.4467970720816,0.0,89930.99104276803,55482.41105668272,38276.19998453923,25950.622343940504,64226.82232847973,19792.522947781203,1450.0,0.0,0.8866339058500656,2.868008206166119,0.001494314320929203,1.0,1.0,-5.157435191370553,352484.9118888888,1548390.2700946864,4.392784535931495,1548390.2700946864,4.392784535931495,0.7626993559328945,0.09194130761520153,3.958799375925045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958799375925045,1.279732034177602,1.2800307806057036,3.093459622950753,6554.669736053256,15442.408576006725,6479.273925773024,0.00031055252639934595,22716.733661643066,2316.4621620678895,19366.98335714668,1974.8826925756177,0.8525426078242755,0.8525426078242755,35730.15694057022,35405.22815468563,1.0114849099335503,0.8,4312.251416376848,4273.035954225843,1.0114849099335503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551722396459972,4.830149009686163,-2.4813021112036386,7.311451120889801,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9986339901996627,0.00023375167251405522,198.91146637108025,0.0,0.0,0.0,0.0,7.994656315420083e-05,0.00015348580228435497,0.0006076194982966592,0.0919457810697777,0.0919457810697777,0.0919457810697777,0.09182975703307468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499007.8888344117,591.9584974673013,0.0,0.0919457810697777,0.09194130761520153,0.09194130761520153,0.375,0.375,0.5,7.450303614820563,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,25950.622343940504,19792.522947781203,0.7626993559328945,1.0734633884317797,3.9018410454642676,1.0401593326189258,0.639734270544418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25036297131595,261.25036297131595,-11.899637028684026,244.97247944624203,277.52824665637615,129538.04003584858,129528.03824089821,10.001794950352915,0.0,nan,277.52824665637615,4.378246656376177,271.01709310073653,-2.132906899263446,264.505939613566,-8.644060386433978,257.99478617472465,-15.155213825275325,251.48363283625028,-21.666367163749698,244.97247944624203,-28.177520553757944,1.0,1.0,26022.012520719443,26022.012520719443,276.8295463779972,3.6795463779972124,276.8295463779972,276.8295463779972,75528.12046392505,75521.4799455083,6.640518416752457,0.0,8546.071908451686,8546.071908451686,0.8832842056846026,3978.5933728046703,276.8295463779972,3.6795463779972124,1.0,0.002,0.21439690126780683,0.004783647816072413,0.00033209308736041035,0.001667933786944166,0.16604654368020516,0.16604654368020516,0.0,2.687430457641235e-08,0.9987821344458745,0.9987821344458745,0.0,0.09182933546365572,0.00011197215154581118,0.0,0.0,0.0,1601698.4159897214,267.9925648086294,0.0,1.0,1279779.8054122764,2617.36238911828,,,,,,,,,,,,,,,,,,,5.0,15442.408576006725,1450.0,0.375,6.173730061729009,3.5
215.0,-29.98720182514021,4.830816505536423,34.92877773389659,25.172084499523066,6.188500833739216,-26.369631559241153,-39.87876159427685,2.5709305680346426,-5.156740853553913,-5.156740853553069,39.85736933239532,41087.242385751844,25717.960199655437,25717.960199655437,66805.20258540729,75536.61538824344,75520.6741260452,25717.960199655437,101238.63432570064,101238.63432570064,101238.63432570064,127189.51790430958,123845.69794426994,3343.819960039647,0.0,89931.1058416375,55481.732839919794,38277.081113019674,25950.883578608948,64227.96469162862,19792.729010183073,1450.0,0.0,0.8866372513396829,2.8680816459336302,0.001494314320929203,1.0,1.0,-5.156740853553913,352494.46405714855,1548392.5938862248,4.392672089270571,1548392.5938862248,4.392672089270571,0.7626996186942174,0.09194445975640787,3.9587540238079915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9587540238079915,1.2797312915854788,1.2800300378402265,3.093425979217426,6554.598449019474,15442.310454373768,6479.278751405412,0.00031056885168519296,22717.022906902224,2316.4916568759186,19366.99778128482,1974.8841634283694,0.8525323877452468,0.8525323877452468,35729.829479648375,35405.22815468563,1.0114733223339583,0.8,4312.211895312713,4273.035954225843,1.0114733223339583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551707476018087,4.830816505536423,-2.4806149655809726,7.3114314711173956,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9986689142978054,0.0002337434980668135,198.9117412555026,0.0,0.0,0.0,0.0,7.99444572335395e-05,0.0001534879082050163,0.0006076208742124799,0.09194445996720829,0.09194445996720829,0.09194445996720829,0.09183245498076265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499048.8499759046,591.9450646173693,0.0,0.09194445996720829,0.09194445975640787,0.09194445975640787,0.375,0.375,0.5,7.441903256834007,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25950.883578608948,19792.729010183073,0.7626996186942174,1.0734162896181838,3.9017775745933374,1.040126413878324,0.6397095499292241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25046530453915,261.25046530453915,-11.89953469546083,244.97215939680171,277.5287713151244,129537.50763150923,129530.66398153188,6.843649977355925,0.0,nan,277.5287713151244,4.378771315124425,271.0174488584134,-2.132551141586589,264.5061264457429,-8.643873554257084,257.99480406412977,-15.15519593587021,251.48348174702255,-21.666518252977426,244.97215939680171,-28.177840603198263,1.0,1.0,26022.012520719443,26022.012520719443,276.83014642460785,3.6801464246078694,276.83014642460785,276.83014642460785,75526.96566104046,75520.6741260452,6.291534995267284,0.0,8546.071908451686,8546.071908451686,0.8832870777896579,3978.5477939270313,276.83014642460785,3.6801464246078694,1.0,0.002,0.2146781180027023,0.004782442548524118,0.00033252916000566456,0.0016674708432853837,0.16626458000283229,0.16626458000283229,0.0,3.2910479896841593e-12,0.9987765800205218,0.9987765800205218,0.0,0.09183197306733956,0.00011248668906831581,0.0,0.0,0.0,1601699.216498073,267.99325914644606,0.0,1.0,1279777.417022257,2617.3721561954117,,,,,,,,,,,,,,,,,,,3.0,15442.310454373768,1450.0,0.375,6.173730061729009,3.5
217.5,-29.98751459791662,4.831483557641315,34.92876311280487,25.17269536564129,6.189014175294829,-26.36985759279803,-39.87897225944323,2.5714204974721535,-5.156188832064174,-5.15618883212481,39.857314976438175,41086.550855430054,25718.256403647767,25718.256403647767,66804.80725907782,75536.43977874797,75520.62038737291,25718.256403647767,101238.87679102068,101238.87679102068,101238.87679102068,127189.9322667609,123849.90913864072,3340.0231281201736,0.0,89930.91595732361,55481.27901455799,38277.374380850684,25951.055475740213,64228.4298565909,19792.858440641532,1450.0,0.0,0.8866402642039303,2.8681400340334346,0.001494314320929203,1.0,1.0,-5.156188832064174,352502.0584912847,1548390.2572163583,4.392570823113763,1548390.2572163583,4.392570823113763,0.7626995541335289,0.09193957320552364,3.9587244779729973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9587244779729973,1.279729017630736,1.2800277633546413,3.093408388364982,6554.561176113989,15442.27736679064,6479.28988231058,0.0003105777457772175,22717.144488765058,2316.504054775592,19367.031052305247,1974.8875561282648,0.8525292895805352,0.8525292895805353,35729.61614617472,35405.22815468563,1.0114657732860248,0.8,4312.186148222503,4273.035954225843,1.0114657732860248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551771417244602,4.831483557641315,-2.480032122144831,7.311515679786146,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9987014217190319,0.00023373588978851793,198.91199710984407,0.0,0.0,0.0,0.0,7.994255336379549e-05,0.0001534898120747603,0.000607623876179829,0.09194308203314455,0.09194308203314455,0.09194308203314455,0.09183463655644719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499087.9456082894,591.9322378589799,0.0,0.09194308203314455,0.09193957320552364,0.09193957320552364,0.375,0.375,0.5,7.433779389685298,6.065192792448215e-11,6.065192792448215e-11,6.065192792448215e-11,6.065192792448215e-11,6.065192792448215e-11,6.065192792448215e-11,25951.055475740213,19792.858440641532,0.7626995541335289,1.0733899991840803,3.901756376616416,1.0401127259103087,0.6396941501943613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25056727573724,261.25056727573724,-11.899432724262738,244.9718566599123,277.5292780040712,129539.46756890895,129532.68658962623,6.780979282695709,0.0,nan,277.5292780040712,4.379278004071239,271.01779365927774,-2.1322063407222345,264.5063093591875,-8.643690640812451,257.9948250936576,-15.155174906342381,251.48334087831677,-21.66665912168321,244.9718566599123,-28.178143340087672,1.0,1.0,26022.012520719443,26022.012520719443,276.83069215792233,3.6806921579223513,276.83069215792233,276.83069215792233,75526.7908511312,75520.62038737291,6.170463758287951,0.0,8546.071908451686,8546.071908451686,0.8832889488957655,3978.5181003628622,276.83069215792233,3.6806921579223513,1.0,0.002,0.21494137758912474,0.004781473575102289,0.0003329373207456937,0.0016670990574389566,0.16646866037284683,0.16646866037284683,0.0,3.637818465039577e-08,0.9988544189137567,0.9988544189137567,0.0,0.09183424896938211,0.00010532423614152888,0.0,0.0,0.0,1601699.852923667,267.9938111679358,0.0,1.0,1279775.5181666058,2617.3799214084434,,,,,,,,,,,,,,,,,,,4.0,15442.27736679064,1450.0,0.375,6.173730061729009,3.5
220.0,-29.98782812430425,4.832144241809692,34.92874921337369,25.173042516130977,6.18947713683619,-26.370097598157724,-39.87919626580549,2.571746611845613,-5.15554009079591,-5.1555400907790725,39.857349034772454,41086.099910712626,25718.287156416063,25718.287156416063,66804.38706712869,75535.76256966713,75519.88656750399,25718.287156416063,101238.17372392004,101238.17372392004,101238.17372392004,127189.46722304,123852.85900345928,3336.6082195807226,0.0,89930.74204024559,55481.07938589069,38277.40294928322,25951.29349911996,64228.69644840318,19793.045147240588,1450.0,0.0,0.886643449522718,2.8682086535219935,0.001494314320929203,1.0,1.0,-5.15554009079591,352510.983711658,1548391.7213257966,4.392463761050715,1548391.7213257966,4.392463761050715,0.7626997532092877,0.09194181494326183,3.958713140674931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958713140674931,1.2797275040104579,1.2800262493810168,3.0934031879982014,6554.550157160807,15442.276683996532,6479.297472813794,0.00031058055421761426,22717.16561531737,2316.506209084384,19367.053740827312,1974.8898697136447,0.8525294954828696,0.8525294954828696,35729.53428598438,35405.22815468563,1.0114628765729499,0.8,4312.176268564759,4273.035954225843,1.0114628765729499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551778055810504,4.832144241809692,-2.4793801807677256,7.311524422577417,3.5,3.5,1.0,0.6,0.0002334323654385558,0.998734008610903,0.0002337282634074182,198.9122535813151,0.0,0.0,0.0,0.0,7.994052897003167e-05,0.00015349183646852412,0.0006076301500142741,0.09194182227465782,0.09194182227465782,0.09194182227465782,0.09183716360615282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499126.1416524422,591.9197102159886,0.0,0.09194182227465782,0.09194181494326183,0.09194181494326183,0.375,0.375,0.5,7.425929988009746,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,25951.29349911996,19793.045147240588,0.7626997532092877,1.0733774170925565,3.901695679620626,1.0401018666289552,0.6396844741153717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.250659143748,261.250659143748,-11.899340856251968,244.97156397377054,277.52975438602306,129541.55833118365,129535.41454907304,6.143782110581016,0.0,nan,277.52975438602306,4.37975438602308,271.0181162547771,-2.131883745222865,264.50647815222175,-8.643521847778231,257.99484007189636,-15.155159928103615,251.48320202379904,-21.66679797620094,244.97156397377054,-28.178436026229434,1.0,1.0,26022.012520719443,26022.012520719443,276.8312550329336,3.6812550329336204,276.8312550329336,276.8312550329336,75525.87784977113,75519.88656750399,5.991282267146744,0.0,8546.071908451686,8546.071908451686,0.883289666874169,3978.506706378306,276.8312550329336,3.6812550329336204,1.0,0.002,0.21520416469221157,0.004780314846664077,0.00033334481731080536,0.0016666551832059413,0.16667240865540267,0.16667240865540267,0.0,5.167463679178752e-13,0.998856724324901,0.998856724324901,0.0,0.09183670010271275,0.00010511484054908277,0.0,0.0,0.0,1601700.6008518664,267.99445990920407,0.0,1.0,1279773.286604506,2617.389047238476,,,,,,,,,,,,,,,,,,,3.0,15442.276683996532,1450.0,0.375,6.173730061729009,3.5
222.5,-29.988166101362953,4.832789085115474,34.92873662814716,25.17345375325533,6.1900475814484635,-26.370344274672824,-39.879425056837476,2.572085961549482,-5.154961289113714,-5.154961289064908,39.857306672192976,41085.494126454665,25718.45721351448,25718.45721351448,66803.95133996915,75534.77127389888,75519.63206686772,25718.45721351448,101238.0892803822,101238.0892803822,101238.0892803822,127189.56838633209,123856.38247465515,3333.185911676937,0.0,89930.60208128474,55480.76869814923,38277.592647928344,25951.479105949886,64229.071753878234,19793.18601360922,1450.0,0.0,0.886646555317173,2.868269876365955,0.001494314320929203,1.0,1.0,-5.154961289113714,352518.94687039196,1548389.9002313465,4.392359372390363,1548389.9002313465,4.392359372390363,0.7626997263932922,0.09194058235010914,3.9586943887024253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586943887024253,1.2797259289638019,1.2800246739666747,3.0933923421460974,6554.527176101667,15442.257949600367,6479.305122404195,0.000310586070667038,22717.237869620458,2316.5135769728154,19367.07660596493,1974.8922013087986,0.8525277904434118,0.8525277904434118,35729.39888853817,35405.22815468563,1.0114580853886994,0.8,4312.159927527407,4273.035954225843,1.0114580853886994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5518147658472765,4.832789085115474,-2.478783683474286,7.31157276858976,3.5,3.5,1.0,0.6,0.0002334323654385558,0.998769138108998,0.0002337200425320719,198.91253005471276,0.0,0.0,0.0,0.0,7.993846138509679e-05,0.000153493904053459,0.0006076354566764567,0.09194051539794475,0.09194051539794475,0.09194051539794475,0.09183944560047098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499162.66893451853,591.9077258102762,0.0,0.09194051539794475,0.09194058235010914,0.09194058235010914,0.375,0.375,0.5,7.418348514613295,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,25951.479105949886,19793.18601360922,0.7626997263932922,1.0733562714968254,3.901636129256273,1.04008900511528,0.6396713046685728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2507589957595,261.2507589957595,-11.89924100424048,244.97127151116,277.5302466051659,129544.50177153708,129537.74935091911,6.752420617982162,0.0,nan,277.5302466051659,4.380246605165951,271.0184515103814,-2.131548489618581,264.5066564540111,-8.643343545988898,257.9948614342042,-15.155138565795767,251.4830664596344,-21.66693354036559,244.97127151116,-28.178728488839965,1.0,1.0,26022.012520719443,26022.012520719443,276.8318040548099,3.681804054809902,276.8318040548099,276.8318040548099,75525.1374348278,75519.63206686772,5.505367960082367,0.0,8546.071908451686,8546.071908451686,0.8832908544149417,3978.4878606459374,276.8318040548099,3.681804054809902,1.0,0.002,0.21545813617255027,0.004779299044237217,0.0003337386114892456,0.001666265457050663,0.1668693057446228,0.1668693057446228,0.0,4.068539908620716e-09,0.9988955603325247,0.9988955603325247,0.0,0.0918390395239109,0.00010154282619824088,0.0,0.0,0.0,1601701.268142185,267.99503871088626,0.0,1.0,1279771.2956159993,2617.397189296123,,,,,,,,,,,,,,,,,,,5.0,15442.257949600367,1450.0,0.375,6.173730061729009,3.5
225.0,-29.988456323149485,4.833447781478316,34.928727709539,25.174421967845433,6.190589211912782,-26.37055173506171,-39.87961787553502,2.57276762500694,-5.154413848184106,-5.154413848185997,39.857317944887505,41084.52442550839,25718.743696385605,25718.743696385605,66803.268121894,75535.36212734264,75519.68081099191,25718.743696385605,101238.42450737751,101238.42450737751,101238.42450737751,127190.09803920379,123860.32507482101,3329.772964382779,0.0,89930.42489203378,55479.917446182124,38278.34160650185,25951.673531826287,64230.01513832813,19793.337383649392,1450.0,0.0,0.8866493064983432,2.8683277829707965,0.001494314320929203,1.0,1.0,-5.154413848184106,352526.47869752604,1548390.3848245214,4.392266903029056,1548390.3848245214,4.392266903029056,0.7626998451323568,0.09193639730716932,3.958636404239533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958636404239533,1.2797227651249616,1.2800215093892537,3.0933546797168856,6554.447373933534,15442.170136296138,6479.320928104571,0.0003106047781340294,22717.5258621181,2316.542944034721,19367.123850261072,1974.8970188862734,0.8525190624986199,0.8525190624986199,35728.98021453402,35405.22815468563,1.011443270187509,0.8,4312.10939801055,4273.035954225843,1.011443270187509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551876608586164,4.833447781478316,-2.4782064321352175,7.311654213613534,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9987993049648133,0.00023371298345745183,198.91276746375766,0.0,0.0,0.0,0.0,7.99367189205956e-05,0.0001534956465179602,0.0006076334541982803,0.09193933936434098,0.09193933936434098,0.09193933936434098,0.09184158469330515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499198.197221991,591.896071461276,0.0,0.09193933936434098,0.09193639730716932,0.09193639730716932,0.375,0.375,0.5,7.411027126170947,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,25951.673531826287,19793.337383649392,0.7626998451323568,1.0733099371925217,3.9016407053500233,1.0400630916561986,0.6396468121177807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2508693500948,261.2508693500948,-11.899130649905203,244.97099446371516,277.5307443861671,129545.8680062598,129538.54528059877,7.3227256610155,0.0,nan,277.5307443861671,4.380744386167123,271.01879430928693,-2.1312056907130454,264.50684428179073,-8.643155718209243,257.99489429970146,-15.15510570029852,251.4829443599071,-21.667055640092883,244.97099446371516,-28.17900553628482,1.0,1.0,26022.012520719443,26022.012520719443,276.83235719937636,3.6823571993763835,276.83235719937636,276.83235719937636,75525.8037723854,75519.68081099191,6.122961393499281,0.0,8546.071908451686,8546.071908451686,0.8832945264987729,3978.4295862607305,276.83235719937636,3.6823571993763835,1.0,0.002,0.2156960038408739,0.004778409336259864,0.00033410744053500923,0.0016659216345093757,0.16705372026750462,0.16705372026750462,0.0,2.9075044385117044e-08,0.9989648429405978,0.9989648429405978,0.0,0.0918412286964808,9.516861068851792e-05,0.0,0.0,0.0,1601701.8992727823,267.99558615181587,0.0,1.0,1279769.4124976166,2617.404890256653,,,,,,,,,,,,,,,,,,,4.0,15442.170136296138,1450.0,0.375,6.173730061729009,3.5
227.5,-29.98874677352723,4.83409922927137,34.928720300977275,25.174854543898277,6.1911031549458375,-26.370761650260796,-39.87981107840312,2.5731678217429734,-5.153843214425592,-5.153843214432244,39.85731316076995,41084.00083008592,25718.951792536805,25718.951792536805,66802.95262262272,75534.75128583326,75519.41906384812,25718.951792536805,101238.37085638492,101238.37085638492,101238.37085638492,127190.24096709998,123863.65875264077,3326.582214459213,0.0,89930.2118926389,55479.65954736967,38278.39149474358,25951.870110715052,64230.261605458625,19793.489318729426,1450.0,0.0,0.8866522341603497,2.868388143823989,0.001494314320929203,1.0,1.0,-5.153843214425592,352534.32975175505,1548390.1791629563,4.392168502435749,1548390.1791629563,4.392168502435749,0.7626999223673309,0.09193522247763605,3.9586213494305063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586213494305063,1.27972090767904,1.2800196515097215,3.09334740541986,6554.431960571028,15442.16732141285,6479.330665309859,0.0003106086697913351,22717.558451397832,2316.5462672164126,19367.15295541929,1974.899986786445,0.852519120699241,0.852519120699241,35728.87151181451,35405.22815468563,1.0114394236394255,0.8,4312.096278743905,4273.035954225843,1.0114394236394255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5519215300709694,4.83409922927137,-2.4776141445841535,7.311713373855524,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9988294965653923,0.00023370591901945622,198.91300506036353,0.0,0.0,0.0,0.0,7.993497301963802e-05,0.00015349739241891778,0.0006076380547114402,0.09193815776695509,0.09193815776695509,0.09193815776695509,0.0918438206617359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499232.4172656746,591.8848451702149,0.0,0.09193815776695509,0.09193522247763605,0.09193522247763605,0.375,0.375,0.5,7.40395975773497,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,25951.870110715052,19793.489318729426,0.7626999223673309,1.0732948597311778,3.9015956324690557,1.040054188677716,0.6396362057879955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25097997219956,261.25097997219956,-11.899020027800418,244.97072702721326,277.53123306219436,129548.27642718647,129540.9119328093,7.364494377173232,0.0,nan,277.53123306219436,4.381233062194383,271.0191317706104,-2.1308682293895913,264.5070305250091,-8.642969474990878,257.99492929613956,-15.155070703860417,251.48282815203066,-21.667171847969314,244.97072702721326,-28.17927297278672,1.0,1.0,26022.012520719443,26022.012520719443,276.8328972053579,3.6828972053579037,276.8328972053579,276.8328972053579,75525.22054431048,75519.41906384812,5.801480462352629,0.0,8546.071908451686,8546.071908451686,0.8832954798997794,3978.414456177659,276.8328972053579,3.6828972053579037,1.0,0.002,0.21592545734759724,0.004777445000384035,0.000334463253148666,0.0016655503833857268,0.167231626574333,0.167231626574333,0.0,1.36365343929995e-08,0.9990016061910892,0.9990016061910892,0.0,0.09184343492069355,9.1787556942505e-05,0.0,0.0,0.0,1601702.5571371824,267.9961567855744,0.0,1.0,1279767.4495929875,2617.4129175348726,,,,,,,,,,,,,,,,,,,5.0,15442.16732141285,1450.0,0.375,6.173730061729009,3.5
230.0,-29.989029798774393,4.8347429464134635,34.92871389073802,25.175207282323413,6.191502934510139,-26.37097652541976,-39.88001252347601,2.5734496621399363,-5.15325766759122,-5.153257667599951,39.85735891046789,41083.51329292436,25719.10158108454,25719.10158108454,66802.6148740089,75534.22661605419,75518.86121158197,25719.10158108454,101237.96279266651,101237.96279266651,101237.96279266651,127190.05324644657,123866.44326679005,3323.609979656509,0.0,89930.09218288638,55479.37886367341,38278.57035468108,25952.090453780056,64230.660808461136,19793.663121181406,1450.0,0.0,0.8866550544761044,2.8684500832047317,0.001494314320929203,1.0,1.0,-5.15325766759122,352542.38612993737,1548392.145865027,4.3920737102356044,1548392.145865027,4.3920737102356044,0.7627001438066565,0.09193707570812074,3.958603665337048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958603665337048,1.2797195995674193,1.2800183430927294,3.0933367486714793,6554.409380199984,15442.148769199248,6479.338111383721,0.0003106140869027563,22717.62969613414,2316.553532157683,19367.175212232356,1974.9022563497583,0.8525174268303206,0.8525174268303206,35728.74382433356,35405.22815468563,1.0114349053014196,0.8,4312.0808682176785,4273.035954225843,1.0114349053014196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551953864758241,4.8347429464134635,-2.47701301125094,7.311755957664404,3.5,3.5,1.0,0.6,0.0002334323654385558,0.998858917288993,0.00023369903536739253,198.91323658354906,0.0,0.0,0.0,0.0,7.993315267454419e-05,0.00015349921276401162,0.0006076425462739678,0.09193707579304106,0.09193707579304106,0.09193707579304106,0.09184609606677073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499265.7016215438,591.873928071586,0.0,0.09193707579304106,0.09193707570812074,0.09193707570812074,0.375,0.375,0.5,7.397136277404848,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,25952.090453780056,19793.663121181406,0.7627001438066565,1.0732771081117525,3.901548061319687,1.0400424662174572,0.6396246399431782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25107161351747,261.25107161351747,-11.89892838648251,244.97046624533414,277.531677074938,129549.52460400386,129543.39598671152,6.128617292341706,0.0,nan,277.531677074938,4.381677074938011,271.0194348546015,-2.1305651453984638,264.5071926639107,-8.642807336089277,257.99495048390304,-15.155049516096938,251.4827083584172,-21.66729164158278,244.97046624533414,-28.17953375466584,1.0,1.0,26022.012520719443,26022.012520719443,276.83341747632164,3.683417476321665,276.83341747632164,276.83341747632164,75524.39018477197,75518.86121158197,5.528973189997487,0.0,8546.071908451686,8546.071908451686,0.8832965998091815,3978.3966836637333,276.83341747632164,3.683417476321665,1.0,0.002,0.21615385842038026,0.004776493060304541,0.00033481744674575877,0.0016651825529537092,0.16740872337287938,0.16740872337287938,0.0,-3.0053216859560195e-13,0.9990062721937313,0.9990062721937313,0.0,0.09184571527956255,9.136042855819188e-05,0.0,0.0,0.0,1601703.2321894693,267.99674233240876,0.0,1.0,1279765.4353827178,2617.4211546630595,,,,,,,,,,,,,,,,,,,3.0,15442.148769199248,1450.0,0.375,6.173730061729009,3.5
232.5,-29.989302455523944,4.8353808869694035,34.92870903157968,25.175642792042368,6.191939923436936,-26.371178217658144,-39.88020069720221,2.573815687080402,-5.1527274090746005,-5.152727409067581,39.8573658576032,41083.00109790119,25719.378862295234,25719.378862295234,66802.37996019643,75533.86169277478,75518.58189194341,25719.378862295234,101237.96075423865,101237.96075423865,101237.96075423865,127190.23806141861,123869.60135773777,3320.636703680834,0.0,89929.94117578272,55479.080586914264,38278.73398763162,25952.27730717996,64231.01129481158,19793.80832271772,1450.0,0.0,0.8866577335392579,2.8685061750762757,0.001494314320929203,1.0,1.0,-5.1527274090746005,352549.68193600746,1548392.444510738,4.391983665983826,1548392.444510738,4.391983665983826,0.7627002473976171,0.09193599279167014,3.9585848453067807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585848453067807,1.2797179007323398,1.280016643861066,3.093326148709348,6554.386920152189,15442.130935758332,6479.34581035621,0.0003106194872933844,22717.69955427427,2316.560655705493,19367.19822497634,1974.9046029965727,0.8525158182811012,0.8525158182811012,35728.60793472869,35405.22815468563,1.0114300967282102,0.8,4312.06446778199,4273.035954225843,1.0114300967282102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552013721144921,4.8353808869694035,-2.4764538997527668,7.31183478672217,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9988872610821875,0.00023369240407136317,198.91345962550065,0.0,0.0,0.0,0.0,7.993145228971742e-05,0.00015350091314883838,0.000607646388531744,0.09193599277941547,0.09193599277941547,0.09193599277941547,0.09184816961775355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499297.6508290056,591.8634467834906,0.0,0.09193599277941547,0.09193599279167014,0.09193599279167014,0.375,0.375,0.5,7.3905495404417545,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25952.27730717996,19793.80832271772,0.7627002473976171,1.0732591394264939,3.90151659357683,1.0400331337394428,0.6396131754696469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25115987077555,261.25115987077555,-11.898840129224425,244.9702138946466,277.5321059068403,129551.33647387328,129545.43416432526,5.902309548015973,0.0,nan,277.5321059068403,4.382105906840309,271.0197274694375,-2.130272530562479,264.50734905104906,-8.642650948950916,257.9949706395469,-15.155029360453057,251.482592263133,-21.667407736866977,244.9702138946466,-28.179786105353372,1.0,1.0,26022.012520719443,26022.012520719443,276.83391505087457,3.683915050874589,276.83391505087457,276.83391505087457,75523.91493021647,75518.58189194341,5.333038273063721,0.0,8546.071908451686,8546.071908451686,0.883297791655091,3978.3777695333147,276.83391505087457,3.683915050874589,1.0,0.002,0.2163743034868463,0.004775605927284346,0.0003351592791463148,0.0016648407247821552,0.1675796395731574,0.1675796395731574,0.0,3.928469962527492e-12,0.9990408759082782,0.9990408759082782,0.0,0.09184781476608729,8.817802558285535e-05,0.0,0.0,0.0,1601703.8434979047,267.9972725909254,0.0,1.0,1279763.6113517887,2617.428614082957,,,,,,,,,,,,,,,,,,,3.0,15442.130935758332,1450.0,0.375,6.173730061729009,3.5
235.0,-29.98957818619367,4.836012659202346,34.9287055674752,25.176070094481133,6.192386753496187,-26.37138169216875,-39.880389150325186,2.5741902611317014,-5.152210618870129,-5.152210618878798,39.85737391850037,41082.49289011173,25719.674941058947,25719.674941058947,66802.16783117068,75533.45266228046,75518.2928437809,25719.674941058947,101237.96778483986,101237.96778483986,101237.96778483986,127190.42767101327,123872.66042359022,3317.76724742305,0.0,89929.75650899264,55478.796743430736,38278.84418395766,25952.459886173412,64231.304070131075,19793.95028788257,1450.0,0.0,0.886660339820876,2.868560843074747,0.001494314320929203,1.0,1.0,-5.152210618870129,352556.792546133,1548392.7910355642,4.391896068299274,1548392.7910355642,4.391896068299274,0.7627003519010587,0.09193494698805964,3.9585674852190107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585674852190107,1.2797161622228599,1.2800149049457408,3.0933167854526435,6554.367080534792,15442.120544223775,6479.355144240191,0.00031062436311259556,22717.752531637645,2316.5660578931283,19367.226124580186,1974.9074479644105,0.8525150583275619,0.852515058327562,35728.48258649119,35405.22815468563,1.0114256611746124,0.8,4312.0493395776675,4273.035954225843,1.0114256611746124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552077635338474,4.836012659202346,-2.4759063005869772,7.311918959789324,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989159253043802,0.00023368569819069257,198.91368518252608,0.0,0.0,0.0,0.0,7.992974941370434e-05,0.00015350261602485146,0.0006076504646920357,0.09193494695076126,0.09193494695076126,0.09193494695076126,0.0918501900482053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499328.49158345273,591.8533289558774,0.0,0.09193494695076126,0.09193494698805964,0.09193494698805964,0.375,0.375,0.5,7.38419277392838,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,25952.459886173412,19793.95028788257,0.7627003519010587,1.0732427732843892,3.901484793635444,1.0400250905420292,0.6396023478716193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2512471611189,261.2512471611189,-11.89875283888108,244.96996609685067,277.5325282638917,129553.32315951318,129547.48552100414,5.837638509062303,0.0,nan,277.5325282638917,4.382528263891743,271.02001580805177,-2.1299841919482105,264.5075033644289,-8.642496635571092,257.99499092509336,-15.155009074906616,251.48247850839726,-21.667521491602713,244.96996609685067,-28.180033903149308,1.0,1.0,26022.012520719443,26022.012520719443,276.83439801872186,3.684398018721879,276.83439801872186,276.83439801872186,75523.48211256131,75518.2928437809,5.1892687804065645,0.0,8546.071908451686,8546.071908451686,0.8832988910441619,3978.360322645106,276.83439801872186,3.684398018721879,1.0,0.002,0.21658705113612656,0.004774750591634278,0.00033548917979100507,0.0016645108209707665,0.16774458989550253,0.16774458989550253,0.0,7.617717220909093e-13,0.9990743557125809,0.9990743557125809,0.0,0.09184984792956596,8.509905849367954e-05,0.0,0.0,0.0,1601704.4392754876,267.99778938112985,0.0,1.0,1279761.8336450728,2617.4358840876794,,,,,,,,,,,,,,,,,,,3.0,15442.120544223775,1450.0,0.375,6.173730061729009,3.5
237.5,-29.989846586176892,4.836638068503573,34.92870350358989,25.1765520189889,6.192829604186495,-26.371578967045195,-39.88057292355222,2.5745619867467333,-5.15170382132402,-5.151703821354102,39.85738482177086,41081.91354259796,25719.980366383512,25719.980366383512,66801.89390898147,75533.12753480923,75518.03411669334,25719.980366383512,101238.01448307684,101238.01448307684,101238.01448307684,127190.65451783565,123875.65554569828,3314.998972137376,0.0,89929.6227909561,55478.408805476785,38279.12665053257,25952.640034758813,64231.76668529138,19794.090563536134,1450.0,0.0,0.8866628847789041,2.8686144548116337,0.001494314320929203,1.0,1.0,-5.15170382132402,352563.7657747802,1548393.2597492207,4.391810532050941,1548393.2597492207,4.391810532050941,0.7627004627284766,0.09193393665102048,3.9585423018229777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585423018229777,1.279714436938489,1.2800131792586116,3.093301276879515,6554.3342197293105,15442.089215913484,6479.363932727514,0.0003106321610327767,22717.863277485234,2316.577350826759,19367.25239395692,1974.9101266953464,0.8525120587881619,0.8525120587881619,35728.30074998545,35405.22815468563,1.0114192267426927,0.8,4312.027393837806,4273.035954225843,1.0114192267426927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552143567163729,4.836638068503573,-2.475367721513061,7.312005790016634,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989438283002465,0.00023367917076554023,198.913904743293,0.0,0.0,0.0,0.0,7.992808885786715e-05,0.00015350427658068864,0.0006076531723553902,0.09193393840401974,0.09193393840401974,0.09193393840401974,0.09185217031506603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499358.2604042669,591.8435627195398,0.0,0.09193393840401974,0.09193393665102048,0.09193393665102048,0.375,0.375,0.5,7.37806016491959,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,25952.640034758813,19794.090563536134,0.7627004627284766,1.0732197188732464,3.901456952571404,1.0400133353996415,0.6395887216349201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2513344282199,261.2513344282199,-11.8986655717801,244.96972364206437,277.5329452391375,129555.04485148772,129549.20876403652,5.83608745120819,0.0,nan,277.5329452391375,4.382945239137541,271.0203009052838,-2.129699094716159,264.5076565792694,-8.642343420730583,257.9950122561239,-15.154987743876063,251.48236794744045,-21.667632052559526,244.96972364206437,-28.18027635793561,1.0,1.0,26022.012520719443,26022.012520719443,276.8348745418597,3.684874541859699,276.8348745418597,276.8348745418597,75523.15699158584,75518.03411669334,5.1228748925059335,0.0,8546.071908451686,8546.071908451686,0.8833004858706798,3978.335013332093,276.8348745418597,3.684874541859699,1.0,0.002,0.2167922907873742,0.004773926845725164,0.00033580744443740466,0.0016641925547014912,0.16790372221870234,0.16790372221870234,0.0,-8.611041567296862e-13,0.9991070124565854,0.9991070124565854,0.0,0.09185184079077405,8.20958602464285e-05,0.0,0.0,0.0,1601705.0235293584,267.99829617867596,0.0,1.0,1279760.090307031,2617.443013567973,,,,,,,,,,,,,,,,,,,3.0,15442.089215913484,1450.0,0.375,6.173730061729009,3.5
240.0,-29.99009804359505,4.837256913742372,34.9287028219065,25.177026085462444,6.1932676899857535,-26.371761470192244,-39.88074321588499,2.5749311184139567,-5.1512073344015334,-5.151207334358041,39.85739832117181,41081.35774329045,25720.295438858564,25720.295438858564,66801.65318214902,75532.810943395,75517.8003190884,25720.295438858564,101238.09575794697,101238.09575794697,101238.09575794697,127190.91331003861,123878.58387006738,3312.329439971234,0.0,89929.49289491138,55478.03970209196,38279.39243646602,25952.81755209164,64232.20998855766,19794.22897736704,1450.0,0.0,0.8866653676888165,2.8686669766032793,0.001494314320929203,1.0,1.0,-5.1512073344015334,352570.5972404296,1548393.8400646818,4.391727081565967,1548393.8400646818,4.391727081565967,0.7627005791427739,0.09193296625473438,3.958518198281533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958518198281533,1.2797127236979717,1.2800114656181478,3.093286582978285,6554.303085115825,15442.059176398483,6479.372090241935,0.00031063954217948824,22717.968792956784,2316.588110410465,19367.276777313422,1974.912613105742,0.85250917253297,0.8525091725329699,35728.12671034427,35405.22815468563,1.0114130682168034,0.8,4312.006389096897,4273.035954225843,1.0114130682168034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552211581508631,4.837256913742372,-2.474838449117205,7.312095362859577,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989699707014639,0.00023367305553203226,198.91411044487666,0.0,0.0,0.0,0.0,7.992655014246222e-05,0.00015350581529609356,0.0006076555633916301,0.09193296621424212,0.09193296621424212,0.09193296621424212,0.09185410926408756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499386.9842762559,591.8341392329619,0.0,0.09193296621424212,0.09193296625473438,0.09193296625473438,0.375,0.375,0.5,7.372145888703909,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,25952.81755209164,19794.22897736704,0.7627005791427739,1.0731977476255656,3.901430208069766,1.0400024099131742,0.639575654498089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2514238550133,261.2514238550133,-11.898576144986691,244.9694902852936,277.5333574406611,129556.79711986538,129550.81660233869,5.98051752671125,0.0,nan,277.5333574406611,4.383357440661143,271.02058400026533,-2.129415999734647,264.5078105650214,-8.642189434978604,257.99503713150307,-15.15496286849691,251.48226370733533,-21.667736292664642,244.9694902852936,-28.180509714706375,1.0,1.0,26022.012520719443,26022.012520719443,276.83534367153794,3.6853436715379644,276.83534367153794,276.83534367153794,75522.84499111462,75517.8003190884,5.044672026211629,0.0,8546.071908451686,8546.071908451686,0.883302012310226,3978.310789272941,276.83534367153794,3.6853436715379644,1.0,0.002,0.21699022651845837,0.004773133739574801,0.00033611438892116935,0.00166388561334944,0.16805719446058467,0.16805719446058467,0.0,2.2706090480051344e-12,0.999138782346101,0.999138782346101,0.0,0.0918537919612205,7.917429351387972e-05,0.0,0.0,0.0,1601705.5958931814,267.99879266559844,0.0,1.0,1279758.382431737,2617.4499980479,,,,,,,,,,,,,,,,,,,3.0,15442.059176398483,1450.0,0.375,6.173730061729009,3.5
242.5,-29.99034404213907,4.837868833077079,34.92870341802331,25.177432712540053,6.193698677023834,-26.371939770275926,-39.880909107718594,2.575294406718384,-5.150724519910398,-5.150724519901291,39.85741324190729,41080.89480285323,25720.6278839193,25720.6278839193,66801.52268677253,75532.41773362731,75517.56552598106,25720.6278839193,101238.19340990036,101238.19340990036,101238.19340990036,127191.18424789017,123881.42882118194,3309.7554267082314,0.0,89929.31259460503,55477.789670028644,38279.46991619598,25952.99083798982,64232.4607541858,19794.36420962428,1450.0,0.0,0.8866677756722107,2.8687180527598173,0.001494314320929203,1.0,1.0,-5.150724519910398,352577.24067842646,1548394.4814833933,4.391646149660666,1548394.4814833933,4.391646149660666,0.7627006973180686,0.09193202956612438,3.958502676754424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958502676754424,1.27971103758257,1.2800097791091316,3.093278529684489,6554.286021152639,15442.051492137109,6479.380709456747,0.00031064376036348066,22718.01232387648,2316.592549328923,19367.302540723296,1974.9152402424168,0.8525086730571226,0.8525086730571226,35728.014637032604,35405.22815468563,1.011409102420874,0.8,4311.992863035486,4273.035954225843,1.011409102420874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552283346054294,4.837868833077079,-2.4743210415268444,7.312189874603924,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989955462929702,0.00023366707319643878,198.91431168130862,0.0,0.0,0.0,0.0,7.992505121510818e-05,0.0001535073142234476,0.0006076591142548998,0.09193202953431229,0.09193202953431229,0.09193202953431229,0.09185599417131628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499414.6899568992,591.8250496812152,0.0,0.09193202953431229,0.09193202956612438,0.09193202956612438,0.375,0.375,0.5,7.366443237040375,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,25952.99083798982,19794.36420962428,0.7627006973180686,1.0731834817146195,3.9014018172168834,1.0399963180987009,0.6395659503077054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25151437724645,261.25151437724645,-11.898485622753526,244.9692645025911,277.5337642621516,129558.7496907496,129552.69590617206,6.053784577555577,0.0,nan,277.5337642621516,4.383764262151601,271.02086430419416,-2.1291356958058145,264.50796434963655,-8.642035650363425,257.99506439619506,-15.154935603804915,251.48216444870982,-21.667835551290153,244.9692645025911,-28.180735497408875,1.0,1.0,26022.012520719443,26022.012520719443,276.83579901219036,3.6857990121903867,276.83579901219036,276.83579901219036,75522.46172396268,75517.56552598106,4.896197981623118,0.0,8546.071908451686,8546.071908451686,0.8833029952635104,3978.2951901381957,276.83579901219036,3.6857990121903867,1.0,0.002,0.21718107903270423,0.0047723696955028145,0.00033641035271231653,0.001663589652249743,0.16820517635615825,0.16820517635615825,0.0,4.962059409197028e-12,0.9991695929547342,0.9991695929547342,0.0,0.09185568856108708,7.634100503729573e-05,0.0,0.0,0.0,1601706.1524916294,267.9992754800896,0.0,1.0,1279756.7215838828,2617.4567902309136,,,,,,,,,,,,,,,,,,,3.0,15442.051492137109,1450.0,0.375,6.173730061729009,3.5
