time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
245.0,-29.99058465866494,4.8384735093254,34.928705199209425,25.177830224297963,6.194115744869376,-26.372114618309215,-39.88107070382682,2.575645706144115,-5.150254860056577,-5.150254860045955,39.85742953663135,41080.43572060189,25720.97555113124,25720.97555113124,66801.41127173313,75532.04364403701,75517.33162441847,25720.97555113124,101238.30717554971,101238.30717554971,101238.30717554971,127191.46723075263,123884.19316673937,3307.2740640132643,0.0,89929.1437045266,55477.53578757876,38279.56435216427,25953.16005520293,64232.724407367205,19794.496383261565,1450.0,0.0,0.8866701115457135,2.868767737997893,0.001494314320929203,1.0,1.0,-5.150254860056577,352583.70320532244,1548395.1819665763,4.391567641641363,1548395.1819665763,4.391567641641363,0.7627008172090892,0.09193112726657168,3.9584871476549064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584871476549064,1.2797094071148947,1.2800081482608325,3.093270335942374,6554.268659596319,15442.042344275682,6479.388850442959,0.0003106480258973533,22718.05878106806,2316.5972866440693,19367.326874675877,1974.917721615014,0.85250800085153,0.85250800085153,35727.902508956344,35405.22815468563,1.011405134690172,0.8,4311.97933036457,4273.035954225843,1.011405134690172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55235839658881,4.8384735093254,-2.4738152045711845,7.312288713896585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9990205630185588,0.00023366122188039418,198.91450851543306,0.0,0.0,0.0,0.0,7.992359112706911e-05,0.00015350877431148668,0.0006076625101642777,0.09193112721967021,0.09193112721967021,0.09193112721967021,0.091857827079784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499441.40861817956,591.8162838556271,0.0,0.09193112721967021,0.09193112726657168,0.09193112726657168,0.375,0.375,0.5,7.360945721729855,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,25953.16005520293,19794.496383261565,0.7627008172090892,1.0731688412822615,3.9013753616053264,1.03999031471988,0.6395561779392647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25160407937113,261.25160407937113,-11.898395920628843,244.96904516649155,277.5341629988663,129560.56882635303,129554.56989749006,5.998928862968958,0.0,nan,277.5341629988663,4.384162998866316,271.0211394284142,-2.12886057158579,264.50811586031034,-8.641884139689637,257.9950922928921,-15.154907707107895,251.48206872925252,-21.66793127074746,244.96904516649155,-28.180954833508423,1.0,1.0,26022.012520719443,26022.012520719443,276.83624130256356,3.6862413025635874,276.83624130256356,276.83624130256356,75522.09218116153,75517.33162441847,4.76055674305826,0.0,8546.071908451686,8546.071908451686,0.8833039786957717,3978.279583393181,276.83624130256356,3.6862413025635874,1.0,0.002,0.21736506549902743,0.004771633829521544,0.00033669567250554575,0.0016633043305019734,0.16834783625277286,0.16834783625277286,0.0,3.007519146919213e-12,0.9991994595326896,0.9991994595326896,0.0,0.09185753267898933,7.35945875823507e-05,0.0,0.0,0.0,1601706.693921907,267.9997451399434,0.0,1.0,1279755.1059826785,2617.4633973976415,,,,,,,,,,,,,,,,,,,3.0,15442.042344275682,1450.0,0.375,6.173730061729009,3.5
247.5,-29.99081988586328,4.8390706904860314,34.928708096836175,25.178226478770398,6.194523159140151,-26.372285581246192,-39.88122796928508,2.5759888562851723,-5.149797393797883,-5.1497973937498625,39.85744732683602,41079.96521914464,25721.335316907425,25721.335316907425,66801.30053605206,75531.67514726304,75517.10439423662,25721.335316907425,101238.43971114405,101238.43971114405,101238.43971114405,127191.76529381634,123886.88270510572,3304.882588710617,0.0,89928.96911858159,55477.259197474224,38279.67769011929,25953.325582672285,64233.00327279158,19794.625800231435,1450.0,0.0,0.886672379772887,2.8688161339309266,0.001494314320929203,1.0,1.0,-5.149797393797883,352589.9980375387,1548395.9467395484,4.391491407463854,1548395.9467395484,4.391491407463854,0.762700939314201,0.09193025823538774,3.9584701609562947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584701609562947,1.2797078144740799,1.2800065552482245,3.093260911736405,6554.248690834745,15442.03185420436,6479.398228536635,0.0003106529325642189,22718.11216504317,2316.6027302945627,19367.354906425455,1974.9205800579664,0.8525072314867079,0.8525072314867079,35727.77985616507,35405.22815468563,1.011400794538605,0.8,4311.964527472051,4273.035954225843,1.011400794538605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552436058826941,4.8390706904860314,-2.473320302238183,7.3123909927242146,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9990450200728979,0.00023365550175258649,198.9147009412445,0.0,0.0,0.0,0.0,7.992217019193006e-05,0.00015351019524662574,0.0006076655272863428,0.09193025819681137,0.09193025819681137,0.09193025819681137,0.09185961170484327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499467.17042005353,591.8078318864169,0.0,0.09193025819681137,0.09193025823538774,0.09193025823538774,0.375,0.375,0.5,7.355647233300685,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,25953.325582672285,19794.625800231435,0.762700939314201,1.0731533727032438,3.901350142648846,1.0399840756682848,0.6395460764100014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2516924926631,261.2516924926631,-11.898307507336881,244.96883163076046,277.53455335882734,129562.27071104644,129556.35796902636,5.9127420200665615,0.0,nan,277.53455335882734,4.384553358827361,271.02140901062876,-2.1285909893712187,264.50826466392533,-8.641735336074646,257.99512031782615,-15.154879682173828,251.48197597401054,-21.66802402598944,244.96883163076046,-28.181168369239515,1.0,1.0,26022.012520719443,26022.012520719443,276.8366721800146,3.686672180014625,276.8366721800146,276.8366721800146,75521.73840900704,75517.10439423662,4.634014770417707,0.0,8546.071908451686,8546.071908451686,0.883305054434725,3978.262511761076,276.8366721800146,3.686672180014625,1.0,0.002,0.21754239027351294,0.004770925427756829,0.00033697066546220435,0.0016630293393945683,0.16848533273110217,0.16848533273110217,0.0,4.856772536226961e-12,0.9992284378245165,0.9992284378245165,0.0,0.09185932832535089,7.092991003685245e-05,0.0,0.0,0.0,1601707.2212921747,268.0002026062021,0.0,1.0,1279753.5323225479,2617.4698330646684,,,,,,,,,,,,,,,,,,,3.0,15442.03185420436,1450.0,0.375,6.173730061729009,3.5
250.0,-29.991055928958883,4.839660257937773,34.92871209656202,25.178626540023856,6.194936923643474,-26.372456643654065,-39.88138900659976,2.576337639609209,-5.149349750272108,-5.149349750243443,39.85746716682071,41079.5183432362,25721.70077106663,25721.70077106663,66801.21911430283,75531.31743999777,75516.89970912258,25721.70077106663,101238.6004801892,101238.6004801892,101238.6004801892,127192.08892860085,123889.51034982398,3302.578578776865,0.0,89928.8121652802,55477.013073573886,38279.776768562566,25953.48844841165,64233.265216974214,19794.75329483298,1450.0,0.0,0.8866745904361981,2.868863491328821,0.001494314320929203,1.0,1.0,-5.149349750272108,352596.1577922635,1548396.7996281583,4.3914171082386435,1548396.7996281583,4.3914171082386435,0.7627010655688722,0.09192942142751184,3.9584542719220424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584542719220424,1.279706195692395,1.2800049360886439,3.0932524084407436,6554.230673371606,15442.020320370204,6479.405712372779,0.0003106573189956515,22718.163704241782,2316.6079858302055,19367.377276112507,1974.922861131223,0.8525062821206962,0.8525062821206962,35727.665128985594,35405.22815468563,1.0113967348435173,0.8,4311.95068111691,4273.035954225843,1.0113967348435173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55251494900999,4.839660257937773,-2.47283463078053,7.3124948887183026,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9990695626069857,0.0002336497619139094,198.9148940348687,0.0,0.0,0.0,0.0,7.992071520126775e-05,0.00015351165023728806,0.0006076688476715954,0.09192942140224512,0.09192942140224512,0.09192942140224512,0.09186135712007004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499492.00398319185,591.7996844289852,0.0,0.09192942140224512,0.09192942142751184,0.09192942142751184,0.375,0.375,0.5,7.350542414444649,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,25953.48844841165,19794.75329483298,0.7627010655688722,1.0731389211489064,3.901325959025792,1.0399785670034725,0.6395365112527485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2517810657524,261.2517810657524,-11.898218934247552,244.96862166037917,277.53494047388426,129564.082596912,129558.1591690316,5.92342788042433,0.0,nan,277.53494047388426,4.384940473884285,271.02167670949586,-2.128323290504113,264.5084129461697,-8.641587053830278,257.99514918305294,-15.154850816947032,251.48188542153278,-21.668114578467197,244.96862166037917,-28.181378339620807,1.0,1.0,26022.012520719443,26022.012520719443,276.83709587273796,3.6870958727379843,276.83709587273796,276.83709587273796,75521.43825953946,75516.89970912258,4.538550416880753,0.0,8546.071908451686,8546.071908451686,0.8833060606598279,3978.2465432816525,276.83709587273796,3.6870958727379843,1.0,0.002,0.21771323231288003,0.004770244089553668,0.00033723561038971053,0.0016627643930338769,0.16861780519485525,0.16861780519485525,0.0,3.4235873684618223e-12,0.9992566382558725,0.9992566382558725,0.0,0.09186108461246285,6.833681504898531e-05,0.0,0.0,0.0,1601707.7373357976,268.00065024972787,0.0,1.0,1279751.9924481455,2617.476130582624,,,,,,,,,,,,,,,,,,,3.0,15442.020320370204,1450.0,0.375,6.173730061729009,3.5
252.5,-29.991280585342995,4.8402420034919915,34.928717128700704,25.17903494825589,6.19531437157246,-26.372621089574086,-39.88154152231289,2.5766548770844966,-5.148913810157126,-5.148913810135896,39.8574883233776,41079.0277194209,25722.07622009181,25722.07622009181,66801.10393951272,75531.03764476127,75516.70132597619,25722.07622009181,101238.777546068,101238.777546068,101238.777546068,127192.42527541198,123892.06587665567,3300.3593987563045,0.0,89928.69512019625,55476.68519995226,38280.01102249332,25953.647729343986,64233.65875183731,19794.87810200738,1450.0,0.0,0.8866767366084018,2.8689096111852685,0.001494314320929203,1.0,1.0,-5.148913810157126,352602.1565845412,1548397.7091143776,4.391344976765983,1548397.7091143776,4.391344976765983,0.7627011936216845,0.09192861602531373,3.9584331535249424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584331535249424,1.279704723325631,1.2800034633781638,3.0932394648337076,6554.203247421487,15441.994674420936,6479.4132814226205,0.0003106638366552843,22718.255338003044,2316.617329873407,19367.399900509005,1974.9251681776148,0.8525038394172488,0.8525038394172489,35727.512642914946,35405.22815468563,1.0113913390308074,0.8,4311.932277663625,4273.035954225843,1.0113913390308074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552595996773646,4.8402420034919915,-2.4723596226890483,7.31260162618104,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9990929218140587,0.00023364429908552582,198.9150778140108,0.0,0.0,0.0,0.0,7.991933722683338e-05,0.00015351302821172243,0.0006076710603712919,0.09192861598929128,0.09192861598929128,0.09192861598929128,0.09186305623500997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499515.93398376775,591.7918333673581,0.0,0.09192861598929128,0.09192861602531373,0.09192861602531373,0.375,0.375,0.5,7.345625431389553,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,25953.647729343986,19794.87810200738,0.7627011936216845,1.0731195373816083,3.901305701640283,1.039970402395955,0.6395249549481079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2518652897704,261.2518652897704,-11.898134710229556,244.9684171968655,277.53531338446896,129565.40173984338,129559.76915801092,5.632581832465931,0.0,nan,277.53531338446896,4.385313384468986,271.0219341458014,-2.128065854198553,264.5085549079197,-8.64144509208029,257.99517567016744,-15.154824329832536,251.48179643339955,-21.668203566600425,244.9684171968655,-28.18158280313449,1.0,1.0,26022.012520719443,26022.012520719443,276.8375085994735,3.6875085994735173,276.8375085994735,276.8375085994735,75521.13452106416,75516.70132597619,4.433195087971399,0.0,8546.071908451686,8546.071908451686,0.8833073980505235,3978.2253192925673,276.8375085994735,3.6875085994735173,1.0,0.002,0.21787778729777335,0.004769588625729868,0.00033749080903736544,0.0016625091914505754,0.16874540451868272,0.16874540451868272,0.0,4.879408509184113e-13,0.9992839879813276,0.9992839879813276,0.0,0.09186279403137967,6.582199393404856e-05,0.0,0.0,0.0,1601708.2398849411,268.00108618984285,0.0,1.0,1279750.4928291936,2617.48226349117,,,,,,,,,,,,,,,,,,,3.0,15441.994674420936,1450.0,0.375,6.173730061729009,3.5
255.0,-29.991499711377415,4.8408157037766095,34.92872311061236,25.17940525375309,6.195689016697797,-26.372780838643777,-39.88168960260225,2.5769701450451388,-5.148490080157501,-5.148490080161029,39.857510491535464,41078.59843703605,25722.462393639416,25722.462393639416,66801.06083067547,75530.72322744134,75516.50406687851,25722.462393639416,101238.96646051793,101238.96646051793,101238.96646051793,127192.7695979116,123894.54721245628,3298.222385455313,0.0,89928.56030845444,55476.43552235011,38280.13865122703,25953.80313739367,64233.9417886207,19794.999977857125,1450.0,0.0,0.8866788168152214,2.868954439845746,0.001494314320929203,1.0,1.0,-5.148490080157501,352607.98743522295,1548398.6620886184,4.391275062573766,1548398.6620886184,4.391275062573766,0.7627013225409314,0.09192784107135613,3.958417581427325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958417581427325,1.2797032601031606,1.2800019998141123,3.093230833145041,6554.184957908977,15441.981129209136,6479.420009522819,0.00031066825305549496,22718.310652821026,2316.6229704150783,19367.420011250742,1974.9272189025553,0.8525026489522807,0.8525026489522807,35727.40020397524,35405.22815468563,1.011387360313964,0.8,4311.918707474784,4273.035954225843,1.011387360313964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5526793596280335,4.8408157037766095,-2.4718957087719096,7.312711412548519,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9991157065568194,0.00023363897084854865,198.91525706940237,0.0,0.0,0.0,0.0,7.991799934732138e-05,0.00015351436609123442,0.000607673965737213,0.09192784103340051,0.09192784103340051,0.09192784103340051,0.0918647071782775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499538.98746395996,591.784269829327,0.0,0.09192784103340051,0.09192784107135613,0.09192784107135613,0.375,0.375,0.5,7.340890391960147,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,25953.80313739367,19794.999977857125,0.7627013225409314,1.0731047452911804,3.901285105888678,1.0399651488071926,0.6395154538735359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2519472050566,261.2519472050566,-11.898052794943396,244.96821809974526,277.53567631151634,129566.94078459192,129561.4626027156,5.478181876316236,0.0,nan,277.53567631151634,4.385676311516363,271.02218466846045,-2.127815331539523,264.5086930258273,-8.641306974172664,257.99520138331496,-15.154798616685014,251.48170974147527,-21.668290258524706,244.96821809974526,-28.18178190025472,1.0,1.0,26022.012520719443,26022.012520719443,276.8379092476045,3.687909247604523,276.8379092476045,276.8379092476045,75520.81511843522,75516.50406687851,4.311051556709572,0.0,8546.071908451686,8546.071908451686,0.883308384203216,3978.2096693344615,276.8379092476045,3.687909247604523,1.0,0.002,0.21803625257466758,0.004768958087874844,0.0003377365666941051,0.0016622634343546507,0.16886828334705253,0.16886828334705253,0.0,1.0487557003391323e-12,0.9993104797216807,0.9993104797216807,0.0,0.09186445496079532,6.338611056080977e-05,0.0,0.0,0.0,1601708.7283557013,268.0015099198425,0.0,1.0,1279749.0352090579,2617.488224658932,,,,,,,,,,,,,,,,,,,3.0,15441.981129209136,1450.0,0.375,6.173730061729009,3.5
257.5,-29.99171073421172,4.84138305023064,34.928730097609304,25.179796548932813,6.196034911720168,-26.37293594856773,-39.881833212543256,2.5773007233090692,-5.148114563279819,-5.1481145632628955,39.8575321976036,41078.16065584949,25722.95635474585,25722.95635474585,66801.11701059534,75530.56529564298,75516.25939069038,25722.95635474585,101239.21574543623,101239.21574543623,101239.21574543623,127193.15736462851,123897.04257357413,3296.1147910543755,0.0,89928.39877243996,55476.15565658507,38280.27012872766,25953.941619192286,64234.211747919944,19795.108712430403,1450.0,0.0,0.8866806528285944,2.8689941682448086,0.001494314320929203,1.0,1.0,-5.148114563279819,352613.1548995137,1548399.595199156,4.391213355725236,1548399.595199156,4.391213355725236,0.7627014425351261,0.0919257938654982,3.9583998360071186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583998360071186,1.2797017258260655,1.2800004651788486,3.0932206748818096,6554.163433768147,15441.967682058003,6479.429105431424,0.0003106734995623835,22718.371690099837,2316.6291944853583,19367.447199530263,1974.9299913354982,0.8525015552928104,0.8525015552928104,35727.272072366955,35405.22815468563,1.0113828263067932,0.8,4311.903243347095,4273.035954225843,1.0113828263067932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552785990462912,4.84138305023064,-2.4714687919145915,7.312851842145231,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9991376492579856,0.000233633839753627,198.91542969630095,0.0,0.0,0.0,0.0,7.991670187640059e-05,0.0001535156635621552,0.0006076763774689592,0.09192711165165629,0.09192711165165629,0.09192711165165629,0.09186616951602095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499561.22278104775,591.7769746072277,0.0,0.09192711165165629,0.0919257938654982,0.0919257938654982,0.375,0.375,0.5,7.336323770565167,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,25953.941619192286,19795.108712430403,0.7627014425351261,1.0730896233938052,3.9012772370388014,1.0399616527209663,0.6395059507705362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25202419058786,261.25202419058786,-11.897975809412117,244.968024675062,277.53602374307565,129568.17653006759,129563.05314238874,5.123387678812723,0.0,nan,277.53602374307565,4.386023743075668,271.02242391056194,-2.127576089438037,264.50882408865124,-8.64117591134874,257.99522425699615,-15.154775743003825,251.48162446918042,-21.66837553081956,244.968024675062,-28.18197532493798,1.0,1.0,26022.012520719443,26022.012520719443,276.83825613425114,3.688256134251162,276.83825613425114,276.83825613425114,75520.72869278438,75516.25939069038,4.469302094003069,0.0,8546.071908451686,8546.071908451686,0.8833095079877844,3978.191835187154,276.83825613425114,3.688256134251162,1.0,0.002,0.21818589594336862,0.004768363532278159,0.00033796862596045026,0.001662033181304429,0.16898431298022512,0.16898431298022512,0.0,1.8072648794165147e-09,0.9993487991741705,0.9993487991741705,0.0,0.09186593171261796,5.9862152880242866e-05,0.0,0.0,0.0,1601709.1612447929,268.00188543672016,0.0,1.0,1279747.7434378657,2617.4935075772387,,,,,,,,,,,,,,,,,,,4.0,15441.967682058003,1450.0,0.375,6.173730061729009,3.5
260.0,-29.991921791703174,4.841939364924551,34.92873742459746,25.180101056490116,6.196401202639266,-26.373089492303237,-39.88197654308749,2.577568904138107,-5.147690499810892,-5.147690499813961,39.857553570574474,41077.7823431265,25723.29690170167,25723.29690170167,66801.07924482817,75530.09223096285,75516.01425098185,25723.29690170167,101239.31115268353,101239.31115268353,101239.31115268353,127193.40800010966,123899.22851453802,3294.1794855716416,0.0,89928.27273030452,55475.96284604412,38280.344315844886,25954.09684742613,64234.44116327102,19795.230392035905,1450.0,0.0,0.8866827375557573,2.8690390332292326,0.001494314320929203,1.0,1.0,-5.147690499810892,352618.9904818673,1548400.5139908756,4.391143290027935,1548400.5139908756,4.391143290027935,0.7627015691743864,0.0919263776922663,3.9583879243138167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583879243138167,1.27970048115013,1.2799992202123505,3.093214375254605,6554.150085614035,15441.960159346385,6479.435131841692,0.0003106767692171937,22718.408213084247,2316.6329187932934,19367.46521287384,1974.931828185348,0.8525009776749899,0.8525009776749899,35727.18606338289,35405.22815468563,1.0113797828340423,0.8,4311.892862973899,4273.035954225843,1.0113797828340423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552859503955655,4.841939364924551,-2.4710092922756384,7.31294865720019,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9991595960828549,0.0002336287079198492,198.9156023518504,0.0,0.0,0.0,0.0,7.991540694915906e-05,0.00015351695848939674,0.0006076796746618135,0.09192637767107725,0.09192637767107725,0.09192637767107725,0.09186782210343403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499582.6088446808,591.7699579236988,0.0,0.09192637767107725,0.0919263776922663,0.0919263776922663,0.375,0.375,0.5,7.331932107032177,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,25954.09684742613,19795.230392035905,0.7627015691743864,1.0730776610628265,3.9012487981336106,1.039957350528407,0.6394977771926909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2521011601862,261.2521011601862,-11.897898839813763,244.96783527612774,277.53636706798403,129569.86577623026,129564.71834599903,5.147430231215573,0.0,nan,277.53636706798403,4.386367067984054,271.0226606974667,-2.1273393025333007,264.50895433373597,-8.641045666264006,257.9952479638213,-15.15475203617865,251.48154162198114,-21.66845837801884,244.96783527612774,-28.182164723872233,1.0,1.0,26022.012520719443,26022.012520719443,276.8386515132107,3.6886515132107434,276.8386515132107,276.8386515132107,75520.24660962875,75516.01425098185,4.232358646899229,0.0,8546.071908451686,8546.071908451686,0.8833102623328226,3978.1798639353856,276.8386515132107,3.6886515132107434,1.0,0.002,0.21833286942719576,0.00476777890194952,0.0003381965839442154,0.0016618034188611865,0.16909829197210768,0.16909829197210768,0.0,2.8054017442435963e-12,0.9993604730915256,0.9993604730915256,0.0,0.09186758830013353,5.8789392132780764e-05,0.0,0.0,0.0,1601709.6500950684,268.0023095001891,0.0,1.0,1279746.284663977,2617.4994734996158,,,,,,,,,,,,,,,,,,,3.0,15441.960159346385,1450.0,0.375,6.173730061729009,3.5
262.5,-29.9921264334718,4.842487481663528,34.92874568071023,25.180459243152313,6.196746168960921,-26.373239173189937,-39.882115612830944,2.577858909633522,-5.147295198616121,-5.1472951986140565,39.85758006489637,41077.36099103048,25723.690401714775,25723.690401714775,66801.05139274526,75529.8239806949,75515.87252922714,25723.690401714775,101239.56293094192,101239.56293094192,101239.56293094192,127193.80689397344,123901.53390508314,3292.272988890304,0.0,89928.16200225196,55475.6990163849,38280.51442874118,25954.243963031513,64234.758391772695,19795.34613909254,1450.0,0.0,0.8866846570196145,2.8690808557272796,0.001494314320929203,1.0,1.0,-5.147295198616121,352624.4303317947,1548401.6529413764,4.391078778870879,1548401.6529413764,4.391078778870879,0.7627017056358285,0.09192568734972986,3.958371113206171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958371113206171,1.2796991351846787,1.2799978739326907,3.093204491878415,6554.129143925861,15441.941476939208,6479.441335490407,0.0003106817634506575,22718.476724485958,2316.639905012003,19367.483755995,1974.9337190574763,0.8524992230276046,0.8524992230276046,35727.06467784164,35405.22815468563,1.0113754875464847,0.8,4311.878213025033,4273.035954225843,1.0113754875464847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552944448366008,4.842487481663528,-2.4705730447656906,7.3130605264292186,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9991808762649769,0.00023362373218265128,198.915769759305,0.0,0.0,0.0,0.0,7.991415053488409e-05,0.0001535182149036717,0.0006076820672256712,0.09192568737573877,0.09192568737573877,0.09192568737573877,0.09186936015277108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499603.21013187006,591.7631989067163,0.0,0.09192568737573877,0.09192568734972986,0.09192568734972986,0.375,0.375,0.5,7.3277075604435575,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25954.243963031513,19795.34613909254,0.7627017056358285,1.0730618855056298,3.9012315106012063,1.0399517810173822,0.6394880594163135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25217569861076,261.25217569861076,-11.897824301389221,244.96765024774945,277.5367011647131,129571.20200244607,129566.21716105721,4.984841388862256,0.0,nan,277.5367011647131,4.386701164713145,271.02289097353764,-2.1271090264623354,264.5090807867323,-8.640919213267694,257.9952705958573,-15.1547294041427,251.48146042307485,-21.668539576925127,244.96765024774945,-28.18234975225053,1.0,1.0,26022.012520719443,26022.012520719443,276.839030231148,3.689030231148024,276.839030231148,276.839030231148,75519.94475315497,75515.87252922714,4.072223927825689,0.0,8546.071908451686,8546.071908451686,0.8833113269479446,3978.162968772202,276.839030231148,3.689030231148024,1.0,0.002,0.2184742471772565,0.004767219286753822,0.00033841585440195864,0.001661584144468321,0.16920792720097932,0.16920792720097932,0.0,-1.1297204491333979e-12,0.9993848172038193,0.9993848172038193,0.0,0.09186913624834522,5.655110138463676e-05,0.0,0.0,0.0,1601710.1057865382,268.00270480138386,0.0,1.0,1279744.9248288292,2617.505034811191,,,,,,,,,,,,,,,,,,,3.0,15441.941476939208,1450.0,0.375,6.173730061729009,3.5
265.0,-29.99232605081453,4.843027194674868,34.928754754212505,25.180805345904105,6.197085916970132,-26.37338485406535,-39.88225024715064,2.5781447213615305,-5.146912138511368,-5.146912138502935,39.857606995047995,41076.95447197243,25724.09378293284,25724.09378293284,66801.04825490527,75529.551739507,75515.72374026098,25724.09378293284,101239.81752319381,101239.81752319381,101239.81752319381,127194.20450701748,123903.76508173348,3290.4394252839998,0.0,89928.04763797138,55475.45037497472,38280.663625551846,25954.38698382367,64235.05060937552,19795.458743867242,1450.0,0.0,0.8866865124596988,2.8691213835886713,0.001494314320929203,1.0,1.0,-5.146912138511368,352629.70179149695,1548402.8106282183,4.391016419665518,1548402.8106282183,4.391016419665518,0.7627018413574922,0.09192502419714649,3.958355520754196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958355520754196,1.2796978086859945,1.2799965471243426,3.0931955137273164,6554.110120301032,15441.925511959576,6479.4474461338705,0.00031068632002226857,22718.53732350882,2316.6460843926134,19367.502021117234,1974.9355815816039,0.852497753060714,0.852497753060714,35726.952091579515,35405.22815468563,1.011371503629043,0.8,4311.864625055937,4273.035954225843,1.011371503629043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553031525821087,4.843027194674868,-2.4701480101390167,7.313175204813885,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9992016344407528,0.00023361887870530405,198.91593305679314,0.0,0.0,0.0,0.0,7.991293420947999e-05,0.0001535194312290758,0.0006076844881486563,0.09192502415492744,0.09192502415492744,0.09192502415492744,0.09187085011932879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499623.0310690377,591.7566958820836,0.0,0.09192502415492744,0.09192502419714649,0.09192502419714649,0.375,0.375,0.5,7.323644514820519,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,25954.38698382367,19795.458743867242,0.7627018413574922,1.0730470838691024,3.901215065705354,1.039947001227321,0.6394788216447203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2522486395244,261.2522486395244,-11.897751360475581,244.96746964055941,277.53702764827926,129572.56930580515,129567.69130204598,4.878003759184397,0.0,nan,277.53702764827926,4.387027648279286,271.0231160417435,-2.126883958256485,264.5092044379609,-8.640795562039102,257.99529283167016,-15.154707168329821,251.48138123693326,-21.668618763066718,244.96746964055941,-28.182530359440563,1.0,1.0,26022.012520719443,26022.012520719443,276.83939588104215,3.6893958810421736,276.83939588104215,276.83939588104215,75519.66300649988,75515.72374026098,3.939266238900018,0.0,8546.071908451686,8546.071908451686,0.8833123143873471,3978.147298357967,276.83939588104215,3.6893958810421736,1.0,0.002,0.218610219886321,0.004766681564625607,0.00033862674423952544,0.0016613732567099778,0.16931337211976272,0.16931337211976272,0.0,9.495030629802503e-13,0.9994083321465717,0.9994083321465717,0.0,0.09187063511540342,5.4389081743074424e-05,0.0,0.0,0.0,1601710.5473646862,268.0030878614886,0.0,1.0,1279743.607100094,2617.5104239362795,,,,,,,,,,,,,,,,,,,5.0,15441.925511959576,1450.0,0.375,6.173730061729009,3.5
267.5,-29.992524563248754,4.8435638476043135,34.928765341699425,25.181354500260227,6.1975746537221825,-26.37351526710065,-39.882375102583296,2.578620397699304,-5.146516935013324,-5.146516935024789,39.8576563686343,41076.43805429645,25724.458015269935,25724.458015269935,66800.89606956638,75529.35793542679,75515.71868153493,25724.458015269935,101240.17669680486,101240.17669680486,101240.17669680486,127194.7191767288,123906.03778684999,3288.681389878808,0.0,89927.82301798814,55475.1221209247,38280.778774514925,25954.542479923934,64235.32125443886,19795.58254827304,1450.0,0.0,0.8866883483794422,2.869163196698236,0.001494314320929203,1.0,1.0,-5.146516935013324,352635.14042664104,1548404.933127239,4.390954716690678,1548404.933127239,4.390954716690678,0.7627020419868736,0.09192443511719259,3.958332763768999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958332763768999,1.279695601000894,1.2799943389238702,3.093183066873912,6554.08374691225,15441.909607847827,6479.458860194825,0.0003106927595609321,22718.61118931338,2316.6536166084625,19367.53613850926,1974.939060587383,0.8524964830429232,0.8524964830429232,35726.78777320376,35405.22815468563,1.0113656891522442,0.8,4311.844793568777,4273.035954225843,1.0113656891522442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553110152250757,4.8435638476043135,-2.4697149058484045,7.3132787534527175,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9992222781786113,0.0002336140521847229,198.91609545067394,0.0,0.0,0.0,0.0,7.99118062446664e-05,0.00015352055919388942,0.0006076854593693106,0.09192440904626854,0.09192440904626854,0.09192440904626854,0.09187237922319985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499642.1703345804,591.7504175783188,0.0,0.09192440904626854,0.09192443511719259,0.09192443511719259,0.375,0.375,0.5,7.3197446703043125,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,25954.542479923934,19795.58254827304,0.7627020419868736,1.0730303658723555,3.901198259573153,1.039940250395342,0.6394680878389464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2523476551791,261.2523476551791,-11.89765234482087,244.9672948193866,277.53740046306575,129575.14128180924,129568.55063553866,6.590646270578509,0.0,nan,277.53740046306575,4.387400463065774,271.0233793506503,-2.126620649349661,264.5093582311659,-8.640641768834087,257.99533710040845,-15.154662899591528,251.48131596639735,-21.66868403360263,244.9672948193866,-28.182705180613368,1.0,1.0,26022.012520719443,26022.012520719443,276.8397904925845,3.689790492584507,276.8397904925845,276.8397904925845,75519.89510148298,75515.71868153493,4.176419948053081,0.0,8546.071908451686,8546.071908451686,0.883313755541552,3978.124427587844,276.8397904925845,3.689790492584507,1.0,0.002,0.21874084953188455,0.004766173566527806,0.00033882936653133937,0.0016611719906134581,0.1694146832656697,0.1694146832656697,0.0,1.3571447975840867e-09,0.9994314991705548,0.9994314991705548,0.0,0.09187217599958218,5.225911761040095e-05,0.0,0.0,0.0,1601711.0029390845,268.00348306498665,0.0,1.0,1279742.2475950057,2617.515983930817,,,,,,,,,,,,,,,,,,,5.0,15441.909607847827,1450.0,0.375,6.173730061729009,3.5
270.0,-29.992719151144016,4.8440873103169855,34.92877631773767,25.1815854566172,6.197827495785045,-26.37366448644603,-39.88251033062113,2.5787728314248284,-5.146154938826726,-5.146154938834353,39.85767056112474,41076.05559991601,25724.873791564693,25724.873791564693,66800.9293914807,75528.97687950665,75515.59421825486,25724.873791564693,101240.46800981955,101240.46800981955,101240.46800981955,127195.14150234874,123908.15363089922,3286.9878714495194,0.0,89927.78540958215,55474.864131335344,38281.02364249645,25954.67349252919,64235.69713502564,19795.68497793648,1450.0,0.0,0.8866901425712401,2.8692014968478823,0.001494314320929203,1.0,1.0,-5.146154938826726,352640.12213359406,1548405.5432424394,4.390894416307631,1548405.5432424394,4.390894416307631,0.7627021385429673,0.09192377623516976,3.9583173581262394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583173581262394,1.2796948935347634,1.2799936312925855,3.0931727383803227,6554.061862073719,15441.885595119731,6479.463221305793,0.0003106978901900636,22718.69010830186,2316.6616641056694,19367.549174161784,1974.9403898540058,0.8524940954709576,0.8524940954709576,35726.6765355941,35405.22815468563,1.0113617529651078,0.8,4311.831368367746,4273.035954225843,1.0113617529651078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55319990541726,4.8440873103169855,-2.4693096453517263,7.313396955668711,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9992425142416739,0.0002336093211723561,198.91625463432743,0.0,0.0,0.0,0.0,7.991058458860967e-05,0.0001535217808499461,0.0006076879299887942,0.09192377622858375,0.09192377622858375,0.09192377622858375,0.09187379152162164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499660.40707448917,591.7444336042613,0.0,0.09192377622858375,0.09192377623516976,0.09192377623516976,0.375,0.375,0.5,7.315995816777038,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,25954.67349252919,19795.68497793648,0.7627021385429673,1.073013511433815,3.9011799050454754,1.0399346838419588,0.6394583920148439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2524214113144,261.2524214113144,-11.897578588685576,244.96712102003613,277.5377217846662,129575.40986613957,129570.47734150375,4.9325246358280745,0.0,nan,277.5377217846662,4.387721784666212,271.02360164221426,-2.1263983577857175,264.50948149525397,-8.640518504746012,257.99536134100623,-15.154638658993747,251.48124118470986,-21.66875881529012,244.96712102003613,-28.182878979963846,1.0,1.0,26022.012520719443,26022.012520719443,276.8401379249752,3.690137924975204,276.8401379249752,276.8401379249752,75519.2753042682,75515.59421825486,3.6810860133409733,0.0,8546.071908451686,8546.071908451686,0.8833147311492954,3978.1089449168708,276.8401379249752,3.690137924975204,1.0,0.002,0.21886630992445621,0.004765674972968069,0.0003390239586700476,0.0016609760417777661,0.16951197933502382,0.16951197933502382,0.0,4.478136611529848e-13,0.9994540677173649,0.9994540677173649,0.0,0.09187359207818126,5.018415698850519e-05,0.0,0.0,0.0,1601711.4202314725,268.00384506117325,0.0,1.0,1279741.0023208153,2617.5210767676563,,,,,,,,,,,,,,,,,,,3.0,15441.885595119731,1450.0,0.375,6.173730061729009,3.5
272.5,-29.992910062279645,4.844601966404916,34.9287878570613,25.181915354356192,6.198118633145763,-26.373807192701552,-39.88264451092107,2.579015764255625,-5.145804445494832,-5.14580444551553,39.85769969204745,41075.652299150664,25725.296510695145,25725.296510695145,66800.94880984581,75528.77903986833,75515.4494307483,25725.296510695145,101240.74594144344,101240.74594144344,101240.74594144344,127195.55194414205,123910.18979217591,3285.3621519661388,0.0,89927.71224299245,55474.58550501185,38281.25193108956,25954.806002698606,64236.057933788165,19795.789591329947,1450.0,0.0,0.8866918239065907,2.869238580349963,0.001494314320929203,1.0,1.0,-5.145804445494832,352644.94559358177,1548406.7955397451,4.390837909028935,1548406.7955397451,4.390837909028935,0.7627022752268583,0.09192319043623247,3.958298908338899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958298908338899,1.2796937660513095,1.2799925035459268,3.093161046296908,6554.037087951975,15441.859598667324,6479.468718399776,0.0003107037214580162,22718.77751666072,2316.6705772777373,19367.565605343567,1974.9420653682519,0.852491538822476,0.852491538822476,35726.543317394135,35405.22815468563,1.0113570389900577,0.8,4311.815290342327,4273.035954225843,1.0113570389900577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553291157325987,4.844601966404916,-2.468915165278139,7.313517131683055,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9992623683717329,0.00023360467963876857,198.91641081043596,0.0,0.0,0.0,0.0,7.990937241492885e-05,0.00015352299302362694,0.0006076898956903429,0.09192319041618893,0.09192319041618893,0.09192319041618893,0.09187515317334721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499678.0087109441,591.7386587153953,0.0,0.09192319041618893,0.09192319043623247,0.09192319043623247,0.375,0.375,0.5,7.312393022321293,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,25954.806002698606,19795.789591329947,0.7627022752268583,1.072996577360932,3.9011686521577453,1.039929145071471,0.6394485219110071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2524867234809,261.2524867234809,-11.897513276519078,244.96694971733368,277.5380237181013,129576.24944522946,129571.88161733704,4.367827892419124,0.0,nan,277.5380237181013,4.388023718101294,271.023808924671,-2.1261910753289612,264.50959412841416,-8.640405871585813,257.99537932734614,-15.154620672653834,251.48116452501918,-21.668835474980796,244.96694971733368,-28.1830502826663,1.0,1.0,26022.012520719443,26022.012520719443,276.8404714762991,3.6904714762991375,276.8404714762991,276.8404714762991,75519.01036032334,75515.4494307483,3.5609295750473393,0.0,8546.071908451686,8546.071908451686,0.8833158995357275,3978.0904028805935,276.8404714762991,3.6904714762991375,1.0,0.002,0.2189868780908784,0.004765200000311025,0.0003392109649566428,0.0016607890348601514,0.16960548247832138,0.16960548247832138,0.0,-1.8320588102138657e-13,0.9994753525569284,0.9994753525569284,0.0,0.09187496316941111,4.8227266821350236e-05,0.0,0.0,0.0,1601711.8242620984,268.00419555450515,0.0,1.0,1279739.7966142297,2617.526007796926,,,,,,,,,,,,,,,,,,,3.0,15441.859598667324,1450.0,0.375,6.173730061729009,3.5
275.0,-29.99308924957707,4.845110284908673,34.928800242869784,25.18231824450197,6.198437362759441,-26.373936432991396,-39.882765454798914,2.579322008258444,-5.145477806478198,-5.145477806486844,39.857735959874596,41075.21139001062,25725.764335343454,25725.764335343454,66800.97572535407,75528.70671463109,75515.3261458319,25725.764335343454,101241.09048117536,101241.09048117536,101241.09048117536,127196.02332979404,123912.25242144131,3283.7709083527343,0.0,89927.61197495928,55474.26569588046,38281.49586564313,25954.93284861869,64236.42871426183,19795.890307296406,1450.0,0.0,0.8866933577134783,2.869273140317229,0.001494314320929203,1.0,1.0,-5.145477806478198,352649.4408190845,1548408.3546446012,4.3907863600979375,1548408.3546446012,4.3907863600979375,0.7627024281956458,0.09192186285512136,3.9582775710658424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582775710658424,1.279692344735149,1.2799910818979678,3.093147808026519,6554.00903764557,15441.831291514663,6479.475474498018,0.0003107103459620086,22718.874652023085,2316.6804823281227,19367.58579977333,1974.944124626996,0.8524887828477311,0.852488782847731,35726.38924971229,35405.22815468563,1.0113515872538956,0.8,4311.796696005326,4273.035954225843,1.0113515872538956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5533921461127065,4.845110284908673,-2.468539845963667,7.31365013087234,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9992810036483312,0.0002336003232186987,198.9165573960048,0.0,0.0,0.0,0.0,7.990827983255092e-05,0.00015352408560600486,0.0006076909446726414,0.09192264503763757,0.09192264503763757,0.09192264503763757,0.09187641873751899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499694.9824908099,591.7330901523563,0.0,0.09192264503763757,0.09192186285512136,0.09192186285512136,0.375,0.375,0.5,7.308926966065629,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,25954.93284861869,19795.890307296406,0.7627024281956458,1.072978222537923,3.9011648244492863,1.0399235614809772,0.63943796708753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2525538613843,261.2525538613843,-11.897446138615692,244.9667844732167,277.53832327736376,129577.38256440214,129572.91690210756,4.465662294586394,0.0,nan,277.53832327736376,4.3883232773637815,271.0240155027398,-2.1259844972601627,264.50970773658685,-8.64029226341313,257.995399957973,-15.15460004202697,251.48109222042564,-21.66890777957434,244.9667844732167,-28.183215526783272,1.0,1.0,26022.012520719443,26022.012520719443,276.8407836894117,3.6907836894117168,276.8407836894117,276.8407836894117,75519.03742749362,75515.3261458319,3.711281661715475,0.0,8546.071908451686,8546.071908451686,0.883317250779582,3978.0689589211715,276.8407836894117,3.6907836894117168,1.0,0.002,0.2191009243103433,0.0047647535517937375,0.00033938785224003746,0.0016606134345234968,0.16969392612001874,0.16969392612001874,0.0,1.2867635342667105e-09,0.999503679638377,0.999503679638377,0.0,0.09187624016290805,4.5622692213308894e-05,0.0,0.0,0.0,1601712.2007931008,268.0045221935218,0.0,1.0,1279738.6729649762,2617.5306032446547,,,,,,,,,,,,,,,,,,,4.0,15441.831291514663,1450.0,0.375,6.173730061729009,3.5
277.5,-29.99326709386343,4.845606947823371,34.9288126600299,25.182558490801625,6.1987107161144825,-26.374069312846192,-39.88288692254571,2.579512935756358,-5.145134871472351,-5.145134871477487,39.85775872948777,41074.87368500592,25726.160184699707,25726.160184699707,66801.03386970563,75528.34389397857,75515.14700429473,25726.160184699707,101241.30718899444,101241.30718899444,101241.30718899444,127196.36757904406,123914.06974767984,3282.29783136422,0.0,89927.53301552404,55474.06280917387,38281.6335626113,25955.060390049624,64236.69395266092,19795.99063484736,1450.0,0.0,0.8866950235435174,2.8693094248317426,0.001494314320929203,1.0,1.0,-5.145134871472351,352654.1603593541,1548409.3334797546,4.3907303742055035,1548409.3334797546,4.3907303742055035,0.762702545760076,0.09192208777733137,3.95826545483153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95826545483153,1.2796914586186976,1.2799901955746575,3.0931404817721395,6553.993514191666,15441.81818127972,6479.480420500529,0.00031071406232398903,22718.924246416285,2316.6855395488046,19367.600583705822,1974.9456321685614,0.8524875726349981,0.8524875726349981,35726.30176328861,35405.22815468563,1.0113484915203137,0.8,4311.786137320822,4273.035954225843,1.0113484915203137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55347759767315,4.845606947823371,-2.468155720179389,7.313762668002759,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9992994996239623,0.0002335959995240633,198.91670288312648,0.0,0.0,0.0,0.0,7.990718253154749e-05,0.0001535251829070083,0.0006076934279475031,0.09192208775732998,0.09192208775732998,0.09192208775732998,0.09187775320699869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499711.2076410003,591.7277665279195,0.0,0.09192208775732998,0.09192208777733137,0.09192208777733137,0.375,0.375,0.5,7.305601875144289,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,25955.060390049624,19795.99063484736,0.762702545760076,1.0729655414998462,3.9011469269205072,1.0399201727121028,0.6394300695997206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25261384343776,261.25261384343776,-11.89738615656222,244.96662280299964,277.53860490178465,129578.37419042712,129574.36282221516,4.011368211972292,0.0,nan,277.53860490178465,4.388604901784674,271.02420847310503,-2.125791526894943,264.5098120499893,-8.64018795001067,257.9954156187615,-15.154584381238465,251.48101921398674,-21.668980786013236,244.96662280299964,-28.18337719700034,1.0,1.0,26022.012520719443,26022.012520719443,276.8411056625641,3.691105662564098,276.8411056625641,276.8411056625641,75518.58468514243,75515.14700429473,3.4376808476954466,0.0,8546.071908451686,8546.071908451686,0.8833180180742991,3978.056782105688,276.8411056625641,3.691105662564098,1.0,0.002,0.21921219942060818,0.0047643148563965695,0.00033956045876280274,0.0016604395425261487,0.16978022938140136,0.16978022938140136,0.0,1.288951584355047e-12,0.9995157851038906,0.9995157851038906,0.0,0.0918775777331481,4.451004418325889e-05,0.0,0.0,0.0,1601712.5961075386,268.0048651285276,0.0,1.0,1279737.4932547244,2617.535427980266,,,,,,,,,,,,,,,,,,,3.0,15441.81818127972,1450.0,0.375,6.173730061729009,3.5
