time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
280.0,-29.99344287646006,4.846094797579402,34.92882556830506,25.18286582725125,6.198993429782909,-26.374199245876593,-39.88300793627275,2.5797497999600663,-5.144811307330315,-5.144811307327862,39.857789820365994,41074.499159000356,25726.583220136203,25726.583220136203,66801.08237913655,75528.1309556836,75515.03144777974,25726.583220136203,101241.61466791594,101241.61466791594,101241.61466791594,127196.79892900512,123915.94140835229,3280.8575206528303,0.0,89927.44324796117,55473.81145430407,38281.81310406344,25955.184261089173,64236.99736515261,19796.088690379314,1450.0,0.0,0.8866965604115443,2.869343660128659,0.001494314320929203,1.0,1.0,-5.144811307330315,352658.6133593656,1548410.6700352898,4.390678722647364,1548410.6700352898,4.390678722647364,0.7627026836429247,0.09192156949674322,3.958249169147814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958249169147814,1.2796903593064237,1.2799890960057552,3.093130412651648,6553.972178933605,15441.798547940782,6479.4864550440625,0.00031071913821487937,22718.995041770446,2316.692758665849,19367.618621360274,1974.9474714974303,0.8524857101184082,0.8524857101184082,35726.184170874076,35405.22815468563,1.0113443304801188,0.8,4311.771945162165,4273.035954225843,1.0113443304801188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553568917862512,4.846094797579402,-2.467788136361238,7.31388293394064,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9993177815447902,0.00023359172602503437,198.91684668387344,0.0,0.0,0.0,0.0,7.990608934586556e-05,0.00015352627609269023,0.000607695254786249,0.09192156989469008,0.09192156989469008,0.09192156989469008,0.09187900870003984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499726.828782283,591.7226414790214,0.0,0.09192156989469008,0.09192156949674322,0.09192156949674322,0.375,0.375,0.5,7.302409783027342,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,25955.184261089173,19796.088690379314,0.7627026836429247,1.072950725905939,3.9011364033202516,1.0399160159901077,0.6394212189824818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25267149816386,261.25267149816386,-11.897328501836114,244.9664642800821,277.5388787277629,129579.40477173102,129575.54904623501,3.855725496027775,0.0,nan,277.5388787277629,4.388878727762915,271.0243958325003,-2.1256041674996595,264.50991294076846,-8.640087059231519,257.9954300438877,-15.154569956112255,251.4809471639816,-21.66905283601838,244.9664642800821,-28.18353571991787,1.0,1.0,26022.012520719443,26022.012520719443,276.84141570511963,3.6914157051196526,276.84141570511963,276.84141570511963,75518.35263936553,75515.03144777974,3.321191585797351,0.0,8546.071908451686,8546.071908451686,0.8833190494106129,3978.040414993553,276.84141570511963,3.6914157051196526,1.0,0.002,0.21931902007694226,0.004763896265397838,0.00033972615193539145,0.0016602738472684968,0.16986307596769573,0.16986307596769573,0.0,-7.961118743404771e-13,0.9995351660828182,0.9995351660828182,0.0,0.09187884123352055,4.272826322266771e-05,0.0,0.0,0.0,1601712.9690908724,268.00518869266966,0.0,1.0,1279736.3801789123,2617.5399802082834,,,,,,,,,,,,,,,,,,,3.0,15441.798547940782,1450.0,0.375,6.173730061729009,3.5
282.5,-29.993609625876537,4.846573789504222,34.92883890729686,25.183174036815785,6.1992642503993824,-26.374322238274004,-39.88312416533006,2.579976863464567,-5.144497430341403,-5.144497430416958,39.85782112815716,41074.13282999892,25727.008391297037,25727.008391297037,66801.14122129595,75527.95402681535,75514.916050405,25727.008391297037,101241.92444170202,101241.92444170202,101241.92444170202,127197.22928678122,123917.75400888314,3279.4752778980824,0.0,89927.37829500406,55473.55710084426,38282.02354906645,25955.304845079198,64237.32839414565,19796.18421470944,1450.0,0.0,0.8866980470864471,2.8693768707668985,0.001494314320929203,1.0,1.0,-5.144497430341403,352662.9330836501,1548412.015917069,4.390628758111624,1548412.015917069,4.390628758111624,0.7627028205936309,0.09192107338232046,3.9582320948535377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582320948535377,1.2796893054820224,1.2799880419353442,3.0931196173141298,6553.94930490881,15441.77400838995,6479.491275544829,0.000310724511424841,22719.076633208784,2316.7010786771,19367.63303015965,1974.9489407860638,0.8524832827866655,0.8524832827866655,35726.060884113904,35405.22815468563,1.0113399679476012,0.8,4311.757065756316,4273.035954225843,1.0113399679476012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553660699088312,4.846573789504222,-2.4674300175453974,7.31400380704962,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9993351243210583,0.00023358767220070265,198.9169830951274,0.0,0.0,0.0,0.0,7.99050393958376e-05,0.0001535273260427182,0.0006076967893793306,0.09192107336064645,0.09192107336064645,0.09192107336064645,0.09188022618527211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499741.8280571069,591.7177204686751,0.0,0.09192107336064645,0.09192107338232046,0.09192107338232046,0.375,0.375,0.5,7.299346245742183,7.554490366601385e-11,7.554490366601385e-11,7.554490366601385e-11,7.554490366601385e-11,7.554490366601385e-11,7.554490366601385e-11,25955.304845079198,19796.18421470944,0.7627028205936309,1.0729352584341263,3.9011278435170857,1.0399115730875252,0.6394122211617733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25272714608883,261.25272714608883,-11.897272853911147,244.9663106328984,277.53914366666334,129580.34531891886,129576.6238036303,3.721515288571954,0.0,nan,277.53914366666334,4.389143666663358,271.02457705629337,-2.12542294370661,264.51001044806367,-8.63998955193631,257.99544383657707,-15.15455616342291,251.48087723603732,-21.669122763962662,244.9663106328984,-28.18368936710158,1.0,1.0,26022.012520719443,26022.012520719443,276.84171607905796,3.691716079057983,276.84171607905796,276.84171607905796,75518.1468590424,75514.916050405,3.2308086374105187,0.0,8546.071908451686,8546.071908451686,0.8833201306872125,3978.023255327805,276.84171607905796,3.691716079057983,1.0,0.002,0.21942153920132978,0.00476349510893398,0.00033988517541593937,0.0016601148248618159,0.1699425877079697,0.1699425877079697,0.0,2.7775524935602647e-13,0.999553881953444,0.999553881953444,0.0,0.0918800657326258,4.100764969465449e-05,0.0,0.0,0.0,1601713.3309060512,268.0055025696586,0.0,1.0,1279735.3004254007,2617.5443961663095,,,,,,,,,,,,,,,,,,,3.0,15441.77400838995,1450.0,0.375,6.173730061729009,3.5
285.0,-29.993772143201788,4.847043877155138,34.9288526182589,25.183453573286556,6.199534451742993,-26.37444148370254,-39.8832360637374,2.5802037934935282,-5.144193330519556,-5.144193330467467,39.857852544117044,41073.807408017696,25727.43580962821,25727.43580962821,66801.24321764591,75527.74204739905,75514.79964330688,25727.43580962821,101242.23545293509,101242.23545293509,101242.23545293509,127197.65752374241,123919.50848842735,3278.1490353150652,0.0,89927.2909840677,55473.356349658745,38282.149593787726,25955.42207080733,64237.57166459506,19796.27714529903,1450.0,0.0,0.8866994835055819,2.8694090471939497,0.001494314320929203,1.0,1.0,-5.144193330519556,352667.11828951613,1548413.3664492187,4.390580482692108,1548413.3664492187,4.390580482692108,0.7627029562953772,0.09192059684502833,3.9582190412513643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582190412513643,1.2796882522788293,1.2799869884862867,3.0931119623882535,6553.9330850394435,15441.759671118329,6479.4961409291345,0.00031072838181862703,22719.129499118826,2316.706469499659,19367.647573118935,1974.9504237552003,0.8524819392340767,0.8524819392340767,35725.9666291175,35405.22815468563,1.0113366327137676,0.8,4311.74569017679,4273.035954225843,1.0113366327137676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553752965408274,4.847043877155138,-2.467081441857856,7.3141253190129945,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9993520272510121,0.0002335837213245813,198.91711604445106,0.0,0.0,0.0,0.0,7.990402857859382e-05,0.00015352833685996196,0.0006076987863307551,0.09192059748984417,0.09192059748984417,0.09192059748984417,0.0918814053499774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499756.22639840835,591.7129966285485,0.0,0.09192059748984417,0.09192059684502833,0.09192059684502833,0.375,0.375,0.5,7.296406832414293,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,25955.42207080733,19796.27714529903,0.7627029562953772,1.0729232251546028,3.901118524707457,1.0399092226965958,0.6394047337666685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2527821490435,261.2527821490435,-11.897217850956451,244.96616154490044,277.5394027579163,129581.4456470479,129577.76726484798,3.6783821999383566,0.0,nan,277.5394027579163,4.3894027579163435,271.02475451301825,-2.1252454869817257,264.5101062694471,-8.639893730552899,257.9954580238066,-15.1545419761934,251.4808097851725,-21.669190214827466,244.96616154490044,-28.183838455099533,1.0,1.0,26022.012520719443,26022.012520719443,276.84200655788425,3.6920065578842696,276.84200655788425,276.84200655788425,75517.93003603269,75514.79964330688,3.1303927258122712,0.0,8546.071908451686,8546.071908451686,0.8833209573419706,3978.0101364576212,276.84200655788425,3.6920065578842696,1.0,0.002,0.21951990242070757,0.004763110708939128,0.0003400377546955458,0.0016599622441216772,0.1700188773477729,0.1700188773477729,0.0,-1.1827769666461485e-12,0.9995719643947967,0.9995719643947967,0.0,0.09188125155672712,3.9345288301212564e-05,0.0,0.0,0.0,1601713.681449443,268.0058066694804,0.0,1.0,1279734.2543040314,2617.5486745861936,,,,,,,,,,,,,,,,,,,3.0,15441.759671118329,1450.0,0.375,6.173730061729009,3.5
287.5,-29.993930759428057,4.847505058076521,34.928866661406104,25.183731433376693,6.199799167059566,-26.37455776680732,-39.883343771193154,2.5804261751535593,-5.143898173685102,-5.143898173710751,39.85788420217781,41073.469069874154,25727.863321852223,25727.863321852223,66801.33239172638,75527.52458448338,75514.68674308035,25727.863321852223,101242.55006493258,101242.55006493258,101242.55006493258,127198.08634243801,123921.20932355637,3276.877018881636,0.0,89927.19051321443,55473.13500144871,38282.28390196191,25955.53627750542,64237.82017946734,19796.36775408688,1450.0,0.0,0.8867008734375545,2.869440277647096,0.001494314320929203,1.0,1.0,-5.143898173685102,352671.18045386166,1548414.7273904493,4.390533769722137,1548414.7273904493,4.390533769722137,0.7627030912570112,0.09192014156889186,3.9582049032928506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582049032928506,1.2796872201867173,1.2799859561532385,3.0931034090621883,6553.9149615678825,15441.745680392236,6479.502535783034,0.00031073274636362247,22719.185264614156,2316.71215599763,19367.666687765184,1974.9523729066689,0.8524806881138881,0.8524806881138882,35725.86454433459,35405.22815468563,1.011333020423693,0.8,4311.733369624982,4273.035954225843,1.011333020423693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55384525199678,4.847505058076521,-2.4667417995929095,7.314246857669431,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999368524736973,0.00023357986534546264,198.91724580260345,0.0,0.0,0.0,0.0,7.990305563083911e-05,0.00015352930980771669,0.0006077004668800714,0.0919201415385853,0.0919201415385853,0.0919201415385853,0.09188254940978587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499770.0444019508,591.7084632125144,0.0,0.0919201415385853,0.09192014156889186,0.09192014156889186,0.375,0.375,0.5,7.293587425280346,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,25955.53627750542,19796.36775408688,0.7627030912570112,1.0729106229675391,3.901109452093634,1.0399065878184706,0.6393969931595325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2528364543166,261.2528364543166,-11.897163545683384,244.96601661348083,277.53965629819595,129582.47509762898,129578.84337000719,3.631727621788392,0.0,nan,277.53965629819595,4.389656298195973,271.0249283597361,-2.1250716402638545,264.51020042221745,-8.639799577782526,257.995472483345,-15.15452751665498,251.4807445489241,-21.669255451075884,244.96601661348083,-28.183983386519145,1.0,1.0,26022.012520719443,26022.012520719443,276.84228850386677,3.6922885038667914,276.84228850386677,276.84228850386677,75517.72248787613,75514.68674308035,3.0357447957794648,0.0,8546.071908451686,8546.071908451686,0.8833218526660785,3977.9959278093147,276.84228850386677,3.6922885038667914,1.0,0.002,0.21961425085088615,0.004762742602570265,0.00034018410892977253,0.00165981589232509,0.17009205446488626,0.17009205446488626,0.0,1.2548625333286267e-12,0.9995894330608216,0.9995894330608216,0.0,0.09188240219771908,3.77393711727854e-05,0.0,0.0,0.0,1601714.0216827553,268.0061018263149,0.0,1.0,1279733.23894533,2617.55282720255,,,,,,,,,,,,,,,,,,,3.0,15441.745680392236,1450.0,0.375,6.173730061729009,3.5
290.0,-29.994085751978453,4.847957348075175,34.92888100318516,25.1839974540286,6.200056962454574,-26.374671480562185,-39.88344728769732,2.580642691594058,-5.1436116171022945,-5.143611617102465,39.85791609330961,41073.15064094662,25728.290085332417,25728.290085332417,66801.44072627903,75527.32873526863,75514.57850758499,25728.290085332417,101242.8685929174,101242.8685929174,101242.8685929174,127198.5161739268,123922.85881792638,3275.6573560004176,0.0,89927.11532676821,55472.93723465705,38282.42010234573,25955.64758100939,64238.06768335512,19796.456130209077,1450.0,0.0,0.8867022186639844,2.869470598367117,0.001494314320929203,1.0,1.0,-5.1436116171022945,352675.1242903835,1548416.0983519547,4.390488559315086,1548416.0983519547,4.390488559315086,0.7627032255089361,0.09191970471642373,3.95819292808548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95819292808548,1.2796862153171853,1.2799849510491252,3.093096479987006,6553.900279689038,15441.731546346726,6479.506393219464,0.00031073622694022257,22719.235004612226,2316.7172280658765,19367.678217900815,1974.953548653293,0.8524793292542195,0.8524793292542195,35725.77807589219,35405.22815468563,1.0113299607229103,0.8,4311.722933800033,4273.035954225843,1.0113299607229103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553937376954789,4.847957348075175,-2.4664108353881997,7.314368183463374,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999384645612483,0.00023357609751498075,198.91737259652223,0.0,0.0,0.0,0.0,7.990212055129476e-05,0.00015353024488726105,0.0006077023295599886,0.09191970482157523,0.09191970482157523,0.09191970482157523,0.09188365970948664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499783.30127705436,591.7041139217669,0.0,0.09191970482157523,0.09191970471642373,0.09191970471642373,0.375,0.375,0.5,7.290884049504261,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25955.64758100939,19796.456130209077,0.7627032255089361,1.0728984878996688,3.9011016197756265,1.0399042675996948,0.6393895726036788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2528897224776,261.2528897224776,-11.897110277522359,244.96587545999793,277.5399039869312,129583.52624208578,129579.96387018156,3.5623719042481685,0.0,nan,277.5399039869312,4.389903986931245,271.02509828054195,-2.1249017194580233,264.5102925748433,-8.6397074251567,257.9954868681496,-15.154513131850365,251.48068116440197,-21.669318835598006,244.96587545999793,-28.184124540002045,1.0,1.0,26022.012520719443,26022.012520719443,276.8425623955342,3.692562395534196,276.8425623955342,276.8425623955342,75517.53119233587,75514.57850758499,2.9526847508823266,0.0,8546.071908451686,8546.071908451686,0.8833226110278037,3977.9838927259075,276.8425623955342,3.692562395534196,1.0,0.002,0.21970471549664095,0.004762390249581479,0.00034032444126806677,0.0016596755598888794,0.17016222063403338,0.17016222063403338,0.0,1.1569460667271159e-12,0.9996063318906517,0.9996063318906517,0.0,0.09188351886005616,3.618585636756545e-05,0.0,0.0,0.0,1601714.3520011737,268.0063883828977,0.0,1.0,1279732.2531704255,2617.556858835927,,,,,,,,,,,,,,,,,,,3.0,15441.731546346726,1450.0,0.375,6.173730061729009,3.5
292.5,-29.99423697933388,4.84840077254627,34.92889561049034,25.184260052070044,6.2003062526407815,-26.374782656176205,-39.883550454955525,2.5808519300641257,-5.143333452105708,-5.143333452111244,39.857948160950905,41072.83630638098,25728.715628493093,25728.715628493093,66801.55193487408,75527.13600701453,75514.4745813051,25728.715628493093,101243.1902097982,101243.1902097982,101243.1902097982,127198.94624288038,123924.45790877385,3274.488334106534,0.0,89927.03509206302,55472.73539374117,38282.55522035761,25955.756033082183,64238.311253439795,19796.542309918583,1450.0,0.0,0.8867035204552252,2.869500031410503,0.001494314320929203,1.0,1.0,-5.143333452105708,352678.95266783616,1548417.4769021377,4.39044480876772,1548417.4769021377,4.39044480876772,0.7627033589268866,0.09191928665720699,3.958180049722147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958180049722147,1.279685244226776,1.2799839797320203,3.093088763490273,6553.883929358414,15441.716876991579,6479.511194768537,0.0003107401241030272,22719.288653474883,2316.7226987273825,19367.692570052313,1974.9550121654504,0.8524779479435881,0.8524779479435881,35725.68508604384,35405.22815468563,1.011326670263117,0.8,4311.711710910476,4273.035954225843,1.011326670263117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554029238483782,4.84840077254627,-2.466088389782968,7.314489162329238,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9994003751380047,0.00023357242126942538,198.9174963104241,0.0,0.0,0.0,0.0,7.990118863660432e-05,0.0001535311768019515,0.000607704041027848,0.09191928666429883,0.09191928666429883,0.09191928666429883,0.0918847370867154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499796.01550287835,591.6999426942602,0.0,0.09191928666429883,0.09191928665720699,0.09191928665720699,0.375,0.375,0.5,7.2882928334347294,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25955.756033082183,19796.542309918583,0.7627033589268866,1.0728864902032345,3.9010942893148983,1.0399020558202645,0.6393822549963382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25294147752743,261.25294147752743,-11.897058522472548,244.96573786078548,277.5401450955491,129584.48796162369,129581.02678203692,3.461179586772751,0.0,nan,277.5401450955491,4.390145095549144,271.02526364792726,-2.1247363520727163,264.51038220080875,-8.639617799191228,257.9955007529835,-15.154499247016474,251.4806193071104,-21.669380692889575,244.96573786078548,-28.184262139214496,1.0,1.0,26022.012520719443,26022.012520719443,276.842828399818,3.6928283998180405,276.842828399818,276.842828399818,75517.34324354357,75514.4745813051,2.8686622384702787,0.0,8546.071908451686,8546.071908451686,0.8833234265838926,3977.970949970758,276.842828399818,3.6928283998180405,1.0,0.002,0.21979142649236963,0.004762053113699188,0.0003404589534186811,0.0016595410468451825,0.17022947670934055,0.17022947670934055,0.0,2.638635837604042e-13,0.9996226646356152,0.9996226646356152,0.0,0.0918846022596822,3.468439752478613e-05,0.0,0.0,0.0,1601714.6726453414,268.00666654789427,0.0,1.0,1279731.2962616296,2617.5607724207266,,,,,,,,,,,,,,,,,,,3.0,15441.716876991579,1450.0,0.375,6.173730061729009,3.5
295.0,-29.99438456558436,4.848835375342329,34.92891045776539,25.184518249612324,6.200549707910703,-26.374891138243772,-39.883653238043166,2.581056281062967,-5.14306329345311,-5.143063293458063,39.857980433500416,41072.53418604753,25729.139072161008,25729.139072161008,66801.67325820854,75526.94769251368,75514.37654308745,25729.139072161008,101243.51561524846,101243.51561524846,101243.51561524846,127199.3773933504,123926.00912693569,3273.368266414701,0.0,89926.95526740262,55472.54176289728,38282.6816716726,25955.861778101942,64238.543449774545,19796.626407012212,1450.0,0.0,0.8867047806735407,2.869528617519211,0.001494314320929203,1.0,1.0,-5.14306329345311,352682.67088541074,1548418.8642621753,4.390402455484603,1548418.8642621753,4.390402455484603,0.7627034916526616,0.09191888633208412,3.95816710723104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95816710723104,1.279684295820886,1.27998303110473,3.0930809420396717,6553.867356643138,15441.70216717934,6479.516136582561,0.0003107440773715282,22719.342774365978,2316.728217522393,19367.707341465135,1974.9565184303647,0.8524765673819376,0.8524765673819376,35725.591633091855,35405.22815468563,1.0113233634184886,0.8,4311.700432129214,4273.035954225843,1.0113233634184886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554120646797604,4.848835375342329,-2.465774168982051,7.31460954432438,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9994157262008163,0.00023356883358832735,198.91761704581154,0.0,0.0,0.0,0.0,7.990026020213723e-05,0.00015353210523641857,0.0006077057288507265,0.09191888645005404,0.09191888645005404,0.09191888645005404,0.09188578303879448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499808.20514502993,591.6959436074605,0.0,0.09191888645005404,0.09191888633208412,0.09191888633208412,0.375,0.375,0.5,7.285810076107696,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,25955.861778101942,19796.626407012212,0.7627034916526616,1.0728750545299257,3.9010874549386347,1.0399001856329138,0.6393752407876502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25299186807734,261.25299186807734,-11.897008131922632,244.96560367766392,277.5403800593065,129585.4186177223,129582.04868841285,3.3699293094652276,0.0,nan,277.5403800593065,4.390380059306494,271.0254247825901,-2.1245752174098698,264.5104695061293,-8.639530493870666,257.9955142291881,-15.154485770811903,251.48055895358613,-21.66944104641385,244.96560367766392,-28.184396322336056,1.0,1.0,26022.012520719443,26022.012520719443,276.84308708674257,3.693087086742594,276.84308708674257,276.84308708674257,75517.16466736625,75514.37654308745,2.788124278798932,0.0,8546.071908451686,8546.071908451686,0.8833242462006442,3977.957942767195,276.84308708674257,3.693087086742594,1.0,0.002,0.2198745071652978,0.004761730717034927,0.00034058783667133133,0.00165941216279053,0.17029391833566565,0.17029391833566565,0.0,-5.381385441427522e-13,0.9996384609219549,0.9996384609219549,0.0,0.09188565406266468,3.323226941943842e-05,0.0,0.0,0.0,1601714.984059426,268.00693670654687,0.0,1.0,1279730.3668938223,2617.5645733757556,,,,,,,,,,,,,,,,,,,3.0,15441.70216717934,1450.0,0.375,6.173730061729009,3.5
297.5,-29.994528590145034,4.849261198022817,34.92892551542055,25.18477194188165,6.200785172570807,-26.37499721388245,-39.883751900028415,2.581253797088472,-5.142801139112635,-5.1428011390530415,39.85801281012908,41072.22300196723,25729.56051797033,25729.56051797033,66801.78351993755,75526.76145753535,75514.28275028677,25729.56051797033,101243.8432682571,101243.8432682571,101243.8432682571,127199.80804797103,123927.51252785235,3272.29552011868,0.0,89926.87068638904,55472.33223392504,38282.82050273778,25955.964779713933,64238.78528245171,19796.70838646582,1450.0,0.0,0.8867059996963781,2.8695563568882663,0.001494314320929203,1.0,1.0,-5.142801139112635,352686.27896834095,1548420.2560957023,4.390361486772489,1548420.2560957023,4.390361486772489,0.7627036234052096,0.09191850361662987,3.9581535497958322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581535497958322,1.2796833791378746,1.279982114207724,3.09307256335739,6553.849603220798,15441.687347699437,6479.5218735435965,0.000310748330724408,22719.399223667715,2316.7339737492125,19367.724489625587,1974.9582670560883,0.852475204073594,0.8524752040735939,35725.493739789905,35405.22815468563,1.0113198994538295,0.8,4311.688617444753,4273.035954225843,1.0113198994538295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554211623835915,4.849261198022817,-2.4654681603198507,7.314729358342667,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9994307070426117,0.00023356533253745943,198.91773486764066,0.0,0.0,0.0,0.0,7.989936900276171e-05,0.00015353299643579407,0.0006077071748531291,0.09191850357267216,0.09191850357267216,0.09191850357267216,0.09188679761083814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499819.8874071096,591.6921110148442,0.0,0.09191850357267216,0.09191850361662987,0.09191850361662987,0.375,0.375,0.5,7.283432125005776,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,25955.964779713933,19796.70838646582,0.7627036234052096,1.0728630352361308,3.901081036087831,1.039897987270721,0.6393679896245958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25304059066883,261.25304059066883,-11.896959409331146,244.96547275636465,277.54060842549,129586.27762104843,129583.01924641606,3.258374632398422,0.0,nan,277.54060842549,4.390608425490029,271.02558129144757,-2.1244187085524118,264.5105541575162,-8.63944584248378,257.995527023272,-15.15447297672796,251.48049988992227,-21.669500110077706,244.96547275636465,-28.18452724363533,1.0,1.0,26022.012520719443,26022.012520719443,276.8433382661872,3.6933382661871974,276.8433382661872,276.8433382661872,75516.98823678971,75514.28275028677,2.7054865029349457,0.0,8546.071908451686,8546.071908451686,0.8833251047598963,3977.9443175448114,276.8433382661872,3.6933382661871974,1.0,0.002,0.21995408049523807,0.004761422518200161,0.00034071128150865796,0.001659288718663521,0.170355640754329,0.170355640754329,0.0,1.72178677565471e-13,0.9996537222478805,0.9996537222478805,0.0,0.09188667428381932,3.182933281055323e-05,0.0,0.0,0.0,1601715.2862458653,268.00719886088734,0.0,1.0,1279729.4650601358,2617.5682617283924,,,,,,,,,,,,,,,,,,,3.0,15441.687347699437,1450.0,0.375,6.173730061729009,3.5
300.0,-29.994669365529774,4.849678301028359,34.92894076168835,25.18501760149377,6.201015339765091,-26.37510089504395,-39.883846405986674,2.581446869818857,-5.142546577420148,-5.142546577431199,39.85804532904301,41071.921400369494,25729.97906203336,25729.97906203336,66801.90046240285,75526.5892760069,75514.19495617927,25729.97906203336,101244.17401821262,101244.17401821262,101244.17401821262,127200.23921333674,123928.97070634729,3271.2685069894487,0.0,89926.80149321238,55472.13361972178,38282.964303878434,25956.065195124113,64239.02949900254,19796.78837267396,1450.0,0.0,0.886707179484561,2.8695832930581755,0.001494314320929203,1.0,1.0,-5.142546577420148,352689.7825798508,1548421.654050032,4.390321836724774,1548421.654050032,4.390321836724774,0.7627037543576836,0.09191813747760914,3.9581412934928393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581412934928393,1.279682483077716,1.279981217938385,3.093065151578275,6553.833898550242,15441.672438947391,6479.526098173715,0.0003107520577807473,22719.452092589898,2316.739364878924,19367.73711732772,1974.9595547233482,0.8524737761455364,0.8524737761455364,35725.40524143209,35405.22815468563,1.011316767932287,0.8,4311.677936630519,4273.035954225843,1.011316767932287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554301974477479,4.849678301028359,-2.465170046386953,7.314848347415312,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9994453501525872,0.00023356191051658527,198.9178500315591,0.0,0.0,0.0,0.0,7.989851535279092e-05,0.00015353385008576488,0.0006077086719734051,0.09191813744357846,0.09191813744357846,0.09191813744357846,0.09188778240003077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499831.0793435474,591.6884393254002,0.0,0.09191813744357846,0.09191813747760914,0.09191813747760914,0.375,0.375,0.5,7.281155497944667,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25956.065195124113,19796.78837267396,0.7627037543576836,1.0728511270536203,3.901075435619628,1.0398958543332304,0.6393608639589928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25308787512796,261.25308787512796,-11.896912124872017,244.96534493971652,277.5408308108954,129587.15630519934,129583.99410419978,3.1622009995292224,0.0,nan,277.5408308108954,4.390830810895409,271.02573363645183,-2.124266363548145,264.51063646224344,-8.639363537756537,257.99553928768967,-15.15446071231031,251.48044211377072,-21.669557886229256,244.96534493971652,-28.18465506028346,1.0,1.0,26022.012520719443,26022.012520719443,276.8435825547727,3.6935825547727177,276.8435825547727,276.8435825547727,75516.82557341114,75514.19495617927,2.6306172318727477,0.0,8546.071908451686,8546.071908451686,0.8833258809212483,3977.9319999603035,276.8435825547727,3.6935825547727177,1.0,0.002,0.22003026260292433,0.004761128069371009,0.00034082946807855786,0.0016591705329634815,0.17041473403927893,0.17041473403927893,0.0,1.0420392847210191e-12,0.9996684784569406,0.9996684784569406,0.0,0.09188766463483743,3.0472842771720892e-05,0.0,0.0,0.0,1601715.5796792763,268.00745342257983,0.0,1.0,1279728.589344529,2617.5718432693507,,,,,,,,,,,,,,,,,,,3.0,15441.672438947391,1450.0,0.375,6.173730061729009,3.5
302.5,-29.99480677089705,4.850086749208147,34.92895617358703,25.185256380960368,6.201238343523898,-26.375202259474754,-39.88394056269897,2.5816338325274635,-5.142299460932861,-5.142299460928266,39.85807793152125,41071.63867667604,25730.39449110126,25730.39449110126,66802.03316777729,75526.4307689585,75514.11252133829,25730.39449110126,101244.50701243954,101244.50701243954,101244.50701243954,127200.67006639333,123930.3843748596,3270.285691533729,0.0,89926.74418511681,55471.95209452854,38283.10232287586,25956.16305395379,64239.265376829644,19796.866384585057,1450.0,0.0,0.8867083210042268,2.8696094416128326,0.001494314320929203,1.0,1.0,-5.142299460932861,352693.1837468294,1548423.0555957314,4.390283472864682,1548423.0555957314,4.390283472864682,0.7627038843697465,0.09191778743745256,3.9581296975339217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581296975339217,1.2796816153756687,1.2799803500337774,3.093058187267898,6553.819142012248,15441.656955600705,6479.529370939258,0.00031075553076402996,22719.504174192392,2316.74467572437,19367.746899842947,1974.960552262286,0.852472252534596,0.852472252534596,35725.32151113099,35405.22815468563,1.0113138051306019,0.8,4311.667831270217,4273.035954225843,1.0113138051306019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5543916526885075,4.850086749208147,-2.4648797017090556,7.314966450917202,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9994596429448147,0.0002335585704599028,198.9179624387007,0.0,0.0,0.0,0.0,7.989766486586154e-05,0.00015353470057269424,0.0006077102579387595,0.09191778747433003,0.09191778747433003,0.09191778747433003,0.09188873800529228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499841.79717269377,591.6849232172893,0.0,0.09191778747433003,0.09191778743745256,0.09191778743745256,0.375,0.375,0.5,7.278976788202249,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,25956.16305395379,19796.866384585057,0.7627038843697465,1.0728398741116105,3.901070626254821,1.0398941017758276,0.6393541152089529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2531335577125,261.2531335577125,-11.89686644228749,244.96522013439443,277.54104698124615,129588.01341218493,129584.95833892208,3.0550732628759834,0.0,nan,277.54104698124615,4.391046981246177,271.0258816117696,-2.124118388230386,264.5107162423998,-8.639283757600197,257.9955508728155,-15.154449127184478,251.48038550364936,-21.66961449635062,244.96522013439443,-28.18477986560555,1.0,1.0,26022.012520719443,26022.012520719443,276.84382002534215,3.693820025342177,276.84382002534215,276.84382002534215,75516.67171481745,75514.11252133829,2.5591934791591484,0.0,8546.071908451686,8546.071908451686,0.8833266152643152,3977.9203460215913,276.84382002534215,3.693820025342177,1.0,0.002,0.22010316735525762,0.004760846884517872,0.0003409425728524775,0.0016590574270619733,0.17047128642623874,0.17047128642623874,0.0,-8.554918926040322e-14,0.999682739305648,0.999682739305648,0.0,0.09188862553638685,2.9161901065706313e-05,0.0,0.0,0.0,1601715.8645296968,268.0077005390671,0.0,1.0,1279727.7392398985,2617.5753200720087,,,,,,,,,,,,,,,,,,,3.0,15441.656955600705,1450.0,0.375,6.173730061729009,3.5
305.0,-29.99503307291633,4.850487527040255,34.92897234974716,25.185694021079712,6.201675073180921,-26.375362257222594,-39.884092449769355,2.5820042661554634,-5.142039185071383,-5.142039185086114,39.8581114527452,41071.1578069222,25730.756283725397,25730.756283725397,66801.9140906476,75526.06632010118,75514.25151045421,25730.756283725397,101245.0077941796,101245.0077941796,101245.0077941796,127201.27361690497,123931.93465231918,3269.3389645857965,0.0,89926.5732872706,55471.66480857752,38283.23164299231,25956.265822725378,64239.497465717686,19796.948260972913,1450.0,0.0,0.8867095262647579,2.8696369828260253,0.001494314320929203,1.0,1.0,-5.142039185071383,352696.7660595781,1548424.496638947,4.390242966892939,1548424.496638947,4.390242966892939,0.7627040189902885,0.09191716472329817,3.958110401722899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958110401722899,1.2796798961805949,1.2799786304373668,3.0930472640357167,6553.7959969940075,15441.641328348443,6479.538593880096,0.00031076114839876637,22719.57175528178,2316.7515670776243,19367.77446783031,1974.9633634146535,0.8524709301938205,0.8524709301938205,35725.182182823664,35405.22815468563,1.0113088749940071,0.8,4311.6510158195715,4273.035954225843,1.0113088749940071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5544697524600535,4.850487527040255,-2.4645817789229,7.315069305963155,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9994831831735707,0.00023355306959478662,198.91814756975987,0.0,0.0,0.0,0.0,7.989629293704056e-05,0.00015353607250151522,0.0006077127256079286,0.0919174446433578,0.0919174446433578,0.0919174446433578,0.09188974481302724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499852.02148753067,591.6815691058728,0.0,0.0919174446433578,0.09191716472329817,0.09191716472329817,0.375,0.375,0.5,7.276900835968179,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,25956.265822725378,19796.948260972913,0.7627040189902885,1.0728236892310583,3.9010550783916544,1.039888491131136,0.6393443197285347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25320050141784,261.25320050141784,-11.89679949858214,244.96507092018595,277.54133008272674,129590.46633999054,129585.98940135221,4.476938638316348,0.0,nan,277.54133008272674,4.391330082726768,271.02607825018686,-2.123921749813121,264.5108264176493,-8.63917358235068,257.9955745851054,-15.154425414894604,251.48032275265282,-21.669677247347153,244.96507092018595,-28.184929079814026,1.0,1.0,26022.012520719443,26022.012520719443,276.84409656469313,3.6940965646931545,276.84409656469313,276.84409656469313,75516.97411266885,75514.25151045421,2.722602214635117,0.0,8546.071908451686,8546.071908451686,0.8833278372190445,3977.9009537315133,276.84409656469313,3.6940965646931545,1.0,0.002,0.22017196680981016,0.004760592416861295,0.00034104932787407105,0.0016589528284276477,0.17052466393703553,0.17052466393703553,0.0,2.1563017187781197e-09,0.9997005824483156,0.9997005824483156,0.0,0.09188964311087895,2.7521612419220614e-05,0.0,0.0,0.0,1601716.1645479347,268.0079608149286,0.0,1.0,1279726.8438644551,2617.578982032655,,,,,,,,,,,,,,,,,,,3.0,15441.641328348443,1450.0,0.375,6.173730061729009,3.5
307.5,-29.995157802643927,4.850881297225261,34.92898913427087,25.186349800229095,6.201745810732808,-26.375467441295232,-39.88418720019979,2.582055449477685,-5.1417785209217755,-5.141778520845013,39.85815859958142,41070.14966825717,25731.099031530954,25731.099031530954,66801.24869978812,75526.74154443786,75514.3224133753,25731.099031530954,101245.42144490624,101245.42144490624,101245.42144490624,127201.79518479978,123933.33857471557,3268.4566100842067,0.0,89927.0112860883,55470.41941027995,38285.10208423149,25956.373739893537,64241.475824125024,19797.03505882889,1450.0,0.0,0.8867106840766003,2.8696645653353388,0.001494314320929203,1.0,1.0,-5.1417785209217755,352700.3537451599,1548426.5234342834,4.390204055630416,1548426.5234342834,4.390204055630416,0.7627041919342501,0.09191713442397867,3.958023816045581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958023816045581,1.2796796586374177,1.2799783928387367,3.0929801761950495,6553.653845909954,15441.427208874764,6479.539421387201,0.0003107933225369181,22720.179429322736,2316.8135325848007,19367.776941304423,1974.963615638819,0.8524482388685851,0.8524482388685851,35724.55697623781,35405.22815468563,1.0112867520982232,0.8,4311.575560008116,4273.035954225843,1.0112867520982232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554543741047783,4.850881297225261,-2.464285449478635,7.315166746703896,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999496157976833,0.0002335500377620926,198.91824960764708,0.0,0.0,0.0,0.0,7.989543710928213e-05,0.00015353692832927366,0.0006077028189697486,0.09191713446277751,0.09191713446277751,0.09191713446277751,0.09189074802836356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499861.84208209487,591.6783481578414,0.0,0.09191713446277751,0.09191713442397867,0.09191713442397867,0.375,0.375,0.5,7.274921853701226,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,25956.373739893537,19797.03505882889,0.7627041919342501,1.0727449433959524,3.901078077803334,1.0398461094304718,0.6393089377444505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2532338952248,261.2532338952248,-11.896766104775168,244.9649339408483,277.5415338496511,129587.20946545937,129584.97621759292,2.2332478664089983,0.0,nan,277.5415338496511,4.391533849651125,271.0262138678695,-2.1237861321304763,264.51089388609046,-8.63910611390952,257.99557390430704,-15.15442609569294,251.48025392258256,-21.669746077417415,244.9649339408483,-28.185066059151666,1.0,1.0,26022.012520719443,26022.012520719443,276.84436552548516,3.694365525485182,276.84436552548516,276.84436552548516,75517.15007778157,75514.3224133753,2.8276644062716514,0.0,8546.071908451686,8546.071908451686,0.8833333204593058,3977.813935125809,276.84436552548516,3.694365525485182,1.0,0.002,0.22023818811087922,0.004760337095265826,0.00034115208968871983,0.0016588479103548292,0.17057604484435993,0.17057604484435993,0.0,4.354893182179076e-14,0.9997118217355376,0.9997118217355376,0.0,0.091890645903706,2.648852027265642e-05,0.0,0.0,0.0,1601716.465012766,268.0082214790782,0.0,1.0,1279725.947151938,2617.5826494690077,,,,,,,,,,,,,,,,,,,3.0,15441.427208874764,1450.0,0.375,6.173730061729009,3.5
310.0,-29.99535585382759,4.8512678082368215,34.929006696668,25.186711304727964,6.202123197434797,-26.375607948582203,-39.884321101102955,2.5823752883781106,-5.141524984952014,-5.141524984948462,39.85819618926726,41069.75808257637,25731.441442452102,25731.441442452102,66801.19952502847,75526.4025452375,75514.51471980853,25731.441442452102,101245.95616226064,101245.95616226064,101245.95616226064,127202.4318254388,123934.83224076008,3267.599584678733,0.0,89926.84862226124,55470.20414443762,38285.16053091513,25956.47566317817,64241.6361940933,19797.116558996317,1450.0,0.0,0.8867118402011025,2.8696913937681137,0.001494314320929203,1.0,1.0,-5.141524984952014,352703.8433485759,1548428.1393787141,4.390165201144146,1548428.1393787141,4.390165201144146,0.7627043369019657,0.09191659268905998,3.9580093565854004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580093565854004,1.2796781742584633,1.2799769081132621,3.0929724646424894,6553.63750605544,15441.419749415683,6479.547618895572,0.00031079735857391787,22720.221333645786,2316.817805636562,19367.80144420552,1974.9661142393704,0.8524477451073175,0.8524477451073176,35724.45256898373,35405.22815468563,1.0112830576635248,0.8,4311.562959158642,4273.035954225843,1.0112830576635248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554617656912653,4.8512678082368215,-2.463996283433996,7.315264091670818,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9995167602963725,0.00023354522376327079,198.91841162797343,0.0,0.0,0.0,0.0,7.98942276716044e-05,0.00015353813776695138,0.0006077053858742918,0.09191682549294586,0.09191682549294586,0.09191682549294586,0.09189172692450726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499871.142113215,591.6752975682454,0.0,0.09191682549294586,0.09191659268905998,0.09191659268905998,0.375,0.375,0.5,7.273040703417837,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,25956.47566317817,19797.116558996317,0.7627043369019657,1.0727330775957618,3.9010628908813643,1.0398427481392591,0.6393012462897472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25328738680804,261.25328738680804,-11.896712613191937,244.96478542587906,277.54178934765645,129589.46817435048,129585.89085803769,3.5773163128016368,0.0,nan,277.54178934765645,4.39178934765647,271.02638856338893,-2.123611436611043,264.5109877790534,-8.639012220946597,257.99558699464825,-15.154413005351728,251.48018621022212,-21.669813789777862,244.96478542587906,-28.18521457412092,1.0,1.0,26022.012520719443,26022.012520719443,276.84464156370035,3.6946415637003724,276.84464156370035,276.84464156370035,75517.25278551316,75514.51471980853,2.7380657046305714,0.0,8546.071908451686,8546.071908451686,0.8833342361366611,3977.7994033683276,276.84464156370035,3.6946415637003724,1.0,0.002,0.22030057751449716,0.004760108826589555,0.00034124891091078874,0.0016587528572891263,0.17062445545539437,0.17062445545539437,0.0,1.7681999150455374e-09,0.9997284791037716,0.9997284791037716,0.0,0.09189163541343479,2.4957275625193847e-05,0.0,0.0,0.0,1601716.7572600774,268.00847501504796,0.0,1.0,1279725.0749598397,2617.586216627007,,,,,,,,,,,,,,,,,,,3.0,15441.419749415683,1450.0,0.375,6.173730061729009,3.5
312.5,-29.99546479354336,4.851647345519472,34.92902474766332,25.187261367123597,6.202206352359661,-26.375697678944515,-39.884402230940736,2.5824392378522183,-5.1412777848690325,-5.141277784877099,39.85824343351042,41068.928172963504,25731.78221077117,25731.78221077117,66800.71038373467,75526.92197055623,75514.60637596565,25731.78221077117,101246.38858673682,101246.38858673682,101246.38858673682,127202.96752419625,123936.16675234062,3266.8007718556373,0.0,89927.1893407208,55469.195543491725,38286.659774698965,25956.578937459424,64243.23871215839,19797.199767719783,1450.0,0.0,0.8867129290027009,2.869717551946652,0.001494314320929203,1.0,1.0,-5.1412777848690325,352707.24577257835,1548430.1703655329,4.39012860927712,1548430.1703655329,4.39012860927712,0.7627045079946692,0.09191654591244447,3.957939238618053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957939238618053,1.279677877468044,1.2799766112535587,3.0929183885316407,6553.522925265507,15441.247975922988,6479.548663259431,0.0003108233057725205,22720.70992482432,2316.867628071189,19367.804565878985,1974.9664325614747,0.8524295512755083,0.8524295512755083,35723.9462679196,35405.22815468563,1.0112651423161803,0.8,4311.50185398397,4273.035954225843,1.0112651423161803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554691218190835,4.851647345519472,-2.463713624138287,7.3153609696577595,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9995280929704272,0.00023354257582179063,198.91850074872622,0.0,0.0,0.0,0.0,7.989349488804694e-05,0.00015353887055050884,0.0006076975204049568,0.0919165459105011,0.0919165459105011,0.0919165459105011,0.09189267738346839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499880.0479975433,591.672376807844,0.0,0.0919165459105011,0.09191654591244447,0.09191654591244447,0.375,0.375,0.5,7.271250563824386,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,25956.578937459424,19797.199767719783,0.7627045079946692,1.0726693948920336,3.9010805093114627,1.0398091958444844,0.6392723809733923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2533171698883,261.2533171698883,-11.896682830111672,244.96465447511207,277.5419798646073,129587.06738919827,129585.07561250815,1.9917766901480893,0.0,nan,277.5419798646073,4.391979864607322,271.0265147867751,-2.1234852132248534,264.51104970887286,-8.638950291127117,257.99558463095565,-15.15441536904433,251.4801195530069,-21.66988044699309,244.96465447511207,-28.185345524887907,1.0,1.0,26022.012520719443,26022.012520719443,276.84489948871743,3.6948994887174536,276.84489948871743,276.84489948871743,75517.32104568675,75514.60637596565,2.714669721099199,0.0,8546.071908451686,8546.071908451686,0.8833386765052681,3977.728934811143,276.84489948871743,3.6948994887174536,1.0,0.002,0.2203604772932807,0.004759880372349444,0.0003413418712881569,0.001658658128735787,0.17067093564407845,0.17067093564407845,0.0,2.3943954458038874e-14,0.9997393297225449,0.9997393297225449,0.0,0.09189258600091875,2.3959911525714354e-05,0.0,0.0,0.0,1601717.0422032066,268.00872221513094,0.0,1.0,1279724.2245626894,2617.5896946529624,,,,,,,,,,,,,,,,,,,3.0,15441.247975922988,1450.0,0.375,6.173730061729009,3.5
