time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
315.0,-29.995567999020306,4.852018816355948,34.92904287342213,25.187397782597714,6.202386005090251,-26.375772598556928,-39.88447365174068,2.582590605179075,-5.141056681059467,-5.141056681018571,39.858280489481885,41068.78464587939,25732.169405739383,25732.169405739383,66800.95405161877,75526.70509408534,75514.61142703374,25732.169405739383,101246.78083277313,101246.78083277313,101246.78083277313,127203.45022801275,123937.41878725975,3266.0314407530004,0.0,89927.076459844,55469.156013834734,38286.57827334363,25956.669395239624,64243.24766858325,19797.272352800544,1450.0,0.0,0.8867139217156345,2.869740948833486,0.001494314320929203,1.0,1.0,-5.141056681059467,352710.28903330414,1548431.7633685167,4.390095246760177,1548431.7633685167,4.390095246760177,0.7627046463993299,0.09191627496129229,3.9579368940798814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579368940798814,1.2796771749706746,1.2799759085921951,3.092918254301584,6553.522640848124,15441.257535174385,6479.55338296584,0.0003108235670071868,22720.694863617762,2316.8660922555373,19367.818673397283,1974.967871127988,0.8524307372487371,0.8524307372487371,35723.929338673224,35405.22815468563,1.0112645432797664,0.8,4311.499810803282,4273.035954225843,1.0112645432797664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554774801538156,4.852018816355948,-2.463452230051837,7.315471046407785,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9995388292565558,0.00023354006728500964,198.91858517852074,0.0,0.0,0.0,0.0,7.989284980391975e-05,0.00015353951563463604,0.0006076997136294808,0.09191627492666082,0.09191627492666082,0.09191627492666082,0.09189352946562648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499888.4961647784,591.6696057531271,0.0,0.09191627492666082,0.09191627496129229,0.09191627496129229,0.375,0.375,0.5,7.269544654256496,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,25956.669395239624,19797.272352800544,0.7627046463993299,1.0726679295462875,3.9010734758749632,1.039812843775118,0.6392700577303344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253349967472,261.253349967472,-11.896650032527987,244.96453848444386,277.54216145047826,129588.10404452146,129585.9106718026,2.1933727188553935,0.0,nan,277.54216145047826,4.392161450478284,271.0266368572746,-2.1233631427253954,264.5111122640628,-8.638887735937203,257.9955876709116,-15.154412329088359,251.48006307766082,-21.66993692233916,244.96453848444386,-28.185461515556113,1.0,1.0,26022.012520719443,26022.012520719443,276.8451211836157,3.695121183615697,276.8451211836157,276.8451211836157,75516.98936039423,75514.61142703374,2.377933360490715,0.0,8546.071908451686,8546.071908451686,0.8833388249779056,3977.726578550281,276.8451211836157,3.695121183615697,1.0,0.002,0.2204175564043456,0.0047596650007176765,0.0003414304440502159,0.0016585695566062497,0.17071522202510794,0.17071522202510794,0.0,6.564657671626062e-13,0.9997516038983516,0.9997516038983516,0.0,0.09189344331691386,2.2831644378427074e-05,0.0,0.0,0.0,1601717.2970648778,268.0089433189405,0.0,1.0,1279723.4639387543,2617.5928055223785,,,,,,,,,,,,,,,,,,,3.0,15441.257535174385,1450.0,0.375,6.173730061729009,3.5
317.5,-29.995673762155732,4.852381916186618,34.929060868716384,25.187520787026756,6.202576888455149,-26.37584869703115,-39.8845452471636,2.5827518238221683,-5.140849622750238,-5.1408496227756935,39.85831507814499,41068.673291906845,25732.57121282795,25732.57121282795,66801.24450473479,75526.46705190917,75514.56324754818,25732.57121282795,101247.13446037614,101247.13446037614,101247.13446037614,127203.88852516595,123938.59068762243,3265.2978375435223,0.0,89926.96250276681,55469.168744719995,38286.4375089409,25956.754064789813,64243.19157373071,19797.34028640187,1450.0,0.0,0.8867148517707448,2.8697628595822473,0.001494314320929203,1.0,1.0,-5.140849622750238,352713.13899121364,1548433.2503052247,4.390063990056796,1548433.2503052247,4.390063990056796,0.762704775681365,0.09191601739991244,3.9579385629731374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579385629731374,1.2796764267540903,1.2799751602009437,3.092921366858715,6553.529235983188,15441.27370983326,6479.55629322651,0.0003108221975015261,22720.656491245576,2316.8621793625325,19367.827372361182,1974.9687581754404,0.8524325597644478,0.8524325597644478,35723.94138927915,35405.22815468563,1.0112649696869127,0.8,4311.501265183752,4273.035954225843,1.0112649696869127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554861539187651,4.852381916186618,-2.4632033610921162,7.315585277278735,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9995498317405125,0.0002335374966069284,198.9186717007455,0.0,0.0,0.0,0.0,7.989220314740214e-05,0.00015354016229115366,0.000607702529297311,0.09191601737211567,0.09191601737211567,0.09191601737211567,0.09189432746745893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499896.5486679519,591.6669644253175,0.0,0.09191601737211567,0.09191601739991244,0.09191601739991244,0.375,0.375,0.5,7.2679179122032975,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,25956.754064789813,19797.34028640187,0.762704775681365,1.072668964886488,3.9010670599254325,1.0398182728525909,0.6392688825986034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25338625165745,261.25338625165745,-11.896613748342531,244.9644314437099,277.54234105961075,129589.33725318605,129586.9107082703,2.426544915737905,0.0,nan,277.54234105961075,4.3923410596107715,271.02675913638626,-2.1232408636137166,264.51117721326347,-8.638822786736512,257.99559529008724,-15.15440470991274,251.48001336688736,-21.669986633112615,244.9644314437099,-28.185568556290065,1.0,1.0,26022.012520719443,26022.012520719443,276.84532260424095,3.695322604240971,276.84532260424095,276.84532260424095,75516.73663801374,75514.56324754818,2.1733904655557126,0.0,8546.071908451686,8546.071908451686,0.8833387192918548,3977.728255788003,276.84532260424095,3.695322604240971,1.0,0.002,0.22047198725419634,0.004759458958616249,0.0003415149047588779,0.001658485095759499,0.17075745237943896,0.17075745237943896,0.0,5.183770079852934e-13,0.9997631279032503,0.9997631279032503,0.0,0.09189424506014604,2.177233976640086e-05,0.0,0.0,0.0,1601717.5357359569,268.00915037724974,0.0,1.0,1279722.7516321808,2617.5957187837553,,,,,,,,,,,,,,,,,,,3.0,15441.27370983326,1450.0,0.375,6.173730061729009,3.5
320.0,-29.995773310369103,4.852736602226767,34.9290786684488,25.187669949978613,6.202760804497426,-26.3759198988426,-39.884608530532546,2.582907393416909,-5.140651775670904,-5.140651775625502,39.858348575969075,41068.50519716056,25732.97507296959,25732.97507296959,66801.48027013015,75526.27283104797,75514.49854771943,25732.97507296959,101247.47362068902,101247.47362068902,101247.47362068902,127204.30875303745,123939.71042123872,3264.5983317987243,0.0,89926.87039347285,55469.10276135969,38286.40848012574,25956.835132348417,64243.24361247416,19797.40535586526,1450.0,0.0,0.8867157388201309,2.8697837957293895,0.001494314320929203,1.0,1.0,-5.140651775670904,352715.86218232696,1548434.6903514797,4.390034178704042,1548434.6903514797,4.390034178704042,0.7627049004596467,0.09191577233419218,3.9579356339169394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579356339169394,1.279675704755599,1.279974438033906,3.0929208229930816,6553.528083597173,15441.278959882075,6479.559599845915,0.000310822595974769,22720.650033532114,2316.861520859021,19367.83725606786,1974.969766033035,0.8524332370545725,0.8524332370545725,35723.92023939256,35405.22815468563,1.01126422130442,0.8,4311.498712616503,4273.035954225843,1.01126422130442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554948720027429,4.852736602226767,-2.4629634895911687,7.315700091817936,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9995601878087091,0.00023353507701251994,198.91875313876386,0.0,0.0,0.0,0.0,7.989163157015807e-05,0.00015354073386839772,0.0006077043418354888,0.09191577235293996,0.09191577235293996,0.09191577235293996,0.09189508980553832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499904.22969171853,591.6644449574989,0.0,0.09191577235293996,0.09191577233419218,0.09191577233419218,0.375,0.375,0.5,7.26636672707352,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,25956.835132348417,19797.40535586526,0.7627049004596467,1.0726653877309746,3.901062952695044,1.0398211004582474,0.63926574823794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25342464288434,261.25342464288434,-11.896575357115637,244.9643321407292,277.54251714504585,129590.32659632365,129587.7591401141,2.567456209567104,0.0,nan,277.54251714504585,4.392517145045872,271.0268801441498,-2.1231198558501774,264.5112431433247,-8.638756856675286,257.9956061424588,-15.154393857541152,251.47996914159756,-21.670030858402413,244.9643321407292,-28.18566785927078,1.0,1.0,26022.012520719443,26022.012520719443,276.84551288068155,3.6955128806815765,276.84551288068155,276.84551288068155,75516.55214995549,75514.49854771943,2.053602236061124,0.0,8546.071908451686,8546.071908451686,0.8833389047802758,3977.725312086524,276.84551288068155,3.6955128806815765,1.0,0.002,0.22052388980457957,0.00475926255581187,0.00034159544264371295,0.0016584045583017313,0.17079772132185647,0.17079772132185647,0.0,9.454442437273336e-13,0.9997741299628436,0.9997741299628436,0.0,0.0918950113152798,2.0761018912378638e-05,0.0,0.0,0.0,1601717.7637888966,268.0093482243291,0.0,1.0,1279722.0710126034,2617.5985024528145,,,,,,,,,,,,,,,,,,,3.0,15441.278959882075,1450.0,0.375,6.173730061729009,3.5
322.5,-29.995871789427135,4.853082834458302,34.92909620583308,25.187788309436314,6.202935894043835,-26.375991021119326,-39.884675620682515,2.583055126042568,-5.140463128542365,-5.140463128522821,39.8583808320042,41068.39339510719,25733.380854676394,25733.380854676394,66801.77424978359,75526.05872543008,75514.41546465954,25733.380854676394,101247.79631933593,101247.79631933593,101247.79631933593,127204.70886559176,123940.77755345254,3263.9313121392124,0.0,89926.76732105958,55469.10199195612,38286.29481011495,25956.912546255833,64243.20735637078,19797.46751086196,1450.0,0.0,0.886716583470142,2.8698037584514196,0.001494314320929203,1.0,1.0,-5.140463128542365,352718.45875956176,1548436.0770120546,4.390005792318286,1548436.0770120546,4.390005792318286,0.762705020313275,0.0919155392064694,3.957936238893838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957936238893838,1.2796750191292359,1.279973752247487,3.0929229528814624,6553.532596575073,15441.292026466435,6479.562535317374,0.0003108216982024836,22720.62051868533,2316.8585111822417,19367.846030388493,1974.9706607647356,0.8524347305770311,0.8524347305770311,35723.92460775994,35405.22815468563,1.011264375877801,0.8,4311.499239832167,4273.035954225843,1.011264375877801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555036315673343,4.853082834458302,-2.4627326181860165,7.315815452644319,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999570432765833,0.00023353268342746333,198.9188337021973,0.0,0.0,0.0,0.0,7.989102561408393e-05,0.00015354133982447188,0.0006077068330595909,0.0919155391909106,0.0919155391909106,0.0919155391909106,0.09189581658018686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499911.5558001614,591.6620419074272,0.0,0.0919155391909106,0.0919155392064694,0.0919155392064694,0.375,0.375,0.5,7.26488752918099,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,25956.912546255833,19797.46751086196,0.762705020313275,1.0726656522599107,3.9010587025579313,1.0398262633311548,0.6392643687182684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2534630033855,261.2534630033855,-11.896536996614486,244.96423801714647,277.54268798963756,129591.32474056366,129588.759337338,2.565403225667157,0.0,nan,277.54268798963756,4.3926879896375794,271.0269979951074,-2.1230020048925553,264.5113080006349,-8.63869199936505,257.9956180061406,-15.154381993859374,251.4799280116457,-21.670071988354266,244.96423801714647,-28.185761982853506,1.0,1.0,26022.012520719443,26022.012520719443,276.84569180600084,3.695691806000866,276.84569180600084,276.84569180600084,75516.34760849549,75514.41546465954,1.9321438359474996,0.0,8546.071908451686,8546.071908451686,0.883338866468889,3977.7259200883072,276.84569180600084,3.695691806000866,1.0,0.002,0.22057338373112403,0.004759075256109288,0.00034167224308301536,0.0016583277565448008,0.17083612154150768,0.17083612154150768,0.0,-3.7218405440908597e-13,0.9997846112718604,0.9997846112718604,0.0,0.09189574163538346,1.979757108595091e-05,0.0,0.0,0.0,1601717.9812367756,268.0095368714576,0.0,1.0,1279721.4220413414,2617.6011566871744,,,,,,,,,,,,,,,,,,,3.0,15441.292026466435,1450.0,0.375,6.173730061729009,3.5
325.0,-29.995985474900888,4.853421699199222,34.92911395865579,25.188077834341698,6.203278168326407,-26.376059110477435,-39.8847384849563,2.5833518031606824,-5.140261596826122,-5.1402615968012775,39.85841865061103,41068.121246198534,25733.734487201284,25733.734487201284,66801.85573339982,75525.7085185256,75514.47911763421,25733.734487201284,101248.2136048355,101248.2136048355,101248.2136048355,127205.21008848088,123941.91204220243,3263.2980462784467,0.0,89926.57173792209,55468.98446264215,38286.20808364438,25956.99648364537,64243.20456728975,19797.53509858983,1450.0,0.0,0.8867174736196896,2.8698250847474123,0.001494314320929203,1.0,1.0,-5.140261596826122,352721.2326994523,1548437.7028057906,4.389975876856803,1548437.7028057906,4.389975876856803,0.7627051577813939,0.09191531693430233,3.957928880852855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957928880852855,1.2796736422544608,1.2799723750512881,3.092920530800327,6553.527464475788,15441.302164183177,6479.571005216202,0.00031082321174131047,22720.61334223487,2316.857779387953,19367.8713474829,1974.9732423898986,0.8524361141026229,0.8524361141026229,35723.87147741435,35405.22815468563,1.0112624958766405,0.8,4311.49282756232,4273.035954225843,1.0112624958766405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555112653933335,4.853421699199222,-2.46249428863341,7.315915987832632,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999582259815152,0.00023352992027061718,198.918926705728,0.0,0.0,0.0,0.0,7.989045782984373e-05,0.00015354190760871208,0.0006077079505457623,0.09191531697783942,0.09191531697783942,0.09191531697783942,0.09189659173539427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499918.5463850004,591.6597492521554,0.0,0.09191531697783942,0.09191531693430233,0.09191531693430233,0.375,0.375,0.5,7.263483139378737,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,25956.99648364537,19797.53509858983,0.7627051577813939,1.0726609738022757,3.9010462196397433,1.0398275768362408,0.6392601602428297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25352848317,261.25352848317,-11.89647151682999,244.96414504938525,277.5429119169881,129593.62295140595,129589.24391839102,4.379033014928156,0.0,nan,277.5429119169881,4.392911916988112,271.0271585433821,-2.1228414566178913,264.51140516995525,-8.638594830044724,257.9956517964105,-15.15434820358945,251.47989842289837,-21.670101577101605,244.96414504938525,-28.185854950614726,1.0,1.0,26022.012520719443,26022.012520719443,276.84590078593664,3.695900785936658,276.84590078593664,276.84590078593664,75516.5300628679,75514.47911763421,2.0509452336846152,0.0,8546.071908451686,8546.071908451686,0.8833393324316696,3977.7185252571194,276.84590078593664,3.695900785936658,1.0,0.002,0.22062037054618344,0.004758901340557946,0.0003417451691364177,0.001658254831703474,0.17087258456820886,0.17087258456820886,0.0,8.398915243845728e-13,0.9997955212925136,0.9997955212925136,0.0,0.0918965222090974,1.8794725204929938e-05,0.0,0.0,0.0,1601718.2135357645,268.00973840317386,0.0,1.0,1279720.7287446056,2617.603992212946,,,,,,,,,,,,,,,,,,,4.0,15441.302164183177,1450.0,0.375,6.173730061729009,3.5
327.5,-29.996083334872687,4.853752332350464,34.929131432000666,25.18819161867725,6.2033278073830385,-26.376142220644265,-39.88481486504895,2.5833866931846976,-5.140084408938378,-5.140084408936792,39.85845059590899,41067.92130968297,25734.12960881468,25734.12960881468,66802.05091849765,75525.7386599163,75514.40569995265,25734.12960881468,101248.53530876733,101248.53530876733,101248.53530876733,127205.60511022902,123942.9101317494,3262.694978479619,0.0,89926.61766598342,55468.8003158697,38286.46372234857,25957.069801461686,64243.533523810256,19797.594060296848,1450.0,0.0,0.8867182609719858,2.8698438350575,0.001494314320929203,1.0,1.0,-5.140084408938378,352723.67157810053,1548439.0761101888,4.389949416160269,1548439.0761101888,4.389949416160269,0.7627052749683638,0.09191510690906637,3.9579170935141366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579170935141366,1.2796734803304923,1.2799722130895193,3.092911710956105,6553.508776284234,15441.274409904488,6479.571298698159,0.000310827448782156,22720.69261211831,2316.865862666488,19367.872224720104,1974.9733318431988,0.852433178660674,0.852433178660674,35723.78636431374,35405.22815468563,1.0112594841768523,0.8,4311.482555312767,4273.035954225843,1.0112594841768523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555197948396739,4.853752332350464,-2.4622759857205185,7.316028318070982,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9995924406097402,0.00023352754178109297,198.91900676284087,0.0,0.0,0.0,0.0,7.988976797701098e-05,0.0001535425974615448,0.0006077088710756084,0.09191510690920904,0.09191510690920904,0.09191510690920904,0.09189727375086822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499925.1841805149,591.6575720891398,0.0,0.09191510690920904,0.09191510690906637,0.09191510690906637,0.375,0.375,0.5,7.262145652907741,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,25957.069801461686,19797.594060296848,0.7627052749683638,1.0726485895251487,3.9010515841440956,1.0398252906456205,0.639253774770377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25356196641286,261.25356196641286,-11.896438033587117,244.96405296826478,277.54307096458285,129592.69514338415,129590.45591297567,2.239230408487791,0.0,nan,277.54307096458285,4.393070964582876,271.0272673652603,-2.122732634739691,264.5114637660623,-8.638536233937657,257.99566016678455,-15.154339833215431,251.47985656752255,-21.67014343247743,244.96405296826478,-28.185947031735196,1.0,1.0,26022.012520719443,26022.012520719443,276.84606938299095,3.69606938299097,276.84606938299095,276.84606938299095,75516.17638327517,75514.40569995265,1.770683322523837,0.0,8546.071908451686,8546.071908451686,0.8833400788883917,3977.7066789817072,276.84606938299095,3.69606938299097,1.0,0.002,0.22066512163744215,0.004758733132829708,0.00034181461484054167,0.001658185385234948,0.17090730742027083,0.17090730742027083,0.0,7.548952782321372e-14,0.99980525033322,0.99980525033322,0.0,0.09189720647262378,1.7900436442590054e-05,0.0,0.0,0.0,1601718.4177739362,268.0099155910616,0.0,1.0,1279720.1191933218,2617.6064852303857,,,,,,,,,,,,,,,,,,,3.0,15441.274409904488,1450.0,0.375,6.173730061729009,3.5
330.0,-29.99617623164961,4.854074611105759,34.92914852532251,25.188296811562054,6.203448645780032,-26.376213743898727,-39.884882025048114,2.5834861581928363,-5.139917863233563,-5.139917863172645,39.85848069994306,41067.789218160084,25734.530621266887,25734.530621266887,66802.31983942697,75525.6093853488,75514.30085004121,25734.530621266887,101248.8314713081,101248.8314713081,101248.8314713081,127205.9702153783,123943.84985852175,3262.120356856549,0.0,89926.56063427716,55468.7404677396,38286.46685170841,25957.138744070195,64243.6055957786,19797.649507775397,1450.0,0.0,0.8867190007490382,2.8698614592827356,0.001494314320929203,1.0,1.0,-5.139917863233563,352725.96398593474,1548440.3702631996,4.389924554362959,1548440.3702631996,4.389924554362959,0.7627053853267279,0.09191490744299932,3.9579135797437215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579135797437215,1.2796730187154202,1.2799717513666857,3.0929100808242493,6553.505322230442,15441.27473457707,6479.573929438966,0.0003108283393755207,22720.698373636544,2316.866450177843,19367.880088180427,1974.974133692997,0.8524333085929047,0.8524333085929047,35723.76099234321,35405.22815468563,1.0112585863981536,0.8,4311.479493184715,4273.035954225843,1.0112585863981536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555284514508965,4.854074611105759,-2.462067711926761,7.316142323032519,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996021051652635,0.000233525283942817,198.9190827597317,0.0,0.0,0.0,0.0,7.988916140314404e-05,0.00015354320403541174,0.0006077107323291171,0.09191490743763958,0.09191490743763958,0.09191490743763958,0.09189791477761673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499931.5075047728,591.6554980442559,0.0,0.09191490743763958,0.09191490744299932,0.09191490744299932,0.375,0.375,0.5,7.260871206122485,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,25957.138744070195,19797.649507775397,0.7627053853267279,1.0726450517678825,3.9010516915986426,1.0398283100694539,0.6392510015169295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2535884809456,261.2535884809456,-11.896411519054368,244.96396441255087,277.5432125493429,129593.11223072752,129591.33904244199,1.7731882855181618,0.0,nan,277.5432125493429,4.393212549342934,271.0273629219812,-2.1226370780187835,264.511513294658,-8.638486705341961,257.99566366724446,-15.15433633275552,251.47981403989613,-21.67018596010385,244.96396441255087,-28.186035587449112,1.0,1.0,26022.012520719443,26022.012520719443,276.846223659971,3.6962236599709968,276.846223659971,276.846223659971,75515.95589899854,75514.30085004121,1.6550489573273808,0.0,8546.071908451686,8546.071908451686,0.883340301404844,3977.70314764244,276.846223659971,3.6962236599709968,1.0,0.002,0.22070776389860808,0.004758572455207522,0.0003418807864414795,0.0016581192141473643,0.17094039322073976,0.17094039322073976,0.0,5.888436439838163e-13,0.9998144272337641,0.9998144272337641,0.0,0.0918978505393668,1.7056903632511825e-05,0.0,0.0,0.0,1601718.6097448284,268.0100821367664,0.0,1.0,1279719.5462520865,2617.6088285186274,,,,,,,,,,,,,,,,,,,3.0,15441.27473457707,1450.0,0.375,6.173730061729009,3.5
332.5,-29.99626718694986,4.854388636813321,34.92916524182867,25.188400118518643,6.203586180116154,-26.376281850234435,-39.884944854397304,2.583600843608938,-5.139757680913021,-5.1397576809247045,39.85851008462537,41067.673301663344,25734.926768175414,25734.926768175414,66802.60006983875,75525.45374938253,75514.19426492002,25734.926768175414,101249.12103309543,101249.12103309543,101249.12103309543,127206.32624402302,123944.75323499707,3261.573009025949,0.0,89926.49219566499,55468.71174877438,38286.422718767346,25957.20521092759,64243.627929694936,19797.70298879039,1450.0,0.0,0.8867197106940625,2.8698784102015766,0.001494314320929203,1.0,1.0,-5.139757680913021,352728.1688163989,1548441.633490164,4.389900695161533,1548441.633490164,4.389900695161533,0.7627054926720638,0.09191471771366337,3.957912562764544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957912562764544,1.2796724864631583,1.2799712189901724,3.092910572535383,6553.506364107331,15441.28059766638,6479.57595174945,0.00031082818820582465,22720.686920090182,2316.865282241151,19367.886133001797,1974.9747500932324,0.8524340043555745,0.8524340043555745,35723.75364901522,35405.22815468563,1.0112583265569761,0.8,4311.478606922822,4273.035954225843,1.0112583265569761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555370030301686,4.854388636813321,-2.461866307941594,7.316254944754915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999611567836109,0.00023352307331124054,198.91915716839776,0.0,0.0,0.0,0.0,7.988859394657974e-05,0.00015354377149197606,0.0006077128221223405,0.09191471769930638,0.09191471769930638,0.09191471769930638,0.09189853115310224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499937.53433250583,591.6535212750802,0.0,0.09191471769930638,0.09191471771366337,0.09191471771366337,0.375,0.375,0.5,7.259657214831482,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,25957.20521092759,19797.70298879039,0.7627054926720638,1.072643260597253,3.9010509681115,1.0398323105747425,0.6392489749583536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361384367926,261.25361384367926,-11.896386156320716,244.9638790799999,277.54334860736526,129593.85839604436,129592.16223480213,1.6961612422403367,0.0,nan,277.54334860736526,4.393348607365283,271.0274547018906,-2.122545298109401,264.5115607964235,-8.638439203576468,257.9956668909259,-15.15433310907406,251.47977298547042,-21.67022701452956,244.9638790799999,-28.186120920000064,1.0,1.0,26022.012520719443,26022.012520719443,276.84637137039294,3.696371370392967,276.84637137039294,276.84637137039294,75515.78598209089,75514.19426492002,1.5917171708715614,0.0,8546.071908451686,8546.071908451686,0.8833403658070537,3977.702125578367,276.84637137039294,3.696371370392967,1.0,0.002,0.22074838310193767,0.004758419662229412,0.0003419438198240271,0.0016580561802498944,0.17097190991201355,0.17097190991201355,0.0,7.392133780093069e-14,0.9998232309065352,0.9998232309065352,0.0,0.09189847003233706,1.6247681326313315e-05,0.0,0.0,0.0,1601718.7943805107,268.01024231908696,0.0,1.0,1279718.9952012985,2617.611082279314,,,,,,,,,,,,,,,,,,,3.0,15441.28059766638,1450.0,0.375,6.173730061729009,3.5
335.0,-29.996356445517637,4.854694534906854,34.92918159312542,25.188504822459095,6.20371959329406,-26.376348841620725,-39.885007578972704,2.5837119896016723,-5.139603287534555,-5.139603287535412,39.858538863217966,41067.55069861737,25735.316892788833,25735.316892788833,66802.8675914062,75525.2967695003,75514.08882852604,25735.316892788833,101249.40572131488,101249.40572131488,101249.40572131488,127206.67516466213,123945.62330322101,3261.0518614411103,0.0,89926.41562036818,55468.66955029897,38286.38452229912,25957.269443347253,64243.65396564637,19797.754697980792,1450.0,0.0,0.8867203933246915,2.869894748594018,0.001494314320929203,1.0,1.0,-5.139603287534555,352730.2939751738,1548442.8706632066,4.38987775394248,1548442.8706632066,4.38987775394248,0.7627055974123226,0.09191453726798055,3.9579103149534838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579103149534838,1.2796719706376984,1.279970703044296,3.0929100627101644,6553.50528384887,15441.285758219032,6479.579164253733,0.00031082856642652594,22720.68047641576,2316.864625169223,19367.89573539208,1974.9757292645381,0.8524346687369732,0.8524346687369732,35723.737418186094,35405.22815468563,1.0112577522346242,0.8,4311.476648033696,4273.035954225843,1.0112577522346242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55545424606826,4.854694534906854,-2.461671319475187,7.316365854382042,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996208540787807,0.00023352090393680288,198.91923018905587,0.0,0.0,0.0,0.0,7.988802744001804e-05,0.00015354433799853777,0.0006077147191671168,0.09191453727067632,0.09191453727067632,0.09191453727067632,0.09189912508442735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499943.27672439226,591.6516378298395,0.0,0.09191453727067632,0.09191453726798055,0.09191453726798055,0.375,0.375,0.5,7.258501303750223,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,25957.269443347253,19797.754697980792,0.7627055974123226,1.0726411284590849,3.9010502966536733,1.039836053334207,0.6392468074835503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363803304384,261.25363803304384,-11.896361966956135,244.9637963215908,277.54347974450866,129594.54271061477,129592.92501959433,1.617691020455613,0.0,nan,277.54347974450866,4.3934797445086815,271.0275430599005,-2.1224569400994824,264.5116063753716,-8.63839362462835,257.9956696907272,-15.15433030927278,251.47973300616437,-21.67026699383561,244.9637963215908,-28.186203678409186,1.0,1.0,26022.012520719443,26022.012520719443,276.84651342637216,3.696513426372178,276.84651342637216,276.84651342637216,75515.6240211215,75514.08882852604,1.535192595460103,0.0,8546.071908451686,8546.071908451686,0.8833405081541084,3977.6998665282513,276.84651342637216,3.696513426372178,1.0,0.002,0.2207870586315775,0.004758274506456339,0.00034200383835709106,0.001657996162109899,0.17100191917854554,0.17100191917854554,0.0,4.669901618181704e-13,0.9998316891820732,0.9998316891820732,0.0,0.09189906705703361,1.5470210946935923e-05,0.0,0.0,0.0,1601718.9723431624,268.0103967124654,0.0,1.0,1279718.4640648519,2617.613254594281,,,,,,,,,,,,,,,,,,,3.0,15441.285758219032,1450.0,0.375,6.173730061729009,3.5
337.5,-29.996451158603097,4.854991722873564,34.92919724479615,25.18848938578742,6.203727922981252,-26.376433250419165,-39.88508794046936,2.583710016573835,-5.139468467049937,-5.1394684670259725,39.858562652281435,41067.52605745349,25735.734988991302,25735.734988991302,66803.2610464448,75525.24682392532,75513.87913535412,25735.734988991302,101249.61412434542,101249.61412434542,101249.61412434542,127206.93916351596,123946.38509841017,3260.5540651057877,0.0,89926.41517445674,55468.69441505218,38286.356399338394,25957.325039170544,64243.68143850894,19797.79937738206,1450.0,0.0,0.886720994276863,2.869909015781423,0.001494314320929203,1.0,1.0,-5.139468467049937,352732.1497296627,1548443.8933406523,4.389857557717363,1548443.8933406523,4.389857557717363,0.7627056851006975,0.09191436606360154,3.9579126547116843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579126547116843,1.2796719797944622,1.2799707122031974,3.092911868983327,6553.509111124955,15441.289791618448,6479.578324485488,0.000310827666173251,22720.666932203298,2316.863244043919,19367.8932252686,1974.9754733031768,0.8524350664116016,0.8524350664116016,35723.754312940335,35405.22815468563,1.0112583500497414,0.8,4311.47868705155,4273.035954225843,1.0112583500497414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555544500030663,4.854991722873564,-2.4614929932575813,7.316484716131145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996307078978723,0.00023351860201397946,198.91930767200492,0.0,0.0,0.0,0.0,7.98873016483416e-05,0.0001535450637902142,0.0006077179510438017,0.09191436594667518,0.09191436594667518,0.09191436594667518,0.09189964422770014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499948.7440066561,591.6498444294168,0.0,0.09191436594667518,0.09191436606360154,0.09191436606360154,0.375,0.375,0.5,7.257397153124788,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,25957.325039170544,19797.79937738206,0.7627056851006975,1.07264127275802,3.901056124238924,1.0398417330797858,0.6392461505613033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536381576824,261.2536381576824,-11.89636184231756,244.96371113364,277.54356518172756,129594.1835324469,129594.17519125908,0.008341187825051666,0.0,nan,277.54356518172756,4.393565181727581,271.02759437216434,-2.122405627835633,264.51162356247954,-8.638376437520435,257.99565275282293,-15.154347247177043,251.47968194326018,-21.670318056739802,244.96371113364,-28.186288866359973,1.0,1.0,26022.012520719443,26022.012520719443,276.8466237100916,3.6966237100916146,276.8466237100916,276.8466237100916,75515.21425676129,75513.87913535412,1.335121407173574,0.0,8546.071908451686,8546.071908451686,0.88334035998432,3977.702217985243,276.8466237100916,3.6966237100916146,1.0,0.002,0.22082400473598918,0.004758133627431925,0.0003420611641481488,0.0016579388313845492,0.1710305820740744,0.1710305820740744,0.0,-4.467301962379766e-12,0.9998392150477634,0.9998392150477634,0.0,0.09189958761664414,1.4778446957392833e-05,0.0,0.0,0.0,1601719.1277446935,268.01053153295004,0.0,1.0,1279718.0002617193,2617.6151515222577,,,,,,,,,,,,,,,,,,,3.0,15441.289791618448,1450.0,0.375,6.173730061729009,3.5
340.0,-29.996555412202078,4.85528265522192,34.92921334787722,25.188926641736202,6.204158709823925,-26.376484000055186,-39.88513316782189,2.5840872961904267,-5.139294136946546,-5.1392941369597755,39.85859970388476,41067.101696127735,25736.035239867862,25736.035239867862,66803.1369359956,75524.91559444695,75514.01053016214,25736.035239867862,101250.04577003,101250.04577003,101250.04577003,127207.4450126731,123947.36056135758,3260.0844513155175,0.0,89926.22875169484,55468.41484746166,38286.45989359242,25957.399242643085,64243.85913623551,19797.85937464158,1450.0,0.0,0.8867217485215011,2.8699274641015124,0.001494314320929203,1.0,1.0,-5.139294136946546,352734.5493309167,1548445.4861664183,4.389832209812114,1548445.4861664183,4.389832209812114,0.7627058161557823,0.09191420172365125,3.9578939509916244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578939509916244,1.279670228853334,1.2799689608533213,3.0929014848912675,6553.487108479938,15441.277400025567,6479.5882518090275,0.00031083305434916205,22720.72720118345,2316.8693897695393,19367.922898702993,1974.9784991513916,0.8524341112503732,0.8524341112503732,35723.61925843577,35405.22815468563,1.011253571194133,0.8,4311.46238740362,4273.035954225843,1.011253571194133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555609314853579,4.85528265522192,-2.461287420078112,7.316570075300032,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996415544200052,0.00023351606824107457,198.919392959934,0.0,0.0,0.0,0.0,7.98868931763501e-05,0.00015354547226220568,0.0006077166958687361,0.09191420176390613,0.09191420176390613,0.09191420176390613,0.0919003131463781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499953.97284489847,591.6481299520316,0.0,0.09191420176390613,0.09191420172365125,0.09191420172365125,0.375,0.375,0.5,7.25635549848463,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,25957.399242643085,19797.85937464158,0.7627058161557823,1.0726272893932582,3.9010437789916286,1.039836925025517,0.6392377769374167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536965473712,261.2536965473712,-11.896303452628786,244.96362869081872,277.5437644039398,129597.43478278912,129593.5299054757,3.904877313378736,0.0,nan,277.5437644039398,4.3937644039398265,271.0277372613561,-2.122262738643883,264.5117101187023,-8.63828988129768,257.99568297598915,-15.154317024010822,251.4796558334211,-21.67034416657887,244.96362869081872,-28.186371309181254,1.0,1.0,26022.012520719443,26022.012520719443,276.8468134150352,3.6968134150351943,276.8468134150352,276.8468134150352,75515.82846245718,75514.01053016214,1.8179322950454662,0.0,8546.071908451686,8546.071908451686,0.8833415444338034,3977.6834207465827,276.8468134150352,3.6968134150351943,1.0,0.002,0.22085885109573156,0.004758008956181507,0.0003421152654089578,0.0016578847333497038,0.1710576327044789,0.1710576327044789,0.0,-1.2413386291099116e-12,0.9998483526480736,0.9998483526480736,0.0,0.09190026317835542,1.393854529582153e-05,0.0,0.0,0.0,1601719.3286868036,268.01070586305343,0.0,1.0,1279717.4005389106,2617.6176043567098,,,,,,,,,,,,,,,,,,,4.0,15441.277400025567,1450.0,0.375,6.173730061729009,3.5
342.5,-29.9966420073931,4.855566339535892,34.92922931377597,25.189033790398412,6.204171806830601,-26.37656062597076,-39.88520479816941,2.584090425407508,-5.139145564487762,-5.139145564507228,39.85863016354882,41066.901922381214,25736.38315291103,25736.38315291103,66803.28507529224,75525.01816305898,75513.98435373667,25736.38315291103,101250.3675066477,101250.3675066477,101250.3675066477,127207.82957769005,123948.1902084065,3259.6393692835577,0.0,89926.31918843937,55468.20294775865,38286.79582297859,25957.46207104235,64244.257894020935,19797.91011178456,1450.0,0.0,0.8867223953736327,2.8699431867168563,0.001494314320929203,1.0,1.0,-5.139145564487762,352736.59439607535,1548446.795609801,4.389810471070958,1548446.795609801,4.389810471070958,0.7627059247009641,0.09191404781916011,3.9578797188688624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578797188688624,1.27967021433077,1.2799689463273674,3.0928903982802454,6553.463617281539,15441.239505289552,6479.58719955437,0.00031083832097457127,22720.83175234536,2316.8800510210276,19367.919753443406,1974.978178424172,0.8524300502970871,0.8524300502970871,35723.51649204052,35405.22815468563,1.0112499348448152,0.8,4311.449984588424,4273.035954225843,1.0112499348448152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55568441845541,4.855566339535892,-2.4611026449448556,7.3166689844807475,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996505638616675,0.00023351396365626256,198.91946380190373,0.0,0.0,0.0,0.0,7.988624624898443e-05,0.00015354611918957136,0.0006077170710514255,0.09191404782178982,0.09191404782178982,0.09191404782178982,0.09190088365367079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499958.90627037414,591.6465121059324,0.0,0.09191404782178982,0.09191404781916011,0.09191404781916011,0.375,0.375,0.5,7.255368185725871,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,25957.46207104235,19797.91011178456,0.7627059247009641,1.0726126603087034,3.9010516913722197,1.0398327767361364,0.6392306996545323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25372095892385,261.25372095892385,-11.896279041076127,244.9635465452828,277.54389537257526,129596.18949756029,129594.55694701105,1.632550549251752,0.0,nan,277.54389537257526,4.393895372575287,271.0278256071428,-2.1221743928571755,264.51175584166526,-8.638244158334714,257.99568607614964,-15.154313923850339,251.47961631072727,-21.67038368927271,244.9635465452828,-28.186453454717167,1.0,1.0,26022.012520719443,26022.012520719443,276.8469589245103,3.6969589245103407,276.8469589245103,276.8469589245103,75515.49917892453,75513.98435373667,1.5148251878563315,0.0,8546.071908451686,8546.071908451686,0.8833424457101261,3977.6691174632065,276.8469589245103,3.6969589245103407,1.0,0.002,0.22089188259114168,0.004757887878845032,0.00034216653719329,0.0016578334627808673,0.171083268596645,0.171083268596645,0.0,-2.584260930249549e-14,0.9998562505023502,0.9998562505023502,0.0,0.09190083522095914,1.3212598200967324e-05,0.0,0.0,0.0,1601719.4999389385,268.0108544355122,0.0,1.0,1279716.8894259664,2617.6196947841095,,,,,,,,,,,,,,,,,,,3.0,15441.239505289552,1450.0,0.375,6.173730061729009,3.5
345.0,-29.996723339579166,4.855842599132891,34.9292450009145,25.189128680527233,6.2042651203580155,-26.376624493602613,-39.88526326194403,2.584166274421776,-5.139007707702547,-5.139007707676669,39.858658543015004,41066.76984227423,25736.73954003461,25736.73954003461,66803.50938230884,75524.9379713941,75513.91869992095,25736.73954003461,101250.65823995556,101250.65823995556,101250.65823995556,127208.17865083765,123948.9615324736,3259.2171183640667,0.0,89926.29197291764,55468.123843958194,38286.8534766216,25957.52041088209,64244.373887503694,19797.957230649972,1450.0,0.0,0.8867229951455631,2.8699577754115784,0.001494314320929203,1.0,1.0,-5.139007707702547,352738.49197081616,1548448.0156302282,4.389790314572018,1548448.0156302282,4.389790314572018,0.7627060257400448,0.09191390261344708,3.957875184046262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957875184046262,1.2796698623188099,1.279968594233232,3.092887705329282,6553.457911241592,15441.234128733022,6479.5887521885315,0.000310839675666807,22720.850908942288,2316.882004450275,19367.924394370817,1974.9786516670645,0.8524295358475393,0.8524295358475393,35723.48374727008,35405.22815468563,1.0112487761842734,0.8,4311.446032641532,4273.035954225843,1.0112487761842734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55576135134756,4.855842599132891,-2.4609277036488044,7.316770302781695,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996590258153275,0.00023351198699793368,198.91953033834972,0.0,0.0,0.0,0.0,7.988571823872198e-05,0.00015354664719983383,0.0006077184645457287,0.0919139026121984,0.0919139026121984,0.0919139026121984,0.09190141297196949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499963.5843967083,591.6449779506074,0.0,0.0919139026121984,0.09191390261344708,0.09191390261344708,0.375,0.375,0.5,7.254431462082028,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,25957.52041088209,19797.957230649972,0.7627060257400448,1.072607595381273,3.901053563998243,1.0398343907792824,0.639227489619324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25373879158695,261.25373879158695,-11.896261208413023,244.96346780889945,277.54400977427866,129596.44623961285,129595.25365951382,1.1925800990408637,0.0,nan,277.54400977427866,4.394009774278686,271.02790138122924,-2.1220986187707354,264.5117929881137,-8.638207011886266,257.99568459502945,-15.154315404970532,251.4795762019712,-21.670423798028764,244.96346780889945,-28.186532191100525,1.0,1.0,26022.012520719443,26022.012520719443,276.8470890990025,3.6970890990025396,276.8470890990025,276.8470890990025,75515.31322908378,75513.91869992095,1.3945291628333507,0.0,8546.071908451686,8546.071908451686,0.8833427328863166,3977.664559966493,276.8470890990025,3.6970890990025396,1.0,0.002,0.22092322213219126,0.004757772459781927,0.0003422151805395292,0.0016577848193165185,0.1711075902697646,0.1711075902697646,0.0,-1.439521245261144e-13,0.9998636134889951,0.9998636134889951,0.0,0.09190136679695679,1.2535816490291601e-05,0.0,0.0,0.0,1601719.658839362,268.01099229229743,0.0,1.0,1279716.415176257,2617.62163444474,,,,,,,,,,,,,,,,,,,3.0,15441.234128733022,1450.0,0.375,6.173730061729009,3.5
347.5,-29.99681138321881,4.85611213658268,34.92926073450132,25.189337180368625,6.204497589002648,-26.376680485935886,-39.88531680135054,2.584366685964792,-5.138862600643222,-5.1388626006640115,39.85868915875628,41066.57230542507,25737.059948410228,25737.059948410228,66803.6322538353,75524.72184081828,75513.95831177584,25737.059948410228,101251.01826018607,101251.01826018607,101251.01826018607,127208.60035274408,123949.7837686923,3258.816584051776,0.0,89926.18033258815,55468.030774300874,38286.832842541415,25957.58209255801,64244.41493509943,19798.007090405823,1450.0,0.0,0.8867236237612501,2.86997313142984,0.001494314320929203,1.0,1.0,-5.138862600643222,352740.4893529766,1548449.3317836726,4.389769188742568,1548449.3317836726,4.389769188742568,0.7627061341773383,0.09191371018243921,3.9578688525854684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578688525854684,1.27966893221853,1.279967663915825,3.0928850055957913,6553.452190830285,15441.23552742288,6479.593515480542,0.0003108411675477582,22720.859048637776,2316.8828344682206,19367.938632169396,1974.9801035184694,0.8524298571065955,0.8524298571065955,35723.438029431614,35405.22815468563,1.0112471584773775,0.8,4311.440514982764,4273.035954225843,1.0112471584773775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555830517547385,4.85611213658268,-2.4607492560001853,7.316861392582865,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996681861283307,0.00023350984724504307,198.91960236536912,0.0,0.0,0.0,0.0,7.988523470527236e-05,0.00015354713073328344,0.0006077194061331314,0.09191376347627858,0.09191376347627858,0.09191376347627858,0.09190196985148075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499968.01909415826,591.643523806348,0.0,0.09191376347627858,0.09191371018243921,0.09191371018243921,0.375,0.375,0.5,7.253547206163701,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,25957.58209255801,19798.007090405823,0.7627061341773383,1.0726030140522624,3.9010483113625627,1.039835638962877,0.6392240064278129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25377604564727,261.25377604564727,-11.896223954352706,244.9633914719791,277.54416061929504,129598.03573578801,129595.54433020848,2.491405579520335,0.0,nan,277.54416061929504,4.394160619295064,271.0280067898896,-2.121993210110361,264.511852960382,-8.63814703961799,257.9956991309007,-15.154300869099302,251.47954530143713,-21.67045469856285,244.9633914719791,-28.186608528020884,1.0,1.0,26022.012520719443,26022.012520719443,276.84723884111014,3.6972388411101633,276.84723884111014,276.84723884111014,75515.43315622096,75513.95831177584,1.474844445110648,0.0,8546.071908451686,8546.071908451686,0.8833431338379262,3977.6581968483956,276.84723884111014,3.6972388411101633,1.0,0.002,0.22095267708445995,0.0047576677547348034,0.0003422609097794269,0.0016577394662715544,0.17113045488971346,0.17113045488971346,0.0,3.7605098115317537e-10,0.9998718110787589,0.9998718110787589,0.0,0.09190192786308365,1.1782319355555138e-05,0.0,0.0,0.0,1601719.826096507,268.01113739935676,0.0,1.0,1279715.9159840252,2617.6236761213786,,,,,,,,,,,,,,,,,,,3.0,15441.23552742288,1450.0,0.375,6.173730061729009,3.5
