time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
350.0,-29.996892912213728,4.856374580268378,34.92927616681531,25.189416494127386,6.204536174003036,-26.3767500035986,-39.88537987517191,2.584393265403305,-5.138733265725989,-5.138733265734336,39.85871813687737,41066.41601600897,25737.402703456988,25737.402703456988,66803.81871946595,75524.71975229248,75513.89156357947,25737.402703456988,101251.29426703646,101251.29426703646,101251.29426703646,127208.93195885711,123950.49102473001,3258.440934127099,0.0,89926.19469904243,55467.890962820326,38287.0041513579,25957.63769182066,64244.64184317856,19798.052128283456,1450.0,0.0,0.8867241779187558,2.8699868184089685,0.001494314320929203,1.0,1.0,-5.138733265725989,352742.26964088203,1548450.577539825,4.389750565239214,1548450.577539825,4.389750565239214,0.7627062355725032,0.09191363590986366,3.9578602492266852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578602492266852,1.2796688088647425,1.2799675405332416,3.092878580621105,6553.438577079901,15441.21821301397,6479.595100310237,0.00031084431119885315,22720.91206772974,2316.888240910988,19367.943369331413,1974.9805865745604,0.8524280764608693,0.8524280764608693,35723.37590678277,35405.22815468563,1.011244960293848,0.8,4311.433017437178,4273.035954225843,1.011244960293848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5559045076982665,4.856374580268378,-2.46058425511385,7.316958835382228,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996766687197504,0.00023350786583576483,198.91966906291395,0.0,0.0,0.0,0.0,7.988466506659705e-05,0.00015354770037195875,0.0006077203396623451,0.09191363591861491,0.09191363591861491,0.09191363591861491,0.09190246556881526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499972.22055799793,591.6421461337653,0.0,0.09191363591861491,0.09191363590986366,0.09191363590986366,0.375,0.375,0.5,7.252709429997272,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,25957.63769182066,19798.052128283456,0.7627062355725032,1.072594132820196,3.901053079558835,1.0398348687589287,0.6392193160054073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537923260957,261.2537923260957,-11.896207673904257,244.96331542559312,277.5442692265863,129597.48270480147,129596.39393147317,1.088773328299537,0.0,nan,277.5442692265863,4.394269226586346,271.02807846642594,-2.1219215335740387,264.51188770619143,-8.638112293808547,257.9956969459872,-15.154303054012757,251.47950618579037,-21.670493814209607,244.96331542559312,-28.186684574406854,1.0,1.0,26022.012520719443,26022.012520719443,276.84736036564493,3.697360365644954,276.84736036564493,276.84736036564493,75515.16726845439,75513.89156357947,1.275704874919029,0.0,8546.071908451686,8546.071908451686,0.883343678661577,3977.6495504728186,276.84736036564493,3.697360365644954,1.0,0.002,0.22098070619637356,0.004757564493427048,0.00034230441920666253,0.001657695580790328,0.17115220960333127,0.17115220960333127,0.0,-3.0097452308197603e-15,0.9998780197886687,0.9998780197886687,0.0,0.09190242426513115,1.1211644732508905e-05,0.0,0.0,0.0,1601719.9751736904,268.011266734274,0.0,1.0,1279715.4710502187,2617.625495885094,,,,,,,,,,,,,,,,,,,3.0,15441.21821301397,1450.0,0.375,6.173730061729009,3.5
352.5,-29.996968058108834,4.856635390991893,34.9292919550104,25.18964238641786,6.204701626388306,-26.376802734153824,-39.885429153777636,2.5845850548492537,-5.13859579266915,-5.1385957926913015,39.85876630931735,41066.21617549787,25737.720297984222,25737.720297984222,66803.9364734821,75524.77257038231,75513.91568762617,25737.720297984222,101251.6359856104,101251.6359856104,101251.6359856104,127209.33916815149,123951.25341541515,3258.0857527363373,0.0,89926.10699358523,55467.7445426891,38287.069389884586,25957.70318254109,64244.772572425674,19798.10614293332,1450.0,0.0,0.8867247039488166,2.8700013666702593,0.001494314320929203,1.0,1.0,-5.13859579266915,352744.16195755574,1548452.6484515339,4.3897328870260734,1548452.6484515339,4.3897328870260734,0.76270639215296,0.09191349925579761,3.957850424019192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957850424019192,1.279667918780636,1.2799666502413496,3.0928730539642895,6553.426866757289,15441.210290851304,6479.599756467481,0.000310847152677699,22720.94631162574,2316.8917328165826,19367.957286897003,1974.9820057712882,0.8524274042664721,0.8524274042664721,35723.30496144449,35405.22815468563,1.0112424499243717,0.8,4311.424455086445,4273.035954225843,1.0112424499243717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555973066475771,4.856635390991893,-2.4604137342346095,7.317049125226502,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999684487257575,0.00023350603956947316,198.91973053858823,0.0,0.0,0.0,0.0,7.988422001928164e-05,0.00015354814541927416,0.0006077205924550348,0.0919135397180267,0.0919135397180267,0.0919135397180267,0.0919029859513981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499976.2700799625,591.6408192909774,0.0,0.0919135397180267,0.09191349925579761,0.09191349925579761,0.375,0.375,0.5,7.2519222489823125,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,25957.70318254109,19798.10614293332,0.76270639215296,1.0725870856636401,3.901057507140106,1.0398345857349154,0.6392149046710734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538191557024,261.2538191557024,-11.89618084429759,244.96324384653082,277.5443945285947,129598.36269111824,129596.5931320624,1.7695590558657734,0.0,nan,277.5443945285947,4.394394528594717,271.0281643650629,-2.1218356349370993,264.5119341639634,-8.63806583603656,257.9957040677724,-15.15429593222757,251.4794739622902,-21.670526037709777,244.96324384653082,-28.18675615346916,1.0,1.0,26022.012520719443,26022.012520719443,276.84750066151076,3.6975006615107873,276.84750066151076,276.84750066151076,75515.33374962033,75513.91568762617,1.4180619941616897,0.0,8546.071908451686,8546.071908451686,0.8833443008608485,3977.639676139288,276.84750066151076,3.6975006615107873,1.0,0.002,0.22100705098149065,0.00475747911737916,0.00034234532536284504,0.0016576574300642985,0.1711726626814225,0.1711726626814225,0.0,2.75542714339716e-09,0.9998852453399301,0.9998852453399301,0.0,0.09190295175343467,1.054750236293754e-05,0.0,0.0,0.0,1601720.1336309898,268.0114042073308,0.0,1.0,1279714.9981194863,2617.6274301572043,,,,,,,,,,,,,,,,,,,4.0,15441.210290851304,1450.0,0.375,6.173730061729009,3.5
355.0,-29.997044759216006,4.856884142518852,34.92930700263677,25.189646996464603,6.204776027339345,-26.376862680562073,-39.885487023834116,2.584593948683352,-5.138478935853357,-5.13847893582408,39.85877567546272,41066.152081770124,25738.059926733047,25738.059926733047,66804.21200850318,75524.5039235345,75513.8436212002,25738.059926733047,101251.90354793324,101251.90354793324,101251.90354793324,127209.65077657456,123951.90125599361,3257.749520580955,0.0,89926.1006439664,55467.74880219377,38287.057601969595,25957.74722864132,64244.80483061091,19798.14088849148,1450.0,0.0,0.8867252656193106,2.8700137332373448,0.001494314320929203,1.0,1.0,-5.138478935853357,352745.77049792494,1548453.0510990033,4.389714011065973,1548453.0510990033,4.389714011065973,0.7627064365064223,0.09191339993033532,3.957850891399612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957850891399612,1.2796678775048786,1.2799666089559567,3.0928735189608,6553.427852029096,15441.211820113862,6479.599772225867,0.0003108469306056029,22720.942024212007,2316.8912956220533,19367.957333999875,1974.9820105744445,0.8524275671915756,0.8524275671915756,35723.30833628109,35405.22815468563,1.0112425693414466,0.8,4311.424862393468,4273.035954225843,1.0112425693414466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556046381756192,4.856884142518852,-2.4602615367229523,7.317145679241804,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996924676751238,0.00023350417552052194,198.91979328659613,0.0,0.0,0.0,0.0,7.988369738336954e-05,0.00015354866805518624,0.000607722732735442,0.09191339993029121,0.09191339993029121,0.09191339993029121,0.0919034401663352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499979.93617531256,591.6396163641137,0.0,0.09191339993029121,0.09191339993033532,0.09191339993033532,0.375,0.375,0.5,7.251175266674916,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,25957.74722864132,19798.14088849148,0.7627064365064223,1.0725857418632652,3.901053622193232,1.0398383524495163,0.6392135860642106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25383575511677,261.25383575511677,-11.89616424488321,244.96317328709623,277.5444982641005,129598.5891947452,129597.47908993067,1.110104814516264,0.0,nan,277.5444982641005,4.394498264100548,271.0282332512654,-2.121766748734558,264.51196821428067,-8.638031785719306,257.9957032447373,-15.154296755262692,251.47943826922017,-21.67056173077981,244.96317328709623,-28.186826712903752,1.0,1.0,26022.012520719443,26022.012520719443,276.84760908568205,3.6976090856820747,276.84760908568205,276.84760908568205,75514.97537296628,75513.8436212002,1.1317517660791054,0.0,8546.071908451686,8546.071908451686,0.883344271263132,3977.64014585661,276.84760908568205,3.6976090856820747,1.0,0.002,0.2210320491731561,0.004757380336069541,0.000342384131019525,0.001657615868994577,0.1711920655097625,0.1711920655097625,0.0,1.4102000817084459e-14,0.9998912098052692,0.9998912098052692,0.0,0.09190340065365853,9.999276676787108e-06,0.0,0.0,0.0,1601720.2683249174,268.0115210641466,0.0,1.0,1279714.5961118483,2617.629074357639,,,,,,,,,,,,,,,,,,,3.0,15441.211820113862,1450.0,0.375,6.173730061729009,3.5
357.5,-29.997117630179797,4.857125871135723,34.92932166904577,25.189725506957643,6.204851262417222,-26.376920740896097,-39.88554087756199,2.5846543732409644,-5.138368119952645,-5.138368119937199,39.85880091265864,41066.04269503887,25738.39702701277,25738.39702701277,66804.43972205164,75524.44488931574,75513.7609747534,25738.39702701277,101252.15800176616,101252.15800176616,101252.15800176616,127209.95301873432,123952.52212620522,3257.4308925291016,0.0,89926.08680243931,55467.68460858984,38287.11354872163,25957.795016968154,64244.90856568978,19798.17962158829,1450.0,0.0,0.8867257389418236,2.8700254605533964,0.001494314320929203,1.0,1.0,-5.138368119952645,352747.29589008907,1548454.1360350975,4.389698104213315,1548454.1360350975,4.389698104213315,0.7627065245197664,0.09191329259392578,3.9578471193268507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578471193268507,1.2796675970781561,1.2799663284637701,3.092871249036654,6553.423042332215,15441.206055660246,6479.600498671525,0.0003108480481862459,22720.9601814367,2316.8931471436936,19367.95950539456,1974.982231995081,0.8524269815506483,0.8524269815506483,35723.281099089014,35405.22815468563,1.0112416055657372,0.8,4311.421575152937,4273.035954225843,1.0112416055657372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556119151218801,4.857125871135723,-2.4601156432957683,7.31724151443149,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997000496465132,0.0002335024045673458,198.9198529012588,0.0,0.0,0.0,0.0,7.988321102255416e-05,0.00015354915441600164,0.0006077240784804459,0.0919132925866027,0.0919132925866027,0.0919132925866027,0.09190386475495116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.48604901397,591.6384523770633,0.0,0.0919132925866027,0.09191329259392578,0.09191329259392578,0.375,0.375,0.5,7.25046817727057,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,25957.795016968154,19798.17962158829,0.7627065245197664,1.072581317543851,3.9010571525869113,1.0398402179021669,0.6392108512855809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538468483338,261.2538468483338,-11.89615315166617,244.9631045468698,277.5445891761256,129598.81176399316,129598.06989261215,0.7418713810016957,0.0,nan,277.5445891761256,4.394589176125635,271.02829223908503,-2.121707760914944,264.511995286487,-8.638004713512998,257.99569837725096,-15.154301622749017,251.47940146418424,-21.670598535815742,244.9631045468698,-28.186895453130177,1.0,1.0,26022.012520719443,26022.012520719443,276.8477102308749,3.697710230874918,276.8477102308749,276.8477102308749,75514.84429348122,75513.7609747534,1.0833187278185505,0.0,8546.071908451686,8546.071908451686,0.883344510136496,3977.636354923485,276.8477102308749,3.697710230874918,1.0,0.002,0.22105570478395778,0.004757294382221508,0.00034242085272020696,0.0016575791469396052,0.17121042636010347,0.17121042636010347,0.0,-3.4018794725643176e-13,0.9998970524876872,0.9998970524876872,0.0,0.09190383034910475,9.46224482102019e-06,0.0,0.0,0.0,1601720.396055658,268.01163188004733,0.0,1.0,1279714.2148857536,2617.630633563457,,,,,,,,,,,,,,,,,,,3.0,15441.206055660246,1450.0,0.375,6.173730061729009,3.5
360.0,-29.99718864259011,4.857360752662013,34.92933596705362,25.189805135037773,6.204938065962783,-26.37697597174991,-39.88559050541369,2.5847253951420006,-5.138260873505601,-5.138260873520122,39.85882555062164,41065.93113573088,25738.72568741899,25738.72568741899,66804.65682314988,75524.35819478436,75513.68128042974,25738.72568741899,101252.40696784873,101252.40696784873,101252.40696784873,127210.24831246221,123953.1187261569,3257.1295863053074,0.0,89926.05180748535,55467.624748509195,38287.141176640165,25957.841344613484,64244.98252125365,19798.217182538538,1450.0,0.0,0.8867261962415639,2.8700368101609475,0.001494314320929203,1.0,1.0,-5.138260873505601,352748.77215329977,1548455.1952120876,4.389682735845641,1548455.1952120876,4.389682735845641,0.7627066102955001,0.09191319096631967,3.9578440738001546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578440738001546,1.2796672674699598,1.2799659987786287,3.092869665741501,6553.419687519776,15441.204503180794,6479.602171274175,0.0003108488763493443,22720.968823095183,2316.8940283476195,19367.96450491581,1974.9827418043685,0.8524268773798437,0.8524268773798437,35723.25910810021,35405.22815468563,1.0112408274246891,0.8,4311.418921073561,4273.035954225843,1.0112408274246891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556190098775301,4.857360752662013,-2.4599741975637137,7.317334950225726,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997074383015316,0.0002335006787937372,198.91991099550054,0.0,0.0,0.0,0.0,7.988276282866119e-05,0.0001535496026098946,0.0006077253847239401,0.0919131909628782,0.0919131909628782,0.0919131909628782,0.09190427558831991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.84671349084,591.6373504651696,0.0,0.0919131909628782,0.09191319096631967,0.09191319096631967,0.375,0.375,0.5,7.249799524907364,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25957.841344613484,19798.217182538538,0.7627066102955001,1.0725776298175567,3.9010595117616154,1.0398424001601905,0.6392083789912367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25385679951535,261.25385679951535,-11.89614320048463,244.96303781327882,277.54467580268096,129599.238813256,129598.57331495073,0.6654983052721173,0.0,nan,277.54467580268096,4.394675802680979,271.0283481976066,-2.1216518023933872,264.5120205825318,-8.63797941746816,257.9956929953259,-15.15430700467408,251.47936540566803,-21.670634594331943,244.96303781327882,-28.18696218672116,1.0,1.0,26022.012520719443,26022.012520719443,276.8478081520342,3.697808152034213,276.8478081520342,276.8478081520342,75514.73839794514,75513.68128042974,1.057117515403661,0.0,8546.071908451686,8546.071908451686,0.8833447029999851,3977.6332941691553,276.8478081520342,3.697808152034213,1.0,0.002,0.22107807405994312,0.004757213529800133,0.0003424555793411681,0.001657544420801824,0.17122778967058405,0.17122778967058405,0.0,1.4299238876303022e-13,0.9999026504221936,0.9999026504221936,0.0,0.09190424325598426,8.947710335408643e-06,0.0,0.0,0.0,1601720.5196719368,268.0117391264944,0.0,1.0,1279713.8459389708,2617.6321425484257,,,,,,,,,,,,,,,,,,,3.0,15441.204503180794,1450.0,0.375,6.173730061729009,3.5
362.5,-29.99726523283532,4.857589518966378,34.92935021834638,25.189981434401147,6.2051261722925295,-26.377026092354562,-39.885639399848856,2.5848870269636786,-5.1381455452271325,-5.138145545213849,39.858852851618146,41065.758813363864,25739.017790264083,25739.017790264083,66804.77660362795,75524.18787273795,75513.70079019196,25739.017790264083,101252.71858045604,101252.71858045604,101252.71858045604,127210.61004057975,123953.7644947813,3256.8455457984546,0.0,89925.96326411371,55467.53418545332,38287.14342073377,25957.891460123697,64245.03488085747,19798.2578590449,1450.0,0.0,0.8867266850762023,2.870049015086828,0.001494314320929203,1.0,1.0,-5.1381455452271325,352750.3596695211,1548456.3688716823,4.3896663077037665,1548456.3688716823,4.3896663077037665,0.7627067047976075,0.0919130666543559,3.9578376044995642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578376044995642,1.2796665173474282,1.279965248480985,3.092866423280039,6553.412817133022,15441.203121708286,6479.606445830037,0.0003108506077848914,22720.9835900996,2316.8955341630017,19367.977281849337,1974.9840446889955,0.8524268857043981,0.8524268857043981,35723.21239488267,35405.22815468563,1.0112391744993185,0.8,4311.413283283086,4273.035954225843,1.0112391744993185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55625315469172,4.857589518966378,-2.459828474001378,7.317417992967757,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997154073816723,0.0002334988174783984,198.91997365292767,0.0,0.0,0.0,0.0,7.988232126059741e-05,0.0001535500441779584,0.0006077261390200931,0.09191309415047458,0.09191309415047458,0.09191309415047458,0.0919047170795004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.0239446754,591.6363088960246,0.0,0.09191309415047458,0.0919130666543559,0.0919130666543559,0.375,0.375,0.5,7.249171388706515,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,25957.891460123697,19798.2578590449,0.7627067047976075,1.0725730661620834,3.9010566716700295,1.0398434171219226,0.6392051757699313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538831102739,261.2538831102739,-11.896116889726102,244.96297228620818,277.5447939452212,129600.52158848339,129598.76202304925,1.759565434166852,0.0,nan,277.5447939452212,4.394793945221238,271.02842960875296,-2.121570391247019,264.51206526595246,-8.63793473404752,257.9957009410275,-15.15429905897247,251.47933661448067,-21.670663385519305,244.96297228620818,-28.187027713791792,1.0,1.0,26022.012520719443,26022.012520719443,276.8479257632328,3.6979257632328313,276.8479257632328,276.8479257632328,75514.85619532937,75513.70079019196,1.1554051374114351,0.0,8546.071908451686,8546.071908451686,0.8833451126800785,3977.6267925220623,276.8479257632328,3.6979257632328313,1.0,0.002,0.22109901997943715,0.00475714094352989,0.00034248810689299126,0.0016575120811183769,0.17124405344649563,0.17124405344649563,0.0,1.8801136819276976e-10,0.9999088428076779,0.9999088428076779,0.0,0.09190468811726198,8.378537093926134e-06,0.0,0.0,0.0,1601720.652603453,268.01185445477284,0.0,1.0,1279713.4491890066,2617.633765249218,,,,,,,,,,,,,,,,,,,2.0,15441.203121708286,1450.0,0.375,6.173730061729009,3.5
365.0,-29.997335085170366,4.857812015145892,34.92936424231348,25.190073949657403,6.2051809076877085,-26.37708348588853,-39.88569314880294,2.5849293054429165,-5.1380400082690585,-5.138040008260121,39.85887855658223,41065.61612122522,25739.31896027048,25739.31896027048,66804.9350814957,75524.1836016006,75513.66946983954,25739.31896027048,101252.98843011002,101252.98843011002,101252.98843011002,127210.92601659402,123954.34669603447,3256.5793205595605,0.0,89925.97907004373,55467.41157788143,38287.297213513666,25957.937586484,64245.23479999766,19798.29533731402,1450.0,0.0,0.8867271297895742,2.870060183855744,0.001494314320929203,1.0,1.0,-5.1380400082690585,352751.8124112214,1548457.4739205174,4.389651362344806,1548457.4739205174,4.389651362344806,0.7627067933017438,0.09191298063022765,3.9578295034641036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578295034641036,1.2796663211359636,1.2799650522237158,3.0928605669255456,6553.400408220594,15441.18600838727,6479.60726128068,0.00031085344692719766,22721.03408985549,2316.900683704985,19367.97971928588,1974.9842932383515,0.8524250983776004,0.8524250983776004,35723.15389929017,35405.22815468563,1.011237104660879,0.8,4311.406223484775,4273.035954225843,1.011237104660879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556318167926171,4.857812015145892,-2.4596915982927663,7.317503613438658,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997226754538701,0.00023349711992136065,198.92003079819753,0.0,0.0,0.0,0.0,7.988183585373653e-05,0.00015355052958481927,0.0006077268162633354,0.09191300464123878,0.09191300464123878,0.09191300464123878,0.09190512081830947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499993.0142328957,591.6353286092358,0.0,0.09191300464123878,0.09191298063022765,0.09191298063022765,0.375,0.375,0.5,7.2485802221859155,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,25957.937586484,19798.29533731402,0.7627067933017438,1.072565030960998,3.9010611773177937,1.0398426480884795,0.6392009656290759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25389732490817,261.25389732490817,-11.89610267509181,244.962907439171,277.54488721762084,129600.2978532185,129599.34723294337,0.950620275123653,0.0,nan,277.54488721762084,4.394887217620862,271.02849125895995,-2.1215087410400315,264.51209529619337,-8.637904703806612,257.99569934491046,-15.154300655089514,251.47930339259344,-21.67069660740654,244.962907439171,-28.187092560828972,1.0,1.0,26022.012520719443,26022.012520719443,276.84802763530365,3.6980276353036743,276.84802763530365,276.84802763530365,75514.71260876203,75513.66946983954,1.0431389224831946,0.0,8546.071908451686,8546.071908451686,0.8833456256925767,3977.6186509814243,276.84802763530365,3.6980276353036743,1.0,0.002,0.2211187385487283,0.00475707149443119,0.000342518726318296,0.0016574814331660453,0.171259363159148,0.171259363159148,0.0,1.5948434109805398e-10,0.999914184293037,0.999914184293037,0.0,0.0919050930528158,7.88757741185742e-06,0.0,0.0,0.0,1601720.7742489725,268.0119599917309,0.0,1.0,1279713.086122715,2617.6352501855936,,,,,,,,,,,,,,,,,,,2.0,15441.18600838727,1450.0,0.375,6.173730061729009,3.5
367.5,-29.99740539654022,4.858028474518081,34.929378095016375,25.190190178714715,6.205291908103461,-26.377135666086016,-39.885738550778456,2.5850221740415575,-5.13793610049612,-5.137936100481377,39.858904480120735,41065.46438233711,25739.6087806236,25739.6087806236,66805.0731629607,75524.09891416415,75513.65698540755,25739.6087806236,101253.26576603115,101253.26576603115,101253.26576603115,127211.24899325272,123954.919664345,3256.329328907726,0.0,89925.94640659705,55467.31186041823,38287.37171797647,25957.983227221575,64245.35494519805,19798.33245455228,1450.0,0.0,0.8867275654048065,2.8700711802447416,0.001494314320929203,1.0,1.0,-5.13793610049612,352753.2427313837,1548458.5883643662,4.389636722754365,1548458.5883643662,4.389636722754365,0.7627068821660304,0.09191289937892183,3.957823977908654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957823977908654,1.2796658901395053,1.2799646211266438,3.0928572906457514,6553.3934661768535,15441.179369353045,6479.609103713393,0.0003108550930835149,22721.057558025772,2316.9030767923578,19367.985226440553,1974.9848548118423,0.8524244603041898,0.8524244603041898,35723.11400059416,35405.22815468563,1.0112356928651738,0.8,4311.401408134855,4273.035954225843,1.0112356928651738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556380731123588,4.858028474518081,-2.459557532766525,7.317586007284605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997299913457789,0.0002334954112203062,198.92008831903078,0.0,0.0,0.0,0.0,7.988142583057186e-05,0.00015355093960798394,0.0006077275906108824,0.09191292078432858,0.09191292078432858,0.09191292078432858,0.09190551809453831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499995.83082650456,591.6344053471091,0.0,0.09191292078432858,0.09191289937892183,0.09191289937892183,0.375,0.375,0.5,7.248025111308477,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25957.983227221575,19798.33245455228,0.7627068821660304,1.0725589806692393,3.901062220758148,1.0398428527626022,0.6391974083942158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539137287916,261.2539137287916,-11.89608627120839,244.96284387828666,277.54498358376645,129600.83919135973,129599.74216287363,1.097028486070977,0.0,nan,277.54498358376645,4.394983583766475,271.0285556408072,-2.1214443591927648,264.5121276951421,-8.637872304857865,257.9956997568354,-15.154300243164585,251.4792718179118,-21.67072818208817,244.96284387828666,-28.187156121713315,1.0,1.0,26022.012520719443,26022.012520719443,276.84813008224376,3.698130082243779,276.84813008224376,276.84813008224376,75514.68552031631,75513.65698540755,1.0285349087644136,0.0,8546.071908451686,8546.071908451686,0.8833459756081269,3977.613097798197,276.84813008224376,3.698130082243779,1.0,0.002,0.2211372562515058,0.004757007126825694,0.0003425474844272942,0.001657452655511926,0.17127374221364708,0.17127374221364708,0.0,1.399392199341598e-10,0.9999194104713319,0.9999194104713319,0.0,0.09190549216168237,7.407217239463382e-06,0.0,0.0,0.0,1601720.8940164791,268.01206389950386,0.0,1.0,1279712.728660902,2617.6367122008833,,,,,,,,,,,,,,,,,,,2.0,15441.179369353045,1450.0,0.375,6.173730061729009,3.5
370.0,-29.997515528682207,4.858238897590088,34.929391714413775,25.190283671859675,6.205367263852307,-26.377227249565703,-39.88582376679403,2.585078981508665,-5.137838239626092,-5.137838239676394,39.858929277128546,41065.30176356596,25739.89862846119,25739.89862846119,66805.20039202715,75524.03865534833,75513.62849970699,25739.89862846119,101253.52712816818,101253.52712816818,101253.52712816818,127211.55348067512,123955.4588464024,3256.0946342727316,0.0,89925.93466316127,55467.19775854121,38287.48544957785,25958.02635250695,64245.5118020848,19798.367546809026,1450.0,0.0,0.8867279742823497,2.8700815367303454,0.001494314320929203,1.0,1.0,-5.137838239626092,352754.58981836186,1548459.6543803485,4.3896229817383,1548459.6543803485,4.3896229817383,0.7627069669299784,0.0919128237074941,3.9578170329068763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578170329068763,1.2796656265002968,1.27996435742589,3.0928525006418606,6553.383316733393,15441.168073262772,6479.611046469787,0.0003108574684678174,22721.094460780027,2316.9068398260392,19367.99103346942,1974.985446963991,0.8524233314069197,0.8524233314069197,35723.06385240462,35405.22815468563,1.0112339183967478,0.8,4311.3953557796485,4273.035954225843,1.0112339183967478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556443300254045,4.858238897590088,-2.459429511354102,7.31766840894419,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997414507016467,0.00023349273482131444,198.9201784167958,0.0,0.0,0.0,0.0,7.988065625388594e-05,0.00015355170918466985,0.0006077295700430495,0.09191284259110015,0.09191284259110015,0.09191284259110015,0.09190589210883748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499998.4775818261,591.6335377769235,0.0,0.09191284259110015,0.0919128237074941,0.0919128237074941,0.375,0.375,0.5,7.247503911634982,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,25958.02635250695,19798.367546809026,0.7627069669299784,1.0725515473625533,3.9010645843662046,1.0398422943197612,0.6391933165708452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25391806407094,261.25391806407094,-11.896081935929033,244.96276699711083,277.54506913390856,129600.87224226216,129600.5823150711,0.2899271910760748,0.0,nan,277.54506913390856,4.395069133908578,271.0286087053327,-2.121391294667262,264.51214827507005,-8.63785172492993,257.9956878494915,-15.154312150508474,251.47922742351187,-21.670772576488105,244.96276699711083,-28.187233002889144,1.0,1.0,26022.012520719443,26022.012520719443,276.8482246098565,3.6982246098565383,276.8482246098565,276.8482246098565,75514.58697355363,75513.62849970699,0.9584738466364797,0.0,8546.071908451686,8546.071908451686,0.8833464154125178,3977.6061180714105,276.8482246098565,3.6982246098565383,1.0,0.002,0.22115464555427194,0.0047569467369103285,0.0003425744903373209,0.0016574256335271523,0.17128724516866042,0.17128724516866042,0.0,1.2386447336559803e-10,0.999924321323608,0.999924321323608,0.0,0.09190586786665246,6.9558408416363595e-06,0.0,0.0,0.0,1601721.0068139858,268.0121617603739,0.0,1.0,1279712.3920013541,2617.6380891361737,,,,,,,,,,,,,,,,,,,2.0,15441.168073262772,1450.0,0.375,6.173730061729009,3.5
372.5,-29.997614288380067,4.858444041804902,34.92940540907134,25.190642207767837,6.205455630074866,-26.377307296883437,-39.88589969286693,2.5851486332001583,-5.137731506178966,-5.137731506168866,39.858957516471875,41064.77419893639,25740.15203603245,25740.15203603245,66804.92623496885,75524.29573271828,75513.69584626099,25740.15203603245,101253.84788229344,101253.84788229344,101253.84788229344,127211.92170951694,123956.04552151207,3255.876188004867,0.0,89926.11028796725,55466.58873279108,38288.357283529076,25958.073827223507,64246.43111075259,19798.406242934347,1450.0,0.0,0.8867284158989611,2.8700928322227104,0.001494314320929203,1.0,1.0,-5.137731506178966,352756.05904388794,1548460.8683828954,4.389608140480571,1548460.8683828954,4.389608140480571,0.7627070627317034,0.09191275240481156,3.9577741896335326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577741896335326,1.2796653032521514,1.2799640341022844,3.0928198018460096,6553.314031908732,15441.067403421266,6479.613179829673,0.0003108732192317282,22721.384793379002,2316.9364455118725,19367.997410224885,1974.9860972120844,0.8524127198386565,0.8524127198386565,35722.75449103024,35405.22815468563,1.011222971814119,0.8,4311.358019139145,4273.035954225843,1.011222971814119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556498003064726,4.858444041804902,-2.4592964090927385,7.317740450897641,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997517268642003,0.00023349033481615951,198.92025921097215,0.0,0.0,0.0,0.0,7.9879970579449e-05,0.00015355239485910678,0.0006077257051297896,0.09191276943550843,0.09191276943550843,0.09191276943550843,0.09190629958566698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500000.9662467823,591.632722271094,0.0,0.09191276943550843,0.09191275240481156,0.09191275240481156,0.375,0.375,0.5,7.247018780322936,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,25958.073827223507,19798.406242934347,0.7627070627317034,1.072513346416188,3.901077115457994,1.0398231478384496,0.6391759587103912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25391899505047,261.25391899505047,-11.896081004949508,244.96268564371837,277.5451523482316,129600.02535936194,129599.96309778343,0.06226157848190739,0.0,nan,277.5451523482316,4.3951523482316475,271.0286590065533,-2.1213409934466654,264.51216566379964,-8.637834336200342,257.99567232400614,-15.15432767599384,251.47917898399342,-21.670821016006556,244.96268564371837,-28.187314356281604,1.0,1.0,26022.012520719443,26022.012520719443,276.8483392237745,3.6983392237744965,276.8483392237745,276.8483392237745,75514.85850270728,75513.69584626099,1.1626564462931128,0.0,8546.071908451686,8546.071908451686,0.8833491285352404,3977.5630605817,276.8483392237745,3.6983392237744965,1.0,0.002,0.2211708300754399,0.0047568932531113954,0.00034259963631313333,0.0016574004757216603,0.17129981815656667,0.17129981815656667,0.0,1.1203479376858949e-10,0.9999295646773801,0.9999295646773801,0.0,0.09190627850044304,6.473904368511763e-06,0.0,0.0,0.0,1601721.1298381444,268.012268493821,0.0,1.0,1279712.0248182744,2617.6395909136622,,,,,,,,,,,,,,,,,,,2.0,15441.067403421266,1450.0,0.375,6.173730061729009,3.5
375.0,-29.997670626920705,4.858644362803148,34.92941931486004,25.190962256770604,6.2055597243403975,-26.377347591815912,-39.88593580489976,2.5852366838754475,-5.137621137953261,-5.137621137971352,39.85898765653086,41064.34194465373,25740.383664494333,25740.383664494333,66804.72560914807,75524.5010919057,75513.81561306611,25740.383664494333,101254.19927756044,101254.19927756044,101254.19927756044,127212.32254180581,123956.64827154836,3255.6742702574543,0.0,89926.25478831638,55466.09561974152,38289.06574286095,25958.123264245372,64247.189007106324,19798.44658883714,1450.0,0.0,0.8867288691478536,2.8701045124167908,0.001494314320929203,1.0,1.0,-5.137621137953261,352757.5783085247,1548462.1640961333,4.389592908311202,1548462.1640961333,4.389592908311202,0.7627071644315463,0.09191268698278161,3.9577399260245834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577399260245834,1.2796648946159703,1.2799636253707094,3.0927940140237324,6553.259390607782,15440.985417778633,6479.613635906833,0.0003108855893203318,22721.618011581744,2316.960227150122,19367.99877347004,1974.986236224403,0.8524040305403302,0.8524040305403302,35722.507080947405,35405.22815468563,1.0112142173610335,0.8,4311.328159363216,4273.035954225843,1.0112142173610335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556548004443275,4.858644362803148,-2.459161938403486,7.317806301206634,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997575890635998,0.00023348896571737446,198.92030530091557,0.0,0.0,0.0,0.0,7.987964446021375e-05,0.00015355272097834205,0.000607721734565697,0.09191270179245134,0.09191270179245134,0.09191270179245134,0.09190672058745647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500003.28674102115,591.6319620617975,0.0,0.09191270179245134,0.09191268698278161,0.09191268698278161,0.375,0.375,0.5,7.246570251246214,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,25958.123264245372,19798.44658883714,0.7627071644315463,1.0724822125572555,3.901086520221665,1.0398077587761676,0.6391616906400627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539281213521,261.2539281213521,-11.896071878647888,244.9626160890665,277.5452401548215,129599.75172319365,129599.14139076849,0.6103324251546882,0.0,nan,277.5452401548215,4.395240154821522,271.02871534118316,-2.121284658816819,264.51219052684974,-8.637809473150242,257.995665714386,-15.15433428561397,251.4791409018057,-21.670859098194285,244.9626160890665,-28.187383910933477,1.0,1.0,26022.012520719443,26022.012520719443,276.84846360622396,3.6984636062239815,276.84846360622396,276.84846360622396,75515.07772157827,75513.81561306611,1.2621085121645592,0.0,8546.071908451686,8546.071908451686,0.8833512983330688,3977.528625654706,276.84846360622396,3.6984636062239815,1.0,0.002,0.22118579351635403,0.004756845782160808,0.0003426228933918332,0.00165737719095651,0.1713114466959166,0.1713114466959166,0.0,8.434834298035043e-11,0.9999348787802486,0.9999348787802486,0.0,0.09190670151649466,5.985466286951094e-06,0.0,0.0,0.0,1601721.2570516833,268.0123788620467,0.0,1.0,1279711.6451306494,2617.641143835979,,,,,,,,,,,,,,,,,,,2.0,15440.985417778633,1450.0,0.375,6.173730061729009,3.5
377.5,-29.997717859607818,4.858838889825308,34.929432888002516,25.19095471305775,6.205566420882723,-26.37738943155528,-39.88597593326119,2.585237993730546,-5.137534686665617,-5.1375346865930895,39.859011301895094,41064.32521005697,25740.66195927737,25740.66195927737,66804.98716933434,75524.45810189437,75513.78196254002,25740.66195927737,101254.44392181738,101254.44392181738,101254.44392181738,127212.60592351615,123957.12031528131,3255.4856082348365,0.0,89926.23583910282,55466.10295084702,38289.03654250645,25958.162001698773,64247.198544205225,19798.478204654522,1450.0,0.0,0.8867292240427471,2.870113661523889,0.001494314320929203,1.0,1.0,-5.137534686665617,352758.7683501325,1548463.1806056954,4.389580981496001,1548463.1806056954,4.389580981496001,0.7627072441939016,0.09191262817745036,3.9577406439345033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577406439345033,1.279664888537039,1.279963619290359,3.09279458972977,6553.260610459792,15440.989519619003,6479.6146986786525,0.00031088535795850485,22721.60910213272,2316.9593186391603,19368.00195016613,1974.9865601572535,0.8524045045889022,0.8524045045889022,35722.5122648235,35405.22815468563,1.0112144007891342,0.8,4311.3287850021425,4273.035954225843,1.0112144007891342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556608079628692,4.858838889825308,-2.4590465285904335,7.317885418415742,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997625037993647,0.00023348781790820362,198.92034394147632,0.0,0.0,0.0,0.0,7.987928207190752e-05,0.00015355308336664829,0.0006077232790416471,0.09191264047670582,0.09191264047670582,0.09191264047670582,0.0919070503447912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500005.43348919466,591.6312585597946,0.0,0.09191264047670582,0.09191262817745036,0.09191262817745036,0.375,0.375,0.5,7.24615105678542,-7.253220246639103e-11,-7.253220246639103e-11,-7.253220246639103e-11,-7.253220246639103e-11,-7.253220246639103e-11,-7.253220246639103e-11,25958.162001698773,19798.478204654522,0.7627072441939016,1.0724825934042383,3.9010897633871253,1.039811675576317,0.6391613352884593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539267496682,261.2539267496682,-11.896073250331767,244.96255546956516,277.5452980305391,129599.61725365317,129599.70898657678,-0.09173292357103713,0.0,nan,277.5452980305391,4.395298030539095,271.0287495180256,-2.121250481974357,264.51220100507464,-8.637798994925333,257.99565249331584,-15.154347506684132,251.47910398148903,-21.670896018510945,244.96255546956516,-28.187444530434817,1.0,1.0,26022.012520719443,26022.012520719443,276.84854612005915,3.698546120059177,276.84854612005915,276.84854612005915,75514.77111087988,75513.78196254002,0.9891483398678247,0.0,8546.071908451686,8546.071908451686,0.8833512528703037,3977.529347154176,276.84854612005915,3.698546120059177,1.0,0.002,0.2211997849332308,0.004756798537081414,0.00034264462781970206,0.001657355446660666,0.17132231390985103,0.17132231390985103,0.0,7.44803680535755e-11,0.9999391091159981,0.9999391091159981,0.0,0.0919070315362697,5.596641180658468e-06,0.0,0.0,0.0,1601721.356697761,268.01246531333436,0.0,1.0,1279711.3477216547,2617.6423602396135,,,,,,,,,,,,,,,,,,,2.0,15440.989519619003,1450.0,0.375,6.173730061729009,3.5
380.0,-29.99777689645274,4.859028473519646,34.92944649410149,25.1910867280327,6.205772887296365,-26.377421918109235,-39.88600712092591,2.5854179046100927,-5.137437233911783,-5.137437233866999,39.85903888404101,41064.240264689455,25740.89919652061,25740.89919652061,66805.13946121007,75524.20340912677,75513.85839057807,25740.89919652061,101254.75758709868,101254.75758709868,101254.75758709868,127212.96359727526,123957.65222100701,3255.3113762682488,0.0,89926.09471419032,55466.1315524774,38288.84795745879,25958.20601017658,64247.053967635366,19798.514171823805,1450.0,0.0,0.886729620734651,2.870123974939597,0.001494314320929203,1.0,1.0,-5.137437233911783,352760.10983574,1548464.3663568874,4.389567650032533,1548464.3663568874,4.389567650032533,0.7627073367112525,0.09191257223494162,3.9577428229146694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577428229146694,1.2796640535857755,1.2799627841441807,3.092798310482028,6553.268494287348,15441.010254556724,6479.618839512802,0.00031088374878547885,22721.56093456433,2316.954406914118,19368.014327396504,1974.987822283502,0.8524068563411782,0.8524068563411782,35722.52799877848,35405.22815468563,1.0112149575249896,0.8,4311.330683923823,4273.035954225843,1.0112149575249896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5566592917686375,4.859028473519646,-2.458924389741366,7.317952863261012,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997686468380379,0.00023348638325159616,198.92039223891467,0.0,0.0,0.0,0.0,7.987900042564908e-05,0.0001535533650129067,0.0006077247283142281,0.09191258333933781,0.09191258333933781,0.09191258333933781,0.09190742171813646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500007.4437897045,591.6306000433632,0.0,0.09191258333933781,0.09191257223494162,0.09191257223494162,0.375,0.375,0.5,7.2457639609586755,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,25958.20601017658,19798.514171823805,0.7627073367112525,1.0724856571896415,3.9010824771922876,1.0398163858978398,0.6391614514398696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25395219458784,261.25395219458784,-11.896047805412138,244.96250015641868,277.54540423324283,129601.53574421763,129599.83408686875,1.701657348906446,0.0,nan,277.54540423324283,4.395404233242857,271.02882341770845,-2.1211765822915254,264.5122426018329,-8.637757398167082,257.99566178671716,-15.154338213282813,251.47908097160717,-21.670919028392802,244.96250015641868,-28.187499843581293,1.0,1.0,26022.012520719443,26022.012520719443,276.84865251584574,3.6986525158457653,276.84865251584574,276.84865251584574,75514.89090480673,75513.85839057807,1.0325142286601476,0.0,8546.071908451686,8546.071908451686,0.8833511148829796,3977.531537029243,276.84865251584574,3.6986525158457653,1.0,0.002,0.22121270239515464,0.004756757962825905,0.00034266470647495786,0.0016573353544097858,0.17133235323747892,0.17133235323747892,0.0,6.088474342746952e-11,0.9999437829156391,0.9999437829156391,0.0,0.09190740517811447,5.167056827156886e-06,0.0,0.0,0.0,1601721.4690242931,268.0125627660882,0.0,1.0,1279711.012465337,2617.643731439871,,,,,,,,,,,,,,,,,,,2.0,15441.010254556724,1450.0,0.375,6.173730061729009,3.5
382.5,-29.997828238752938,4.8592126251896275,34.92945982681897,25.191124656144552,6.205798136818329,-26.37746560119876,-39.88604756360871,2.585435496727499,-5.137354393458395,-5.137354393468018,39.85906266532558,41064.16787205877,25741.160073043433,25741.160073043433,66805.32794510221,75524.19334452946,75513.84911380484,25741.160073043433,101255.00918684827,101255.00918684827,101255.00918684827,127213.25273000977,123958.10312928568,3255.149600724094,0.0,89926.10355103227,55466.07806847065,38288.91720284624,25958.243543161505,64247.16074600775,19798.54486437307,1450.0,0.0,0.8867299567301616,2.8701327419599805,0.001494314320929203,1.0,1.0,-5.137354393458395,352761.2501789203,1548465.3887109826,4.389556358374402,1548465.3887109826,4.389556358374402,0.762707416295462,0.09191252221325111,3.9577396461593675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577396461593675,1.2796639719422964,1.2799627024816422,3.09279602531299,6553.2636522883695,15441.003109953786,6479.618936786995,0.00031088484731457076,22721.581405259316,2316.9564943440746,19368.014618155576,1974.987851932676,0.8524061011735963,0.8524061011735963,35722.50506009966,35405.22815468563,1.0112141458546458,0.8,4311.327915468302,4273.035954225843,1.0112141458546458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556715606893589,4.8592126251896275,-2.458814403394149,7.318027028583776,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997739892592044,0.0002334851355870146,198.92043424154383,0.0,0.0,0.0,0.0,7.987863520152048e-05,0.00015355373023703532,0.0006077256859747752,0.09191253151391367,0.09191253151391367,0.09191253151391367,0.09190773728185958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500009.30207626184,591.6299912356639,0.0,0.09191253151391367,0.09191252221325111,0.09191252221325111,0.375,0.375,0.5,7.245404416956699,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,25958.243543161505,19798.54486437307,0.762707416295462,1.0724818269085508,3.901086498753127,1.0398175914607,0.6391592623742592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25396389259606,261.25396389259606,-11.896036107403916,244.96244762914452,277.54548015634833,129601.24622994529,129600.46391143752,0.7823185077503858,0.0,nan,277.54548015634833,4.395480156348356,271.02887365080363,-2.121126349196345,264.5122671450418,-8.637732854958188,257.99566063976295,-15.154339360237032,251.47905413447526,-21.670945865524715,244.96244762914452,-28.187552370855457,1.0,1.0,26022.012520719443,26022.012520719443,276.8487342707433,3.69873427074333,276.8487342707433,276.8487342707433,75514.693501197,75513.84911380484,0.844387392164208,0.0,8546.071908451686,8546.071908451686,0.8833513160559696,3977.5283443901644,276.8487342707433,3.69873427074333,1.0,0.002,0.2212247041871657,0.004756718935456676,0.0003426833563709348,0.0016573166942060052,0.1713416781854674,0.1713416781854674,0.0,5.057694020538239e-11,0.999947767970667,0.999947767970667,0.0,0.0919077214356948,4.800777556314513e-06,0.0,0.0,0.0,1601721.5645082074,268.0126456065416,0.0,1.0,1279710.7274780117,2617.644897040465,,,,,,,,,,,,,,,,,,,2.0,15441.003109953786,1450.0,0.375,6.173730061729009,3.5
