time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
385.0,-29.997881509634986,4.859391504685091,34.929472917844926,25.191195343527966,6.2058961386810205,-26.377503744793973,-39.88608332639558,2.5855183712048815,-5.1372738045586175,-5.137273804621335,39.859086277122884,41064.096554757045,25741.413171464043,25741.413171464043,66805.50972622109,75524.07447217188,75513.84867486726,25741.413171464043,101255.2618463313,101255.2618463313,101255.2618463313,127213.54207784474,123958.54227944257,3254.999798402183,0.0,89926.04292961676,55466.065001719464,38288.86436433032,25958.280231513447,64247.14459584377,19798.574891313667,1450.0,0.0,0.8867302818634185,2.8701412707183427,0.001494314320929203,1.0,1.0,-5.1372738045586175,352762.35953103815,1548466.4037780887,4.389545431764937,1548466.4037780887,4.389545431764937,0.7627074950550123,0.09191247577275916,3.957739116816444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957739116816444,1.279663587329231,1.279962317778791,3.0927965412195477,6553.264745432459,15441.009420066068,6479.621133452354,0.00031088469191748396,22721.56912706064,2316.955242316249,19368.021184135338,1974.9885214762776,0.8524068507693275,0.8524068507693274,35722.501237825905,35405.22815468563,1.0112140106059686,0.8,4311.327454160353,4273.035954225843,1.0112140106059686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556770242968259,4.859391504685091,-2.4587074779628253,7.318098982647916,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997795323914384,0.00023348384106263267,198.9204778219455,0.0,0.0,0.0,0.0,7.987831224122818e-05,0.00015355405319732762,0.0006077268828847767,0.0919124839065068,0.0919124839065068,0.0919124839065068,0.09190804409028375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500011.0306397915,591.6294250012661,0.0,0.0919124839065068,0.09191247577275916,0.09191247577275916,0.375,0.375,0.5,7.245071466848494,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,25958.280231513447,19798.574891313667,0.7627074950550123,1.072481444318106,3.9010861559580223,1.0398206822493217,0.6391583129970501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539794004345,261.2539794004345,-11.896020599565475,244.96239753760347,277.5455612634484,129601.89781097106,129600.86070728338,1.0371036876742918,0.0,nan,277.5455612634484,4.395561263448428,271.02892851821895,-2.12107148178103,264.51229577284425,-8.637704227155723,257.99566302778595,-15.154336972214026,251.47903028270628,-21.6709697172937,244.96239753760347,-28.187602462396512,1.0,1.0,26022.012520719443,26022.012520719443,276.84881480822867,3.69881480822869,276.84881480822867,276.84881480822867,75514.65165796218,75513.84867486726,0.8029830949235475,0.0,8546.071908451686,8546.071908451686,0.8833513495774346,3977.5278124005263,276.84881480822867,3.69881480822869,1.0,0.002,0.2212358187757268,0.0047566834823352605,0.0003427006303719785,0.0016572994170164336,0.17135031518598925,0.17135031518598925,0.0,4.738841220472412e-11,0.9999516291575629,0.9999516291575629,0.0,0.09190802988887554,4.445883883611566e-06,0.0,0.0,0.0,1601721.657396831,268.01272619544136,0.0,1.0,1279710.4502363382,2617.64603096197,,,,,,,,,,,,,,,,,,,2.0,15441.009420066068,1450.0,0.375,6.173730061729009,3.5
387.5,-29.997932332678435,4.859565057868472,34.92948568694776,25.19124528570103,6.205951158086843,-26.377543983596684,-39.88611943842841,2.5855628069522885,-5.137199569620975,-5.137199569614646,39.85910838914528,41064.018961713235,25741.668915769027,25741.668915769027,66805.68787748227,75524.01255607678,75513.82397362967,25741.668915769027,101255.4928893987,101255.4928893987,101255.4928893987,127213.80704980069,123958.94602462655,3254.8610251741366,0.0,89926.01513469017,55466.02153216035,38288.881780588694,25958.31416040199,64247.195940990685,19798.60267876263,1450.0,0.0,0.8867305800486273,2.870149127051771,0.001494314320929203,1.0,1.0,-5.137199569620975,352763.38141966227,1548467.3543721146,4.3895354107913835,1548467.3543721146,4.3895354107913835,0.7627075686203201,0.09191243342924918,3.957736923618892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957736923618892,1.279663381106982,1.2799621115084006,3.092795325748263,6553.262169994659,15441.008883515706,6479.622726717191,0.0003108853405657344,22721.57469538507,2316.9558101273187,19368.025946510556,1974.9890071034,0.8524068514689853,0.8524068514689853,35722.48540120721,35405.22815468563,1.0112134502375292,0.8,4311.325542848251,4273.035954225843,1.0112134502375292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556825450207048,4.859565057868472,-2.458606631049517,7.318171688917989,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997848208433219,0.0002334826060288201,198.92051939981144,0.0,0.0,0.0,0.0,7.987798612825156e-05,0.00015355437931030422,0.0006077278367797718,0.09191244038509695,0.09191244038509695,0.09191244038509695,0.0919083265732942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500012.63338024024,591.6288999936485,0.0,0.09191244038509695,0.09191243342924918,0.09191243342924918,0.375,0.375,0.5,7.244762972131304,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,25958.31416040199,19798.60267876263,0.7627075686203201,1.0724789299679014,3.9010885239350843,1.0398226241475423,0.6391565944672423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539901191012,261.2539901191012,-11.89600988089876,244.96234907484794,277.54563116346355,129602.04474354304,129601.3279203219,0.7168232211437882,0.0,nan,277.54563116346355,4.395631163463577,271.02897474571245,-2.121025254287531,264.5123183278559,-8.637681672144083,257.99566191019966,-15.15433808980032,251.47900549252782,-21.67099450747216,244.96234907484794,-28.18765092515204,1.0,1.0,26022.012520719443,26022.012520719443,276.8488861528738,3.698886152873797,276.8488861528738,276.8488861528738,75514.54648549901,75513.82397362967,0.722511869345908,0.0,8546.071908451686,8546.071908451686,0.8833514884650774,3977.5256082369865,276.8488861528738,3.698886152873797,1.0,0.002,0.22124611847733666,0.004756650542241278,0.0003427166375862238,0.0016572834037751115,0.1713583187931119,0.1713583187931119,0.0,4.136133536364328e-11,0.9999551755984515,0.9999551755984515,0.0,0.09190831350942584,4.119919823333867e-06,0.0,0.0,0.0,1601721.7429616484,268.012800430379,0.0,1.0,1279710.1948534325,2617.647075481473,,,,,,,,,,,,,,,,,,,2.0,15441.008883515706,1450.0,0.375,6.173730061729009,3.5
390.0,-29.99798271356679,4.859733388304817,34.92949813477628,25.19129760274666,6.206018575476628,-26.37758258467723,-39.88615534091366,2.585618444642882,-5.137128615331676,-5.137128615337505,39.859129857013166,41063.957316518114,25741.919659378975,25741.919659378975,66805.87697589709,75523.93847184083,75513.79755874742,25741.919659378975,101255.7172181264,101255.7172181264,101255.7172181264,127214.06393055408,123959.33122103466,3254.7327095194228,0.0,89925.9852485553,55466.00408549855,38288.867958951945,25958.346712427683,64247.214671379625,19798.62935594065,1450.0,0.0,0.8867308638479706,2.87015663620788,0.001494314320929203,1.0,1.0,-5.137128615331676,352764.3581503611,1548468.2772724673,4.3895258732812605,1548468.2772724673,4.3895258732812605,0.7627076398691433,0.09191239451179777,3.9577361921298064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577361921298064,1.2796631228976303,1.2799618532387713,3.0927953781836184,6553.262281098885,15441.010815507341,6479.6235595978505,0.0003108853502171003,22721.571343582338,2316.95546833856,19368.028436046585,1974.989260965425,0.8524070867799839,0.8524070867799839,35722.480119277825,35405.22815468563,1.0112132633399114,0.8,4311.324905375331,4273.035954225843,1.0112132633399114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556879577951362,4.859733388304817,-2.4585095852215444,7.318242973526361,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997900633160183,0.00023348138174561093,198.9205606159716,0.0,0.0,0.0,0.0,7.9877661908834e-05,0.0001535547035297218,0.0006077290076313426,0.09191240048091949,0.09191240048091949,0.09191240048091949,0.09190859644803046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500014.12048285606,591.6284129123356,0.0,0.09191240048091949,0.09191239451179777,0.09191239451179777,0.375,0.375,0.5,7.244477689305145,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,25958.346712427683,19798.62935594065,0.7627076398691433,1.072477707111666,3.9010904374252116,1.0398252642951895,0.6391554486300709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540000519047,261.2540000519047,-11.895999948095266,244.96230203058948,277.5456980732895,129602.41620319021,129601.75193543393,0.6642677562876887,0.0,nan,277.5456980732895,4.395698073289509,271.0290188647395,-2.120981135260479,264.5123396561186,-8.63766034388135,257.9956604475974,-15.154339552402575,251.4789812390937,-21.671018760906264,244.96230203058948,-28.187697969410493,1.0,1.0,26022.012520719443,26022.012520719443,276.84895401627097,3.6989540162709886,276.84895401627097,276.84895401627097,75514.4818655495,75513.79755874742,0.684306802082574,0.0,8546.071908451686,8546.071908451686,0.8833515347877579,3977.5248730904555,276.84895401627097,3.6989540162709886,1.0,0.002,0.22125564384782423,0.004756620466961159,0.00034273144301569063,0.0016572685892248516,0.17136572150784532,0.17136572150784532,0.0,3.224054226716455e-11,0.9999585454623472,0.9999585454623472,0.0,0.09190858432597872,3.810185819049017e-06,0.0,0.0,0.0,1601721.8247450443,268.0128713846683,0.0,1.0,1279709.950756511,2617.6480738417217,,,,,,,,,,,,,,,,,,,2.0,15441.010815507341,1450.0,0.375,6.173730061729009,3.5
392.5,-29.9980319979402,4.859896578700314,34.92951025478952,25.191345903463684,6.206076584295911,-26.377621139718954,-39.886191208474315,2.58566572435389,-5.1370612564950875,-5.137061256495084,39.85915059567149,41063.89586988172,25742.16642562815,25742.16642562815,66806.06229550988,75523.87823991642,75513.76685866751,25742.16642562815,101255.93328429566,101255.93328429566,101255.93328429566,127214.31103124582,123959.69674989273,3254.6142813530964,0.0,89925.96358486301,55465.98120798306,38288.869307644396,25958.377746950147,64247.24705459454,19798.65480812269,1450.0,0.0,0.8867311319652174,2.870163764868394,0.001494314320929203,1.0,1.0,-5.1370612564950875,352765.2853893457,1548469.1688254836,4.389516862795737,1548469.1688254836,4.389516862795737,0.7627077085142131,0.09191235893704448,3.9577350620186604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577350620186604,1.2796629034769673,1.2799616337668858,3.0927950253657532,6553.261533520165,15441.011029103243,6479.624196529561,0.0003108855457832225,22721.57235785153,2316.9555717652343,19368.03033987809,1974.9894551022103,0.8524071325189512,0.8524071325189512,35722.47195898171,35405.22815468563,1.0112129745931824,0.8,4311.32392051404,4273.035954225843,1.0112129745931824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556932847107224,4.859896578700314,-2.4584165486993013,7.318313127399616,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997951917175991,0.00023348018411403884,198.92060093509906,0.0,0.0,0.0,0.0,7.98773380060192e-05,0.0001535550274325366,0.0006077301160189873,0.09191236407318235,0.09191236407318235,0.09191236407318235,0.09190885251319376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500015.4976976186,591.6279618657246,0.0,0.09191236407318235,0.09191235893704448,0.09191235893704448,0.375,0.375,0.5,7.244214346749897,0.0,0.0,0.0,0.0,0.0,0.0,25958.377746950147,19798.65480812269,0.7627077085142131,1.0724760645173528,3.901092959379649,1.0398276246566793,0.6391541700609739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25400799521367,261.25400799521367,-11.895992004786308,244.96225610223428,277.5457598882301,129602.69675629606,129602.16553811288,0.5312181831742625,0.0,nan,277.5457598882301,4.395759888230145,271.0290591310411,-2.1209408689588827,264.5123583737718,-8.637641626228174,257.99565761659056,-15.154342383409414,251.47895685941418,-21.671043140585795,244.96225610223428,-28.1877438977657,1.0,1.0,26022.012520719443,26022.012520719443,276.8490177828104,3.699017782810415,276.8490177828104,276.8490177828104,75514.41208072417,75513.76685866751,0.6452220566570759,0.0,8546.071908451686,8546.071908451686,0.8833516063537958,3977.5237373287537,276.8490177828104,3.699017782810415,1.0,0.002,0.22126443722433636,0.0047565930392153505,0.00034274511201761,0.0016572549168862624,0.171372556008805,0.171372556008805,0.0,2.890387235110481e-11,0.9999617311434555,0.9999617311434555,0.0,0.09190884155616566,3.517380878824161e-06,0.0,0.0,0.0,1601721.902384178,268.0129387435049,0.0,1.0,1279709.719028568,2617.6490216131356,,,,,,,,,,,,,,,,,,,2.0,15441.011029103243,1450.0,0.375,6.173730061729009,3.5
395.0,-29.998080532303632,4.860054748414661,34.92952205581888,25.19139500744643,6.206134528854839,-26.377659026192983,-39.88622697126118,2.5857130211579773,-5.136996695037169,-5.136996695049144,39.85917078979593,41063.83587001585,25742.407466919296,25742.407466919296,66806.24333693515,75523.81939873229,75513.73661118216,25742.407466919296,101256.14407810145,101256.14407810145,101256.14407810145,127214.55168729507,123960.04642439578,3254.505262899278,0.0,89925.94258918108,55465.959054154635,38288.87059447383,25958.407609193615,64247.27820366745,19798.679315277484,1450.0,0.0,0.8867313877985691,2.8701705974922946,0.001494314320929203,1.0,1.0,-5.136996695037169,352766.1741223517,1548470.036969244,4.38950826513253,1548470.036969244,4.38950826513253,0.7627077751974833,0.09191232650813372,3.9577338222396037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577338222396037,1.279662683977052,1.2799614142157294,3.092794587038671,6553.260604757676,15441.01095548172,6479.624827713412,0.00031088578206352565,22721.574170517048,2316.9557566056756,19368.03222652886,1974.9896474870482,0.8524071475496773,0.8524071475496772,35722.46300679602,35405.22815468563,1.0112126578259788,0.8,4311.322840080066,4273.035954225843,1.0112126578259788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556984880422764,4.860054748414661,-2.4583269052937387,7.3183816537084,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998002421028519,0.00023347900471356562,198.92064064066568,0.0,0.0,0.0,0.0,7.98770150505758e-05,0.00015355535038798,0.0006077312038163617,0.09191233089161681,0.09191233089161681,0.09191233089161681,0.09190909782554221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500016.77105872816,591.6275448823802,0.0,0.09191233089161681,0.09191232650813372,0.09191232650813372,0.375,0.375,0.5,7.243971884660612,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,25958.407609193615,19798.679315277484,0.7627077751974833,1.0724744614416108,3.9010954905333413,1.0398299384007466,0.6391529262895963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25401478202104,261.25401478202104,-11.895985217978932,244.96221114456577,277.54581841949687,129602.99865649488,129602.54478093162,0.45387556325645606,0.0,nan,277.54581841949687,4.395818419496891,271.0290969645136,-2.1209030354863785,264.5123755094821,-8.637624490517851,257.99565405452404,-15.154345945475939,251.47893259954378,-21.671067400456195,244.96221114456577,-28.187788855434206,1.0,1.0,26022.012520719443,26022.012520719443,276.84907880491266,3.6990788049126877,276.84907880491266,276.84907880491266,75514.35326215958,75513.73661118216,0.61665097741934,0.0,8546.071908451686,8546.071908451686,0.8833516848647204,3977.522491350802,276.84907880491266,3.6990788049126877,1.0,0.002,0.22127253373717384,0.0047565682185726444,0.0003427576995754973,0.0016572423238919098,0.17137884978774864,0.17137884978774864,0.0,2.346740683722981e-11,0.9999647639036737,0.9999647639036737,0.0,0.09190908787654331,3.2386315904125777e-06,0.0,0.0,0.0,1601721.9767989374,268.0130033049628,0.0,1.0,1279709.49692409,2617.649930024863,,,,,,,,,,,,,,,,,,,2.0,15441.01095548172,1450.0,0.375,6.173730061729009,3.5
397.5,-29.998124131105765,4.860207672108464,34.92953338094637,25.191401852667354,6.206140090454276,-26.37769770894707,-39.886262838821835,2.5857136686946,-5.136941584369424,-5.1369415843827415,39.85918834728244,41063.793183103306,25742.65933546485,25742.65933546485,66806.45251856816,75523.79573066307,75513.65612493719,25742.65933546485,101256.31546040204,101256.31546040204,101256.31546040204,127214.74867805128,123960.34435019126,3254.404327860029,0.0,89925.93297720655,55465.9304312342,38288.89171774706,25958.433217649253,64247.32493539631,19798.700347931255,1450.0,0.0,0.8867316050230063,2.870176429936847,0.001494314320929203,1.0,1.0,-5.136941584369424,352766.93276010494,1548470.7917643634,4.389500964982404,1548470.7917643634,4.389500964982404,0.7627078330162866,0.09191229726014255,3.957732312983285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957732312983285,1.2796626809718972,1.2799614112098732,3.0927934148844662,6553.258121103571,15441.009906686677,6479.62611320155,0.0003108863971170401,22721.58040658935,2316.956392508079,19368.036068938927,1974.9900393038324,0.8524070827098857,0.8524070827098857,35722.45210877054,35405.22815468563,1.0112122722065406,0.8,4311.321524803845,4273.035954225843,1.0112122722065406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557039251005674,4.860207672108464,-2.4582455860194257,7.31845325812789,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999804778927296,0.0002334779452534809,198.9206763085034,0.0,0.0,0.0,0.0,7.987669115018624e-05,0.00015355567428836954,0.0006077322539730167,0.09191230088671765,0.09191230088671765,0.09191230088671765,0.09190930710829655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500017.94467636687,591.627160508603,0.0,0.09191230088671765,0.09191229726014255,0.09191229726014255,0.375,0.375,0.5,7.243747357343486,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25958.433217649253,19798.700347931255,0.7627078330162866,1.0724727549131454,3.9011004330290784,1.0398324379380024,0.639151796972012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25401235261023,261.25401235261023,-11.895987647389745,244.96216755007538,277.54585715515293,129602.81704365455,129602.97951315752,-0.16246950298578655,0.0,nan,277.54585715515293,4.395857155152953,271.0291192341466,-2.1208807658533715,264.51238131310316,-8.637618686896815,257.99564339209763,-15.154356607902344,251.4789054710857,-21.671094528914267,244.96216755007538,-28.1878324499246,1.0,1.0,26022.012520719443,26022.012520719443,276.84912449765636,3.699124497656385,276.84912449765636,276.84912449765636,75514.19614294605,75513.65612493719,0.5400180088618072,0.0,8546.071908451686,8546.071908451686,0.8833517804407042,3977.5209745482016,276.84912449765636,3.699124497656385,1.0,0.002,0.2212800331727669,0.004756544414291738,0.00034276935553851127,0.0016572306625687967,0.17138467776925562,0.17138467776925562,0.0,1.810730775389513e-11,0.9999673623721066,0.9999673623721066,0.0,0.09190929746078574,2.999799356804649e-06,0.0,0.0,0.0,1601722.040320489,268.01305841563055,0.0,1.0,1279709.3073321753,2617.6507054599124,,,,,,,,,,,,,,,,,,,2.0,15441.009906686677,1450.0,0.375,6.173730061729009,3.5
400.0,-29.998173355497652,4.860355989501503,34.9295445026023,25.191483785770856,6.206251552678739,-26.37773086466353,-39.88629416618494,2.5858090602979082,-5.136879130078739,-5.136879130094812,39.85920841009039,41063.71801500166,25742.88043296051,25742.88043296051,66806.59844796217,75523.66530134766,75513.65221508895,25742.88043296051,101256.53264804946,101256.53264804946,101256.53264804946,127214.99494755288,123960.68261469384,3254.3123328590436,0.0,89925.86400526318,55465.916712764236,38288.83032499883,25958.46229950343,64247.29262450226,19798.724241840595,1450.0,0.0,0.8867318505914766,2.8701830395793113,0.001494314320929203,1.0,1.0,-5.136879130078739,352767.79248962377,1548471.6542644817,4.389492712291835,1548471.6542644817,4.389492712291835,0.7627078990044542,0.09191227001712753,3.957731633698836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957731633698836,1.2796622382688794,1.2799609684035087,3.092793954014643,6553.259263455722,15441.016927947321,6479.628610463073,0.0003108862431362516,22721.566879263068,2316.955013104686,19368.043533420736,1974.9908004691447,0.8524079187116739,0.852407918711674,35722.447203798765,35405.22815468563,1.0112120986473616,0.8,4311.320932825715,4273.035954225843,1.0112120986473616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557086979076253,4.860355989501503,-2.458160125057277,7.31851611455878,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998099011686725,0.00023347674909570104,198.9207165786073,0.0,0.0,0.0,0.0,7.987640825083893e-05,0.00015355595718771688,0.0006077332693047312,0.09191227329061548,0.09191227329061548,0.09191227329061548,0.09190954421657241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500019.03417405306,591.62680387296,0.0,0.09191227329061548,0.09191227001712753,0.09191227001712753,0.375,0.375,0.5,7.243542697103744,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,25958.46229950343,19798.724241840595,0.7627078990044542,1.0724725113420637,3.901099555355609,1.0398352322551232,0.6391509484298645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25402190476035,261.25402190476035,-11.895978095239627,244.9621248143181,277.5459189952117,129603.7706596401,129603.13185014542,0.6388094946854992,0.0,nan,277.5459189952117,4.39591899521173,271.02916015904987,-2.1208398409501115,264.51240132283846,-8.63759867716152,257.9956424866534,-15.154357513346554,251.47888365049033,-21.671116349509646,244.9621248143181,-28.18787518568189,1.0,1.0,26022.012520719443,26022.012520719443,276.8491864944419,3.6991864944419035,276.8491864944419,276.8491864944419,75514.25690665812,75513.65221508895,0.6046915691695176,0.0,8546.071908451686,8546.071908451686,0.8833518234574377,3977.5202918673303,276.8491864944419,3.6991864944419035,1.0,0.002,0.22128686700409317,0.004756524858486851,0.00034277998567564926,0.0016572200327565126,0.17138999283782463,0.17138999283782463,0.0,1.8432162046666534e-11,0.9999702591466534,0.9999702591466534,0.0,0.09190953646778419,2.7335493433339526e-06,0.0,0.0,0.0,1601722.1123063788,268.01312086992124,0.0,1.0,1279709.0924766338,2617.6515842241365,,,,,,,,,,,,,,,,,,,2.0,15441.016927947321,1450.0,0.375,6.173730061729009,3.5
402.5,-29.998218376136823,4.860499618857989,34.92955532169658,25.191522167902463,6.2062743366749045,-26.377769104851296,-39.8863299638964,2.5858250643431866,-5.136822917524398,-5.136822917480978,39.85922681651545,41063.64673225343,25743.105531072837,25743.105531072837,66806.75226332627,75523.65677811291,75513.6194250196,25743.105531072837,101256.72495609244,101256.72495609244,101256.72495609244,127215.21355932875,123960.98517644286,3254.228382885895,0.0,89925.86900759756,55465.858957576376,38288.90005557909,25958.48860323631,64247.3886588154,19798.745871080813,1450.0,0.0,0.8867320703526631,2.8701889886586307,0.001494314320929203,1.0,1.0,-5.136822917524398,352768.5662984317,1548472.4455570087,4.389485326895728,1548472.4455570087,4.389485326895728,0.7627079593768203,0.09191224601432833,3.9577279389517113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577279389517113,1.2796621639957146,1.2799608941130054,3.092791246240961,6553.253526008213,15441.009554657167,6479.629241754636,0.0003108875663613489,22721.58935498137,2316.957304990121,19368.045420393464,1974.990992886813,0.8524071585752565,0.8524071585752565,35722.42052479501,35405.22815468563,1.0112111546285802,0.8,4311.3177129526,4273.035954225843,1.0112111546285802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557135570755506,4.860499618857989,-2.458080489478283,7.318580108336272,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998145859964904,0.00023347565509448888,198.9207534096671,0.0,0.0,0.0,0.0,7.987608498348807e-05,0.00015355628045506773,0.0006077339813585262,0.09191224866217086,0.09191224866217086,0.09191224866217086,0.09190975749735733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500020.02920999064,591.6264781622747,0.0,0.09191224866217086,0.09191224601432833,0.09191224601432833,0.375,0.375,0.5,7.243355864761249,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,25958.48860323631,19798.745871080813,0.7627079593768203,1.072468696479831,3.9011039454955236,1.0398360720636028,0.6391488835495118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540240745805,261.2540240745805,-11.895975925419464,244.96208247331873,277.5459656758469,129603.64554285449,129603.50043319464,0.14510965984682667,0.0,nan,277.5459656758469,4.395965675846924,271.0291890353474,-2.1208109646526054,264.51241239483437,-8.637587605165606,257.9956357543174,-15.154364245682586,251.47885911381843,-21.671140886181547,244.96208247331873,-28.187917526681247,1.0,1.0,26022.012520719443,26022.012520719443,276.84923887019715,3.6992388701971777,276.84923887019715,276.84923887019715,75514.15724455875,75513.6194250196,0.5378195391531335,0.0,8546.071908451686,8546.071908451686,0.8833520574329682,3977.51657864647,276.84923887019715,3.6992388701971777,1.0,0.002,0.22129310645790246,0.004756506842785849,0.0003427896906764342,0.0016572103209798906,0.1713948453382171,0.1713948453382171,0.0,1.1656324776926352e-11,0.9999728458584006,0.9999728458584006,0.0,0.09190975021618535,2.495798142989439e-06,0.0,0.0,0.0,1601722.177097888,268.0131770824756,0.0,1.0,1279708.8990938775,2617.6523751645245,,,,,,,,,,,,,,,,,,,2.0,15441.009554657167,1450.0,0.375,6.173730061729009,3.5
405.0,-29.998265357645252,4.860639443941303,34.92956622061731,25.191622191946976,6.206382290958385,-26.377800592772203,-39.8863572749309,2.5859175198756463,-5.136754001181544,-5.136754001168104,39.859249473702974,41063.53626648962,25743.288121156722,25743.288121156722,66806.82438764634,75523.56118729916,75513.70175407734,25743.288121156722,101256.98987523405,101256.98987523405,101256.98987523405,127215.5107602026,123961.35674194962,3254.154018252965,0.0,89925.82284571616,55465.79790020438,38288.9166061242,25958.52088496854,64247.43749109274,19798.772420577832,1450.0,0.0,0.8867323394485039,2.8701962822168157,0.001494314320929203,1.0,1.0,-5.136754001181544,352769.5149864215,1548473.4195887295,4.389476283539784,1548473.4195887295,4.389476283539784,0.7627080336477279,0.09191222401410316,3.9577245794322855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577245794322855,1.2796617349190536,1.2799604649361787,3.0927896579502208,6553.250160610724,15441.008640581116,6479.631223088164,0.00031088840976288296,22721.596978487963,2316.9580823714487,19368.05134273197,1974.9915967972725,0.85240713322523,0.8524071332252299,35722.3962663967,35405.22815468563,1.011210296261464,0.8,4311.314785220919,4273.035954225843,1.011210296261464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557174986273917,4.860639443941303,-2.4579925734451136,7.318632017386417,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998194748967403,0.00023347451344920474,198.9207918449144,0.0,0.0,0.0,0.0,7.98758383549668e-05,0.000153556527083589,0.0006077344415709796,0.0919122264564658,0.0919122264564658,0.0919122264564658,0.0919100189449633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500020.941724828,591.6261797522761,0.0,0.0919122264564658,0.09191222401410316,0.09191222401410316,0.375,0.375,0.5,7.243190319673038,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,25958.52088496854,19798.772420577832,0.7627080336477279,1.0724653478422428,3.9011024455979366,1.0398364043220933,0.6391466783742568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25403635748023,261.25403635748023,-11.895963642519746,244.96204124170964,277.54603147325236,129604.4283228979,129603.60689151437,0.8214313835591992,0.0,nan,277.54603147325236,4.396031473252378,271.0292334269488,-2.120766573051185,264.512435380638,-8.637564619361967,257.99563733431944,-15.154362665680537,251.4788392880131,-21.671160711986886,244.96204124170964,-28.187958758290335,1.0,1.0,26022.012520719443,26022.012520719443,276.84931742006546,3.6993174200654835,276.84931742006546,276.84931742006546,75514.1867816482,75513.70175407734,0.4850275708595291,0.0,8546.071908451686,8546.071908451686,0.8833522701796621,3977.513202329447,276.84931742006546,3.6993174200654835,1.0,0.002,0.22129863145482584,0.004756494226840467,0.00034279829798154954,0.001657201714284467,0.17139914899077477,0.17139914899077477,0.0,1.2266016327644458e-11,0.9999759552197912,0.9999759552197912,0.0,0.09191001400487825,2.2100092249199333e-06,0.0,0.0,0.0,1601722.2565319296,268.01324599881843,0.0,1.0,1279708.6620073917,2617.6533448547393,,,,,,,,,,,,,,,,,,,2.0,15441.008640581116,1450.0,0.375,6.173730061729009,3.5
407.5,-29.99830702426387,4.860774397720135,34.92957661293227,25.19162135375666,6.206364869130165,-26.37783983492293,-39.886393247265346,2.585897678564152,-5.1367098961441116,-5.13670989613432,39.859264840837405,41063.496641009806,25743.52205667522,25743.52205667522,66807.01869768502,75523.58915196515,75513.6135958742,25743.52205667522,101257.13565254942,101257.13565254942,101257.13565254942,127215.67751626865,123961.59157320799,3254.0859430606656,0.0,89925.85320371608,55465.760687887545,38288.991684253924,25958.54186371923,64247.53354797316,19798.78971832558,1450.0,0.0,0.8867325085200253,2.870200949951253,0.001494314320929203,1.0,1.0,-5.1367098961441116,352770.1221282119,1548474.0802215778,4.389470601648048,1548474.0802215778,4.389470601648048,0.7627080836153288,0.09191220624766368,3.9577225922518484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577225922518484,1.2796618270005249,1.279960557039146,3.0927878825053248,6553.246398656038,15441.00114245104,6479.630378911517,0.00031088922486533123,22721.61605762026,2316.9600279015017,19368.048819431482,1974.9913394922305,0.852406306413928,0.852406306413928,35722.381917373845,35405.22815468563,1.0112097885310047,0.8,4311.313053445874,4273.035954225843,1.0112097885310047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5572254856742145,4.860774397720135,-2.45792412585491,7.318698523575045,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998238107506334,0.00023347350095943682,198.92082593209952,0.0,0.0,0.0,0.0,7.987551351284781e-05,0.000153556851925708,0.0006077354220614462,0.09191220792560396,0.09191220792560396,0.09191220792560396,0.09191018594045289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500021.7514356918,591.6259147241547,0.0,0.09191220792560396,0.09191220624766368,0.09191220624766368,0.375,0.375,0.5,7.2430386748554305,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,25958.54186371923,19798.78971832558,0.7627080836153288,1.072462210016799,3.9011093820402762,1.039837874053184,0.6391451060194863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540337021054,261.2540337021054,-11.895966297894574,244.96200028767947,277.54606711653645,129603.95053276357,129604.12811390629,-0.1775811427252082,0.0,nan,277.54606711653645,4.3960671165364715,271.0292537507575,-2.1207462492424725,264.51244038499755,-8.63755961500243,257.99562701921604,-15.154372980783933,251.47881365344526,-21.67118634655472,244.96200028767947,-28.187999712320504,1.0,1.0,26022.012520719443,26022.012520719443,276.84935120945903,3.699351209459053,276.84935120945903,276.84935120945903,75514.0379579493,75513.6135958742,0.4243620751076378,0.0,8546.071908451686,8546.071908451686,0.8833523960208829,3977.5112052131076,276.84935120945903,3.699351209459053,1.0,0.002,0.22130369716615766,0.0047564793330659525,0.0003428061762296651,0.0016571938301145647,0.17140308811483254,0.17140308811483254,0.0,6.344229828980641e-12,0.9999779540119337,0.9999779540119337,0.0,0.0919101799522616,2.0262954020852755e-06,0.0,0.0,0.0,1601722.3073680408,268.01329010385587,0.0,1.0,1279708.5102768827,2617.6539654369367,,,,,,,,,,,,,,,,,,,2.0,15441.00114245104,1450.0,0.375,6.173730061729009,3.5
410.0,-29.99837775820595,4.8609050108557454,34.92958673025635,25.191674997936957,6.2064351264388815,-26.377896469756596,-39.88644685652105,2.5859538371244617,-5.13666018447492,-5.136660184475521,39.859282120761264,41063.426000365995,25743.730377978012,25743.730377978012,66807.156378344,75523.50842264107,75513.58772900252,25743.730377978012,101257.31810698053,101257.31810698053,101257.31810698053,127215.88360130471,123961.858825521,3254.0247757837105,0.0,89925.82573780337,55465.74331208716,38288.98047301802,25958.565494324186,64247.5459673422,19798.80920057041,1450.0,0.0,0.8867326992310649,2.8702062110552142,0.001494314320929203,1.0,1.0,-5.13666018447492,352770.8064508422,1548474.8230862305,4.389464192530929,1548474.8230862305,4.389464192530929,0.7627081398199527,0.09191218974448755,3.957721816886525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957721816886525,1.2796615663744986,1.2799602963522778,3.092787906492677,6553.246449482358,15441.002612130058,6479.6310366405105,0.0003108892408301638,22721.613569229215,2316.9597741562325,19368.05078542746,1974.9915399680278,0.8524064862918307,0.8524064862918307,35722.37631861929,35405.22815468563,1.011209590422879,0.8,4311.312377735512,4273.035954225843,1.011209590422879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557270455762243,4.8609050108557454,-2.45785273697027,7.318757747826016,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998311714144763,0.00023347178214929576,198.92088379909643,0.0,0.0,0.0,0.0,7.987502940574229e-05,0.00015355733603281352,0.0006077372189600414,0.09191219125938462,0.09191219125938462,0.09191219125938462,0.09191037417995737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500022.4959231548,591.6256712017996,0.0,0.09191219125938462,0.09191218974448755,0.09191218974448755,0.375,0.375,0.5,7.24290240433145,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25958.565494324186,19798.80920057041,0.7627081398199527,1.0724606791059144,3.901110745998698,1.0398398160188544,0.6391438829623006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540319099739,261.2540319099739,-11.895968090026088,244.9619512156682,277.54611260428845,129604.45872129437,129604.57857291,-0.11985161561966556,0.0,nan,277.54611260428845,4.396112604288476,271.02928032655785,-2.1207196734421245,264.512448048846,-8.637551951153966,257.9956157711008,-15.154384228899175,251.47878349338168,-21.671216506618293,244.9619512156682,-28.188048784331784,1.0,1.0,26022.012520719443,26022.012520719443,276.84939789436214,3.699397894362164,276.84939789436214,276.84939789436214,75514.05181301777,75513.58772900252,0.46408401524240617,0.0,8546.071908451686,8546.071908451686,0.8833524451220677,3977.5104259709574,276.84939789436214,3.699397894362164,1.0,0.002,0.22130824754004724,0.0047564677233565104,0.0003428132601856281,0.0016571867475647709,0.17140663009281407,0.17140663009281407,0.0,7.750398847011786e-12,0.9999801967805746,0.9999801967805746,0.0,0.09191036958722616,1.8201572613797476e-06,0.0,0.0,0.0,1601722.3646664054,268.01333981552506,0.0,1.0,1279708.3392583448,2617.65466490797,,,,,,,,,,,,,,,,,,,2.0,15441.002612130058,1450.0,0.375,6.173730061729009,3.5
412.5,-29.998416765988278,4.8610317570441675,34.92959675070013,25.191879516374343,6.206465789499229,-26.37792851044064,-39.88647797433657,2.5859775330478696,-5.136605535101523,-5.136605535108618,39.8593011287194,41063.124010129584,25743.91602729342,25743.91602729342,66807.04003742301,75523.6963775388,75513.61526474476,25743.91602729342,101257.53129203818,101257.53129203818,101257.53129203818,127216.122768418,123962.15166527433,3253.97110314367,0.0,89925.94536060805,55465.3729896037,38289.5248566715,25958.591476379825,64248.11633305132,19798.830622040146,1450.0,0.0,0.8867329088421352,2.870211994736926,0.001494314320929203,1.0,1.0,-5.136605535101523,352771.55874629476,1548475.6402394255,4.389457148253422,1548475.6402394255,4.389457148253422,0.7627082016393474,0.09191217543963975,3.9576954233323787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576954233323787,1.2796614564042195,1.2799601863563268,3.0927675468582856,6553.203309860172,15440.939350410119,6479.63208786944,0.0003108990356674796,22721.795323221315,2316.978307905484,19368.053927621073,1974.9918603826052,0.8523998060939854,0.8523998060939854,35722.18573602738,35405.22815468563,1.0112028467919942,0.8,4311.289376435707,4273.035954225843,1.0112028467919942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557310531673563,4.8610317570441675,-2.457778769549556,7.318810526593723,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998352306388444,0.00023347083427876838,198.92091571113434,0.0,0.0,0.0,0.0,7.987474840410016e-05,0.00015355761703445564,0.0006077342781550912,0.09191217668256038,0.09191217668256038,0.09191217668256038,0.09191058111264092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500023.1682512905,591.6254514528074,0.0,0.09191217668256038,0.09191217543963975,0.09191217543963975,0.375,0.375,0.5,7.242782753802553,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,25958.591476379825,19798.830622040146,0.7627082016393474,1.0724375443111516,3.9011212336762338,1.039828773984698,0.6391335085571276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25402926775416,261.25402926775416,-11.895970732245814,244.9619069821463,277.54615155337285,129603.8153830949,129603.99208468494,-0.17670159003781427,0.0,nan,277.54615155337285,4.396151553372874,271.02930263911543,-2.1206973608845487,264.51245372488256,-8.637546275117415,257.9956048106249,-15.154395189375066,251.47875589638312,-21.671244103616857,244.9619069821463,-28.188093017853674,1.0,1.0,26022.012520719443,26022.012520719443,276.849455765764,3.6994557657640144,276.849455765764,276.849455765764,75514.2063483712,75513.61526474476,0.5910836264374666,0.0,8546.071908451686,8546.071908451686,0.883354116533051,3977.4839004490404,276.849455765764,3.6994557657640144,1.0,0.002,0.2213122412546781,0.004756459437833413,0.0003428194853658234,0.0016571805214867822,0.1714097426829117,0.1714097426829117,0.0,6.852605722446059e-12,0.9999826193940069,0.9999826193940069,0.0,0.09191057795033247,1.5974893072850906e-06,0.0,0.0,0.0,1601722.4276559935,268.01339446489845,0.0,1.0,1279708.1512530206,2617.655433855799,,,,,,,,,,,,,,,,,,,2.0,15440.939350410119,1450.0,0.375,6.173730061729009,3.5
415.0,-29.998456144797625,4.8611546652713775,34.929606630686926,25.19192872513088,6.206523628604173,-26.377958167470332,-39.8865050059743,2.5860256506666666,-5.1365541867415345,-5.136554186697878,39.85931938908848,41063.0594544661,25744.10029382083,25744.10029382083,66807.15974828693,75523.62870818713,75513.63327923662,25744.10029382083,101257.73357305744,101257.73357305744,101257.73357305744,127216.349609524,123962.42520440376,3253.9244051202454,0.0,89925.91001547794,55465.340759329614,38289.52139572037,25958.61603646656,64248.13743218692,19798.850891236398,1450.0,0.0,0.8867331043390463,2.870217429072384,0.001494314320929203,1.0,1.0,-5.1365541867415345,352772.26560161443,1548476.4252547259,4.389450578304303,1548476.4252547259,4.389450578304303,0.7627082608496174,0.0919121637122258,3.9576936790059536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576936790059536,1.2796612330954877,1.2799599629954648,3.0927667234494023,6553.201565155555,15440.940636514832,6479.6339462736105,0.00031089950760563293,22721.79640695802,2316.978418415873,19368.059482515506,1974.9924268241966,0.852400009912266,0.852400009912266,35722.17314058511,35405.22815468563,1.0112024011114509,0.8,4311.287856299262,4273.035954225843,1.0112024011114509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557350309083975,4.8611546652713775,-2.4577082469733504,7.318862912244728,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998393284910341,0.0002334698773960551,198.92094792671767,0.0,0.0,0.0,0.0,7.987450430240496e-05,0.00015355786113615085,0.0006077349763802182,0.09191216461783773,0.09191216461783773,0.09191216461783773,0.09191077539561743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500023.7619964539,591.6252574620893,0.0,0.09191216461783773,0.0919121637122258,0.0919121637122258,0.375,0.375,0.5,7.24267856630987,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,25958.61603646656,19798.850891236398,0.7627082608496174,1.0724359552599614,3.9011220343853252,1.039830295762286,0.6391322938786766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540308656617,261.2540308656617,-11.895969134338259,244.9618662184848,277.5461955128419,129604.24805724362,129604.14119505101,0.10686219262176544,0.0,nan,277.5461955128419,4.396195512841928,271.02932965396485,-2.1206703460351264,264.5124637951089,-8.637536204891092,257.99559793622257,-15.154402063777411,251.4787320773473,-21.671267922652675,244.9618662184848,-28.188133781515177,1.0,1.0,26022.012520719443,26022.012520719443,276.8495092221013,3.6995092221013124,276.8495092221013,276.8495092221013,75514.16758495664,75513.63327923662,0.5343057200225303,0.0,8546.071908451686,8546.071908451686,0.8833542269950518,3977.482147400983,276.8495092221013,3.6995092221013124,1.0,0.002,0.2213157185721888,0.004756452867312006,0.00034282490828896404,0.0016571750946518368,0.17141245414448203,0.17141245414448203,0.0,2.940800814671407e-12,0.9999848667288563,0.9999848667288563,0.0,0.09191077278053093,1.39093169485791e-06,0.0,0.0,0.0,1601722.4868407517,268.01344581325844,0.0,1.0,1279707.974603822,2617.656156356994,,,,,,,,,,,,,,,,,,,2.0,15440.940636514832,1450.0,0.375,6.173730061729009,3.5
417.5,-29.99849401365148,4.861273698645835,34.92961630459716,25.191960401739948,6.2065610276926,-26.377988509513553,-39.88653210746122,2.5860555230826705,-5.136507391124496,-5.136507391131323,39.859336528253024,41063.01748314529,25744.286306176182,25744.286306176182,66807.30378932148,75523.60239126284,75513.63310549213,25744.286306176182,101257.91941166832,101257.91941166832,101257.91941166832,127216.5580138478,123962.67400089433,3253.884012953461,0.0,89925.9129628705,55465.32805287531,38289.53878888354,25958.63860217948,64248.177391063015,19798.869539332925,1450.0,0.0,0.8867332806970579,2.8702223815858834,0.001494314320929203,1.0,1.0,-5.136507391124496,352772.90978539723,1548477.1620680257,4.38944465154655,1548477.1620680257,4.38944465154655,0.7627083162084863,0.0919121542828064,3.9576934930620786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576934930620786,1.2796610944608335,1.2799598243284471,3.0927669132033704,6553.201967221444,15440.93907520363,6479.632920547523,0.00031089937390541515,22721.798219218475,2316.97860321501,19368.05641655159,1974.9921141828852,0.8523998069910579,0.8523998069910578,35722.17179792044,35405.22815468563,1.0112023536022425,0.8,4311.28769425386,4273.035954225843,1.0112023536022425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557390463364323,4.861273698645835,-2.4576420955762486,7.318915794222084,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998432692307613,0.00023346895720781233,198.92097890702468,0.0,0.0,0.0,0.0,7.987425957064836e-05,0.00015355810586790744,0.0006077359164003551,0.09191215497290355,0.09191215497290355,0.09191215497290355,0.09191095226588204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500024.2824816819,591.6250874636518,0.0,0.09191215497290355,0.0919121542828064,0.0919121542828064,0.375,0.375,0.5,7.242588369025304,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25958.63860217948,19798.869539332925,0.7627083162084863,1.0724343719456595,3.901124795078298,1.0398318909917348,0.6391312431044495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254031808997,261.254031808997,-11.895968191002964,244.9618278327495,277.5462357852409,129604.48951984836,129604.42643247682,0.06308737153747734,0.0,nan,277.5462357852409,4.396235785240947,271.02935419474335,-2.120645805256629,264.5124726042579,-8.637527395742097,257.9955910137472,-15.154408986252804,251.47870942324332,-21.67129057675666,244.9618278327495,-28.188172167250485,1.0,1.0,26022.012520719443,26022.012520719443,276.8495559973375,3.6995559973375407,276.8495559973375,276.8495559973375,75514.1119942793,75513.63310549213,0.47888878716912586,0.0,8546.071908451686,8546.071908451686,0.883354238770217,3977.481960527389,276.8495559973375,3.6995559973375407,1.0,0.002,0.22131872877954958,0.004756447594460113,0.0003428296044131454,0.001657170398139823,0.1714148022065727,0.1714148022065727,0.0,2.5529682534664033e-12,0.9999868996024571,0.9999868996024571,0.0,0.09191095019704627,1.2040857601268818e-06,0.0,0.0,0.0,1601722.5407779296,268.0134926088755,0.0,1.0,1279707.8136169724,2617.6568147988914,,,,,,,,,,,,,,,,,,,2.0,15440.93907520363,1450.0,0.375,6.173730061729009,3.5
