time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
420.0,-29.998531683492867,4.861388943505377,34.929625768959404,25.19200510522353,6.206606765047276,-26.37801783863179,-39.886559069249756,2.586092919838342,-5.136462773923654,-5.136462773799235,39.859353209839206,41062.94901353135,25744.468172059373,25744.468172059373,66807.41718559072,75523.54557423231,75513.63191313096,25744.468172059373,101258.10008519032,101258.10008519032,101258.10008519032,127216.76032786559,123962.91075712122,3253.8495707443603,0.0,89925.8792883056,55465.282726220765,38289.55173564982,25958.66024267526,64248.21197832508,19798.887439675207,1450.0,0.0,0.886733447611044,2.870227103557652,0.001494314320929203,1.0,1.0,-5.136462773923654,352773.52398217673,1548477.8792112486,4.389439042169964,1548477.8792112486,4.389439042169964,0.7627083699460895,0.09191214690150998,3.9576907351364667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576907351364667,1.2796609209065746,1.279959650733673,3.09276517746017,6553.198289389886,15440.93869419753,6479.635377564179,0.00031090030777629346,22721.805544314426,2316.97935016692,19368.063760738798,1974.9928630815618,0.8523998554148872,0.8523998554148872,35722.151883472885,35405.22815468563,1.0112016489441191,0.8,4311.285290791015,4273.035954225843,1.0112016489441191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557429722550337,4.861388943505377,-2.4575785538817936,7.31896749738717,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998471892773146,0.00023346804185875617,198.92100972453022,0.0,0.0,0.0,0.0,7.987401610108395e-05,0.00015355834933747186,0.0006077364564757614,0.09191214741087837,0.09191214741087837,0.09191214741087837,0.09191112077485944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500024.73676057305,591.6249391752775,0.0,0.09191214741087837,0.09191214690150998,0.09191214690150998,0.375,0.375,0.5,7.242511372094361,-1.2443024388630874e-10,-1.2443024388630874e-10,-1.2443024388630874e-10,-1.2443024388630874e-10,-1.2443024388630874e-10,-1.2443024388630874e-10,25958.66024267526,19798.887439675207,0.7627083699460895,1.0724322211194586,3.9011263601274035,1.039833096182179,0.6391298333311508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540338560622,261.2540338560622,-11.895966143937756,244.96179119210547,277.54627652002193,129604.73468628808,129604.59778654801,0.13689974008143924,0.0,nan,277.54627652002193,4.3962765200219565,271.0293794544343,-2.1206205455656573,264.51248238886575,-8.637517611134228,257.9955853232666,-15.154414676733381,251.47868825767938,-21.671311742320597,244.96179119210547,-28.18820880789451,1.0,1.0,26022.012520719443,26022.012520719443,276.84960047514807,3.699600475148088,276.84960047514807,276.84960047514807,75514.07509507243,75513.63191313096,0.4431819414749043,0.0,8546.071908451686,8546.071908451686,0.8833544134198408,3977.479188812149,276.84960047514807,3.699600475148088,1.0,0.002,0.22132129780747603,0.004756443902516535,0.00034283361559103866,0.001657166385546054,0.17141680779551932,0.17141680779551932,0.0,1.1370925902254303e-12,0.9999888196068841,0.9999888196068841,0.0,0.09191111928757549,1.0276139344827235e-06,0.0,0.0,0.0,1601722.5922042085,268.0135372260763,0.0,1.0,1279707.6601242973,2617.657442589563,,,,,,,,,,,,,,,,,,,2.0,15440.93869419753,1450.0,0.375,6.173730061729009,3.5
422.5,-29.99859206173955,4.861500396971306,34.92963497634704,25.19202878409999,6.206636023864153,-26.378069253164707,-39.8866081732325,2.5861132150536297,-5.136422001796348,-5.136422001805943,39.859368867478075,41062.905136971196,25744.650176851414,25744.650176851414,66807.55531382261,75523.51625299935,75513.61620498684,25744.650176851414,101258.26638183826,101258.26638183826,101258.26638183826,127216.94655230292,123963.12604706432,3253.820505238597,0.0,89925.88424035492,55465.273123389044,38289.56790773986,25958.680170464657,64248.24807820452,19798.90394367181,1450.0,0.0,0.8867335986403198,2.870231418599182,0.001494314320929203,1.0,1.0,-5.136422001796348,352774.0852487216,1548478.5523348816,4.389433966622391,1548478.5523348816,4.389433966622391,0.7627084202146249,0.09191214146946074,3.9576903548895026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576903548895026,1.2796608267187166,1.2799595565238273,3.0927651079526606,6553.1981421118135,15440.936752127962,6479.634565873837,0.00031090030717933294,22721.80897862729,2316.979700369371,19368.06133454205,1974.9926156783458,0.8523996197996444,0.8523996197996444,35722.14913778288,35405.22815468563,1.0112015517898991,0.8,4311.284959415319,4273.035954225843,1.0112015517898991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557469011722447,4.861500396971306,-2.4575188430717403,7.319019240043046,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998534724691647,0.000233466574719282,198.92105911968648,0.0,0.0,0.0,0.0,7.987357268547868e-05,0.00015355879275307711,0.0006077381529873293,0.09191214178878215,0.09191214178878215,0.09191214178878215,0.09191127460659657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500025.1282346218,591.6248114520916,0.0,0.09191214178878215,0.09191214146946074,0.09191214146946074,0.375,0.375,0.5,7.24244630586382,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,25958.680170464657,19798.90394367181,0.7627084202146249,1.0724306222497417,3.9011292471283636,1.0398346618339358,0.6391287912938644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25402961499003,261.25402961499003,-11.895970385009946,244.96174767441263,277.5463115555753,129604.83284759153,129605.11647407028,-0.2836264787348518,0.0,nan,277.5463115555753,4.396311555575323,271.02939877932994,-2.1206012206700393,264.5124860031199,-8.637513996880102,257.9955732268693,-15.154426773130695,251.47866045063319,-21.67133954936679,244.96174767441263,-28.188252325587342,1.0,1.0,26022.012520719443,26022.012520719443,276.84963940908705,3.6996394090870695,276.84963940908705,276.84963940908705,75514.01629927677,75513.61620498684,0.4000942899292568,0.0,8546.071908451686,8546.071908451686,0.8833544374995277,3977.4788066639503,276.84963940908705,3.6996394090870695,1.0,0.002,0.22132346840288647,0.004756441303621108,0.00034283700685555234,0.0016571629887338246,0.17141850342777618,0.17141850342777618,0.0,-4.410622908568307e-12,0.999990553509497,0.999990553509497,0.0,0.09191127322228923,8.682471715063528e-07,0.0,0.0,0.0,1601722.639198587,268.01357799820363,0.0,1.0,1279707.5198594658,2617.658016278083,,,,,,,,,,,,,,,,,,,2.0,15440.936752127962,1450.0,0.375,6.173730061729009,3.5
425.0,-29.998626686544522,4.861609027256655,34.92964435675268,25.192247970867925,6.206711830832944,-26.37809283479637,-39.8866304900497,2.586177977476053,-5.1363659961679105,-5.136365996149799,39.85938948716375,41062.61115347213,25744.785685271618,25744.785685271618,66807.39683874375,75523.63156640463,75513.73029374602,25744.785685271618,101258.51597901764,101258.51597901764,101258.51597901764,127217.2231959471,123963.42445083254,3253.798745114566,0.0,89925.95671673161,55464.93629739958,38290.0226881467,25958.70721692945,64248.72990507615,19798.926299895393,1450.0,0.0,0.8867338093178103,2.8702373458580124,0.001494314320929203,1.0,1.0,-5.1363659961679105,352774.8562198251,1548479.4387781424,4.389426886516073,1548479.4387781424,4.389426886516073,0.7627084867686769,0.09191213739862114,3.9576665104967086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576665104967086,1.2796605261635423,1.27995925589849,3.0927472009798587,6553.160199385225,15440.883970762045,6479.63684010323,0.0003109089781674607,22721.964187287074,2316.995527248049,19368.068132365894,1974.9933088634646,0.8523940964224526,0.8523940964224527,35721.976961914166,35405.22815468563,1.0111954594772539,0.8,4311.2641796120015,4273.035954225843,1.0111954594772539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557498263774463,4.861609027256655,-2.4574487368575215,7.319057764114177,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998570756783449,0.00023346573337012743,198.92108744608572,0.0,0.0,0.0,0.0,7.987337116235295e-05,0.00015355899427620286,0.0006077352890324838,0.09191213771328777,0.09191213771328777,0.09191213771328777,0.09191148624785887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500025.4652588962,591.6247018507177,0.0,0.09191213771328777,0.09191213739862114,0.09191213739862114,0.375,0.375,0.5,7.242397448520332,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,25958.70721692945,19798.926299895393,0.7627084867686769,1.0724102069070782,3.9011348448674736,1.0398243971117855,0.639119422502823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540342425386,261.2540342425386,-11.895965757461397,244.9617093047421,277.5463591803317,129604.7438638023,129604.43439051897,0.3094732833536884,0.0,nan,277.5463591803317,4.396359180331729,271.0294292052237,-2.120570794776256,264.5124992301124,-8.637500769887595,257.9955692549743,-15.15443074502565,251.47863927984756,-21.67136072015242,244.9617093047421,-28.188290695257876,1.0,1.0,26022.012520719443,26022.012520719443,276.849708764591,3.699708764591037,276.849708764591,276.849708764591,75514.21685456719,75513.73029374602,0.48656082116940524,0.0,8546.071908451686,8546.071908451686,0.8833559474793738,3977.4548430491923,276.849708764591,3.699708764591037,1.0,0.002,0.2213250937277318,0.0047564438009208045,0.0003428395642937436,0.0016571604366332879,0.1714197821468718,0.1714197821468718,0.0,9.270314550724468e-13,0.9999929266070923,0.9999929266070923,0.0,0.09191148726796033,6.501306608097542e-07,0.0,0.0,0.0,1601722.7037512197,268.01363400383207,0.0,1.0,1279707.327188077,2617.658804311687,,,,,,,,,,,,,,,,,,,2.0,15440.883970762045,1450.0,0.375,6.173730061729009,3.5
427.5,-29.998658375981858,4.8617140614855066,34.92965346864153,25.192253838200145,6.2067193447628926,-26.3781206039084,-39.886657207366056,2.58618157255224,-5.136328016940013,-5.1363280169547965,39.85940483144401,41062.588818022065,25744.958351983776,25744.958351983776,66807.54717000584,75523.61517686491,75513.7202033052,25744.958351983776,101258.67855528898,101258.67855528898,101258.67855528898,127217.40461438597,123963.62274406527,3253.781870320695,0.0,89925.95404332037,55464.92768393156,38290.029288209786,25958.726059097004,64248.75534730679,19798.941941857564,1450.0,0.0,0.8867339472481301,2.870241365329422,0.001494314320929203,1.0,1.0,-5.136328016940013,352775.3790410184,1548480.098430944,4.389422251179544,1548480.098430944,4.389422251179544,0.7627085357264365,0.09191213628196782,3.9576659958362708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576659958362708,1.2796605094791993,1.2799592392102521,3.0927468391182718,6553.159432643944,15440.883430026606,6479.637134429,0.0003109091637580056,22721.966466581183,2316.9957596713643,19368.069012125317,1974.9933985739594,0.8523940496352426,0.8523940496352426,35721.97324564581,35405.22815468563,1.011195327979995,0.8,4311.263731097781,4273.035954225843,1.011195327979995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557535537145653,4.8617140614855066,-2.4573927905354678,7.319106852020974,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998603734325584,0.00023346496335000623,198.92111337108082,0.0,0.0,0.0,0.0,7.987312990289153e-05,0.00015355923553566427,0.0006077361648261112,0.09191213642892236,0.09191213642892236,0.09191213642892236,0.09191162925715216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500025.7242130099,591.624617613047,0.0,0.09191213642892236,0.09191213628196782,0.09191213628196782,0.375,0.375,0.5,7.242359408491438,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,25958.726059097004,19798.941941857564,0.7627085357264365,1.072409438732553,3.9011380334421313,1.0398263251773066,0.6391188217740835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540329003435,261.2540329003435,-11.895967099656502,244.9616740209307,277.5463917797537,129604.66772939175,129604.7574902939,-0.08976090215567212,0.0,nan,277.5463917797537,4.396391779753742,271.0294482279968,-2.120551772003182,264.51250467623504,-8.637495323764938,257.9955611244577,-15.154438875542269,251.47861757268709,-21.671382427312892,244.9616740209307,-28.188325979069276,1.0,1.0,26022.012520719443,26022.012520719443,276.84974556307503,3.699745563075055,276.84974556307503,276.84974556307503,75514.10114385327,75513.7202033052,0.38094054807152133,0.0,8546.071908451686,8546.071908451686,0.883355980070958,3977.454325815452,276.84974556307503,3.699745563075055,1.0,0.002,0.22132636040710804,0.004756444749647324,0.0003428415533821102,0.0016571584464931668,0.1714207766910551,0.1714207766910551,0.0,-1.2472314847578048e-13,0.9999944874213432,0.9999944874213432,0.0,0.09191162960908705,5.066728807665211e-07,0.0,0.0,0.0,1601722.7475264238,268.01367198305996,0.0,1.0,1279707.1965313384,2617.659338703098,,,,,,,,,,,,,,,,,,,2.0,15440.883430026606,1450.0,0.375,6.173730061729009,3.5
430.0,-29.998692192200757,4.861816139510599,34.929662590575774,25.19231782006102,6.20680103562276,-26.378142869414674,-39.88667557770384,2.5862517126564657,-5.136281042336577,-5.136281042331885,39.85942318487497,41062.51792343076,25745.100243244397,25745.100243244397,66807.61816667515,75523.52388878002,75513.7926301217,25745.100243244397,101258.89287336609,101258.89287336609,101258.89287336609,127217.64200731528,123963.87102547915,3253.770981836131,0.0,89925.90473200737,55464.898765941194,38290.00662896242,25958.7491339492,64248.75576291162,19798.96106752135,1450.0,0.0,0.8867341201137863,2.870246336818305,0.001494314320929203,1.0,1.0,-5.136281042336577,352776.0256931885,1548480.8874486948,4.389416441794768,1548480.8874486948,4.389416441794768,0.7627085945226846,0.0919121365556177,3.957664904464619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957664904464619,1.2796601839669717,1.2799589136220355,3.092746772972009,6553.159292487951,15440.887386310695,6479.639103551449,0.00031090927765518725,22721.96027272609,2316.9951280739183,19368.074897964092,1974.9939987624819,0.8523945410296411,0.852394541029641,35721.965365051525,35405.22815468563,1.0111950491313209,0.8,4311.262779993538,4273.035954225843,1.0111950491313209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557566167054333,4.861816139510599,-2.4573310511772175,7.319147190687817,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998638925227696,0.00023346414165390005,198.9211410359944,0.0,0.0,0.0,0.0,7.987296401769214e-05,0.00015355940142086367,0.0006077366537539465,0.091912136637052,0.091912136637052,0.091912136637052,0.09191180637336506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500025.933434385,591.624549851164,0.0,0.091912136637052,0.0919121365556177,0.0919121365556177,0.375,0.375,0.5,7.242334646062664,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,25958.7491339492,19798.96106752135,0.7627085945226846,1.0724082218458333,3.9011365150712884,1.0398274234789253,0.6391177142006943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25404058655084,261.25404058655084,-11.895959413449134,244.96164132388094,277.5464398492233,129605.34736318114,129604.83333974789,0.5140234332470746,0.0,nan,277.5464398492233,4.396439849223327,271.02948014414886,-2.1205198558511142,264.51252043908363,-8.637479560916347,257.99556073402516,-15.154439265974815,251.47860102894325,-21.671398971056732,244.96164132388094,-28.188358676119037,1.0,1.0,26022.012520719443,26022.012520719443,276.8498010125642,3.699801012564251,276.8498010125642,276.8498010125642,75514.11620665026,75513.7926301217,0.32357652856444474,0.0,8546.071908451686,8546.071908451686,0.8833560491835754,3977.453228986942,276.8498010125642,3.699801012564251,1.0,0.002,0.2213271811504482,0.004756449247801892,0.0003428428580876418,0.0016571571433331546,0.17142142904382088,0.17142142904382088,0.0,1.4207962063805812e-12,0.9999964281533061,0.9999964281533061,0.0,0.09191180825955661,3.282960610819463e-07,0.0,0.0,0.0,1601722.8016697476,268.0137189576634,0.0,1.0,1279707.0349285332,2617.6599996654186,,,,,,,,,,,,,,,,,,,2.0,15440.887386310695,1450.0,0.375,6.173730061729009,3.5
432.5,-29.998722083420294,4.861914513099976,34.929671307682575,25.192306853737705,6.206788105258455,-26.378171064550173,-39.88670239979399,2.5862370861239183,-5.136251718006633,-5.136251717978047,39.859436267654395,41062.5106489504,25745.27804502591,25745.27804502591,66807.78869397631,75523.53597937136,75513.74383419601,25745.27804502591,101259.02187922192,101259.02187922192,101259.02187922192,127217.78601611839,123964.02229633526,3253.7637197831377,0.0,89925.92438139326,55464.899049920394,38290.02814608096,25958.764136896465,64248.79228297742,19798.97358175992,1450.0,0.0,0.8867342221325866,2.870249440319609,0.001494314320929203,1.0,1.0,-5.136251718006633,352776.4293722511,1548481.449877489,4.389413013315369,1548481.449877489,4.389413013315369,0.7627086357943623,0.09191213900132524,3.957665127462492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957665127462492,1.2796602518470281,1.2799589815179382,3.092746783179443,6553.159314116278,15440.885101850072,6479.638009046843,0.0003109092270670284,22721.96395733219,2316.9955037991763,19368.07162641658,1974.9936651574778,0.8523942588231533,0.8523942588231535,35721.96697527825,35405.22815468563,1.0111951061079347,0.8,4311.262974330844,4273.035954225843,1.0111951061079347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557604548927234,4.861914513099976,-2.4572832253579935,7.319197738457969,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998670031684082,0.00023346341533308772,198.92116548988804,0.0,0.0,0.0,0.0,7.98727218132573e-05,0.0001535596436252985,0.0006077376465614118,0.09191213910294388,0.09191213910294388,0.09191213910294388,0.0919119163289941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500026.0780045674,591.6245030483074,0.0,0.09191213910294388,0.09191213900132524,0.09191213900132524,0.375,0.375,0.5,7.242317937221284,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,25958.764136896465,19798.97358175992,0.7627086357943623,1.0724074292213133,3.901141575552086,1.0398294865952973,0.6391172376921057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25403788096736,261.25403788096736,-11.895962119032617,244.96160993178896,277.5464658301502,129605.06789961932,129605.24883854149,-0.18093892216604784,0.0,nan,277.5464658301502,4.396465830150248,271.0294946504679,-2.1205053495320954,264.51252347080367,-8.637476529196306,257.99555229113747,-15.154447708862506,251.47858111145615,-21.671418888543826,244.96160993178896,-28.18839006821102,1.0,1.0,26022.012520719443,26022.012520719443,276.849824627169,3.6998246271690505,276.849824627169,276.849824627169,75513.99775400847,75513.74383419601,0.2539198124577524,0.0,8546.071908451686,8546.071908451686,0.8833560350619272,3977.4534530998044,276.849824627169,3.6998246271690505,1.0,0.002,0.22132773524161864,0.00475645186425487,0.0003428437372104187,0.0016571562630833883,0.17142186860520933,0.17142186860520933,0.0,2.9380707936010886e-13,0.9999975886012051,0.9999975886012051,0.0,0.09191191736450402,2.2163682122134826e-07,0.0,0.0,0.0,1601722.8354692028,268.01374828199334,0.0,1.0,1279706.934046464,2617.660412277465,,,,,,,,,,,,,,,,,,,2.0,15440.885101850072,1450.0,0.375,6.173730061729009,3.5
435.0,-29.998754903677924,4.862009948465778,34.92967996598125,25.192365457210713,6.2068669472782245,-26.37819271859382,-39.88672447213901,2.586304761253157,-5.136211057256446,-5.136211057278362,39.85945295295127,41062.46679482356,25745.41908979116,25745.41908979116,66807.88588461472,75523.44940050831,75513.79419964619,25745.41908979116,101259.21328943735,101259.21328943735,101259.21328943735,127217.99769369834,123964.23617796539,3253.7615157329506,0.0,89925.8810679728,55464.89845854488,38289.98067714214,25958.78440426099,64248.76508140314,19798.990419235877,1450.0,0.0,0.8867343688666032,2.870253743600159,0.001494314320929203,1.0,1.0,-5.136211057256446,352776.98910919856,1548482.167182493,4.389408082121751,1548482.167182493,4.389408082121751,0.7627086889317507,0.0919121424089216,3.9576648098191174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576648098191174,1.279659937774592,1.2799586673721837,3.0927472940207394,6553.160396527686,15440.889486222952,6479.639303826993,0.00031090903647851997,22721.954836817727,2316.9945737655294,19368.075496601094,1974.9940598064675,0.8523947712992482,0.8523947712992482,35721.96468163371,35405.22815468563,1.0111950249491162,0.8,4311.2626975122475,4273.035954225843,1.0111950249491162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557634996103901,4.862009948465778,-2.4572278880064773,7.319237836472256,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998704186379818,0.00023346261784255618,198.92119234002368,0.0,0.0,0.0,0.0,7.987252249970073e-05,0.00015355984293885505,0.0006077383866004573,0.0919121424774693,0.0919121424774693,0.0919121424774693,0.0919120693391468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500026.18570764293,591.624468527618,0.0,0.0919121424774693,0.0919121424089216,0.0919121424089216,0.375,0.375,0.5,7.242312446596834,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,25958.78440426099,19798.990419235877,0.7627086889317507,1.0724076133926204,3.9011406278976897,1.0398314395610433,0.6391168257132638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540443598361,261.2540443598361,-11.89595564016389,244.9615800236144,277.54650869605626,129605.76432614999,129605.33104436944,0.4332817805607958,0.0,nan,277.54650869605626,4.396508696056287,271.02952296157093,-2.120477038429044,264.5125372270732,-8.637462772926767,257.9955514926001,-15.154448507399877,251.47856575810158,-21.671434241898396,244.9615800236144,-28.188419976385575,1.0,1.0,26022.012520719443,26022.012520719443,276.8498711812722,3.699871181272215,276.8498711812722,276.8498711812722,75514.0357483368,75513.79419964619,0.241548690610216,0.0,8546.071908451686,8546.071908451686,0.8833560551771323,3977.453133868213,276.8498711812722,3.699871181272215,1.0,0.002,0.22132791180703398,0.004756458125297796,0.00034284403958175305,0.001657155959916667,0.1714220197908765,0.1714220197908765,0.0,-5.01580114248279e-13,0.9999992315765458,0.9999992315765458,0.0,0.09191207178147565,7.062744595282932e-08,0.0,0.0,0.0,1601722.8823350836,268.01378894274353,0.0,1.0,1279706.7941646231,2617.6609844004356,,,,,,,,,,,,,,,,,,,2.0,15440.889486222952,1450.0,0.375,6.173730061729009,3.5
437.5,-29.998783944361886,4.862101772825585,34.92968819310302,25.19235707530754,6.20684785204852,-26.378220764718378,-39.886751224379964,2.586284672105555,-5.136186437492256,-5.136186537436578,39.85946477387607,41062.44260578987,25745.592398925066,25745.592398925066,66808.03500471494,75523.45908709611,75513.73409419775,25745.592398925066,101259.32649312282,101259.32649312282,101259.32649312282,127218.1238872075,123964.36165842459,3253.762228782916,0.0,89925.88843163358,55464.87194913614,38290.01831388604,25958.797394084693,64248.81570797073,19799.001286822247,1450.0,0.0,0.8867344509735322,2.870256336067774,0.001494314320929203,1.0,1.0,-5.136106545016958,352777.32665052084,1548482.6753660033,4.389405322808654,1548482.6753660033,4.389405322808654,0.7627087259186323,0.09191214764854598,3.9576630850397634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576630850397634,1.279660031005983,1.2799587606253389,3.092745720852525,6553.157063173015,15440.885998139105,6479.640046223425,0.00031090982089185514,22721.96659982493,2316.9957732584453,19368.07771567371,1974.9942860889,0.8523944276822825,0.8523944276822825,35721.952227317786,35405.22815468563,1.011194584262907,0.8,4311.261194408257,4273.035954225843,1.011194584262907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557672408153959,4.862101772825585,-2.4571853341893597,7.319287107014945,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998734407933294,0.00023346191219295073,198.92121609810957,0.0,0.0,0.0,0.0,7.987228092724095e-05,0.00015356008451131484,0.0006077390778060171,0.09191214773950432,0.09191214773950432,0.09191214773950432,0.09191216086645182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500026.2383527159,591.6244518371963,0.0,0.09191214773950432,0.09191214764854598,0.09191214764854598,0.375,0.375,0.5,7.242313437733601,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,9.994431593440822e-08,7.999241961442749e-05,3.643663148977794e-11,25958.797394084693,19799.001286822247,0.7627087259186323,1.0724059275494888,3.9011457252290755,1.039832941176326,0.639115945614164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25403992912567,261.25403992912567,-11.89596007087431,244.96155060285014,277.5465292553962,129605.37864953223,129605.67495850004,-0.29630896780236116,0.0,nan,277.5465292553962,4.396529255396217,271.02953352489624,-2.12046647510374,264.5125377943783,-8.63746220562166,257.9955420638747,-15.154457936125254,251.4785463333583,-21.671453666641668,244.96155060285014,-28.18844939714984,1.0,1.0,26022.012520719443,26022.012520719443,276.8498886680058,3.6998886680058263,276.8498886680058,276.8498886680058,75513.9212862045,75513.73409419775,0.18719200674968306,0.0,8546.071908451686,8546.071908451686,0.8833561644011612,3977.4514004649623,276.8498886680058,3.6998886680058263,1.0,0.002,0.22132787412283753,0.0047564625463639935,0.0003428439986148497,0.001657156001966734,0.17142199930742483,0.17142199930742483,0.0,5.815833925559843e-13,1.0,1.000000164001123,7.9992383177796e-05,0.09191214764854598,0.0,1.5039193943646225e-08,0.019245757399832388,0.0,1601722.9110772086,268.0138135625077,9.990787930291845e-08,1.0,1279706.7098109575,2617.6613294107815,,,,,,,,,,,,,,,,,,,2.0,15440.885998139105,1450.0,0.375,6.173730061729009,3.5
440.0,-29.998815459764515,4.862190675323246,34.92969629890386,25.192402686830633,6.2069123512780875,-26.378242678672457,-39.886769524868555,2.586339568794857,-5.136151176859528,-5.136152101796067,39.85947968122256,41062.399537557896,25745.732651082228,25745.732651082228,66808.13218864013,75523.39783530096,75513.76118231991,25745.732651082228,101259.49383340214,101259.49383340214,101259.49383340214,127218.3086777213,123964.54157984332,3253.7670978779747,0.0,89925.86802996307,55464.86972668592,38289.99811475238,25958.814844319168,64248.81295907155,19799.015821106248,1450.0,0.0,0.8867345724267641,2.8702599689915664,0.001494314320929203,1.0,1.0,-5.135410609141388,352777.8006937535,1548483.3162368825,4.389401241211096,1548483.3162368825,4.389401241211096,0.7627087731025235,0.0919121534988907,3.957663813694626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957663813694626,1.2796597762368827,1.2799585057967642,3.0927469060041846,6553.159574367167,15440.888918302235,6479.6396250450825,0.000310909235717946,22721.95726145166,2316.9948210093826,19368.07645674346,1974.9941577137413,0.8523947225973294,0.8523947225973294,35721.95748880127,35405.22815468563,1.0111947704363724,0.8,4311.261829413574,4273.035954225843,1.0111947704363724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557702684231199,4.862190675323246,-2.457136304373194,7.31932697969644,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998767204945277,0.0002334611464132326,198.9212418807609,0.0,0.0,0.0,0.0,7.987211567440598e-05,0.0001535602497641498,0.0006077398437134844,0.09191215362519856,0.09191215362519856,0.09191215362519856,0.09191228978990171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500026.2612596366,591.6244450629819,0.0,0.09191215362519856,0.0919121534988907,0.0919121534988907,0.375,0.375,0.5,7.2423236588309665,8.889314983662189e-05,8.889314983662189e-05,6.565414878423326e-11,9.249365575669799e-07,0.0007414926546971401,6.565414878423326e-11,25958.814844319168,19799.015821106248,0.7627087731025235,1.0724053684854418,3.9011461460670245,1.039834498284022,0.639115302623815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25404297077347,261.25404297077347,-11.895957029226508,244.96152214853998,277.54656379299956,129605.9960774056,129605.79266308332,0.20341432224648293,0.0,nan,277.54656379299956,4.396563792999586,271.0295554641216,-2.1204445358783914,264.5125471352123,-8.63745286478769,257.99553880633374,-15.154461193666236,251.47853047743357,-21.67146952256641,244.96152214853998,-28.188477851459993,1.0,1.0,26022.012520719443,26022.012520719443,276.84992627330394,3.6999262733039586,276.84992627330394,276.84992627330394,75513.95937462624,75513.76118231991,0.19819230632856488,0.0,8546.071908451686,8546.071908451686,0.883356118258089,3977.452132763099,276.84992627330394,3.6999262733039586,1.0,0.002,0.22132752561354474,0.004756470070039037,0.0003428434832092652,0.0016571565190733998,0.1714217416046326,0.1714217416046326,0.0,2.2826649424823042e-12,1.0,1.0000015188007887,0.0007414925890429913,0.0919121534988907,0.0,1.3940645618578107e-07,0.17839936085695132,0.0,1601722.952930161,268.01384882314045,9.248709034181957e-07,1.0,1279706.5913447083,2617.661813943263,,,,,,,,,,,,,,,,,,,2.0,15440.888918302235,1450.0,0.375,6.173730061729009,3.5
442.5,-29.998843879946953,4.862276182025759,34.929704009956616,25.192400311958068,6.206900244794766,-26.378269467470947,-39.886796137411125,2.586325831935485,-5.13612847135613,-5.136129890271538,39.859490862773335,41062.37982692175,25745.89563616554,25745.89563616554,66808.2754630873,75523.40865099872,75513.70640788408,25745.89563616554,101259.60204404962,101259.60204404962,101259.60204404962,127218.42872042835,123964.65421267075,3253.774507757596,0.0,89925.88002267624,55464.85119707453,38290.032028446345,25958.826676378725,64248.85870482507,19799.02574980123,1450.0,0.0,0.886734645086781,2.8702623128102784,0.001494314320929203,1.0,1.0,-5.13499140694239,352778.106458214,1548483.796933419,4.389398799374854,1548483.796933419,4.389398799374854,0.7627088079376632,0.09191216089901788,3.9576623549569367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576623549569367,1.2796598399880275,1.2799585695627913,3.09274561198542,6553.156832496683,15440.884988222893,6479.639734605914,0.0003109098600189174,22721.96866669156,2316.9959840201864,19368.076784228117,1974.9941911078827,0.8523943091524478,0.8523943091524478,35721.94695552304,35405.22815468563,1.0111943977245927,0.8,4311.26055815848,4273.035954225843,1.0111943977245927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55773786763993,4.862276182025759,-2.4570971331598948,7.319373315185654,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998796780966067,0.00023346045584497012,198.9212651312281,0.0,0.0,0.0,0.0,7.987187536455085e-05,0.00015356049007400494,0.0006077405707746277,0.09191216096679648,0.09191216096679648,0.09191216096679648,0.09191237237573961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500026.2387177198,591.6244530216317,0.0,0.09191216096679648,0.09191216089901788,0.09191216089901788,0.375,0.375,0.5,7.242339520818323,0.0006088035433435834,0.0006088035433435834,7.105427357601002e-12,1.4189154171617702e-06,0.001138483329157225,7.105427357601002e-12,25958.826676378725,19799.02574980123,0.7627088079376632,1.0724039038780584,3.9011510631685997,1.0398359879047938,0.6391145407823093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540376892206,261.2540376892206,-11.895962310779396,244.96149399773972,277.5465813807001,129605.72839264743,129606.08160260224,-0.35320995476318284,0.0,nan,277.5465813807001,4.396581380700127,271.0295639041157,-2.1204360958842585,264.51254642751115,-8.637453572488823,257.9955289509259,-15.154471049074061,251.47851147433096,-21.67148852566902,244.96149399773972,-28.188506002260254,1.0,1.0,26022.012520719443,26022.012520719443,276.8499420755171,3.6999420755171286,276.8499420755171,276.8499420755171,75513.8755728124,75513.70640788408,0.16916492831660435,0.0,8546.071908451686,8546.071908451686,0.8833562106346599,3977.4506667317214,276.8499420755171,3.6999420755171286,1.0,0.002,0.22132699050856106,0.004756476297825696,0.00034284267008266714,0.0016571573316333265,0.17142133504133356,0.17142133504133356,0.0,1.7159936666066855e-12,1.0,1.000002331864396,0.0011384833220517976,0.09191216089901788,0.0,2.140439013193165e-07,0.2739133749998733,0.0,1601722.9798260732,268.01387152864385,1.4189083117344126e-06,1.0,1279706.5149323824,2617.662126473273,,,,,,,,,,,,,,,,,,,2.0,15440.884988222893,1450.0,0.375,6.173730061729009,3.5
445.0,-29.998873577937342,4.86235855746202,34.929711430473986,25.19242385113614,6.206931394317483,-26.378293080716173,-39.886818489152915,2.586350896695343,-5.136103927389229,-5.136105886681838,39.85950258321871,41062.34839489212,25746.04594367043,25746.04594367043,66808.39433856255,75523.37014815799,75513.67683563085,25746.04594367043,101259.72277930127,101259.72277930127,101259.72277930127,127218.56210872097,123964.77744586779,3253.7846628531856,0.0,89925.86415939109,55464.84240453017,38290.02417206768,25958.839329419694,64248.86350148737,19799.036351124283,1450.0,0.0,0.8867347249265926,2.8702648456531783,0.001494314320929203,1.0,1.0,-5.134532465418658,352778.43689374166,1548484.3007989821,4.3893961162524,1548484.3007989821,4.3893961162524,0.7627088445624617,0.09191216894912164,3.957661924817321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957661924817321,1.279659723665437,1.279958453213046,3.09274555698374,6553.156715954722,15440.88606244774,6479.640325539336,0.0003109099110335835,22721.967127988562,2316.995827116147,19368.07855056766,1974.9943712243899,0.8523944446126043,0.8523944446126043,35721.94384956334,35405.22815468563,1.011194287822653,0.8,4311.26018330205,4273.035954225843,1.011194287822653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557770314353906,4.86235855746202,-2.457057489068309,7.319416046530328,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998827686863518,0.0002334597342298835,198.92128942707205,0.0,0.0,0.0,0.0,7.987167353001839e-05,0.00015356069190853742,0.0006077413035150218,0.09191216894009398,0.09191216894009398,0.09191216894009398,0.09191246175878291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500026.18922000733,591.6244698557882,0.0,0.09191216894009398,0.09191216894912164,0.09191216894912164,0.375,0.375,0.5,7.242361484421707,0.0010858337447530175,0.0010858337447530175,3.12070369545836e-11,1.9592926037148573e-06,0.0015734212631741684,3.12070369545836e-11,25958.839329419694,19799.036351124283,0.7627088445624617,1.0724033030213347,3.9011534686397815,1.0398377605078715,0.6391140038444652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540345531359,261.2540345531359,-11.895965446864068,244.96146638093325,277.54660272533636,129606.00386302508,129606.21359203765,-0.20972901255308413,0.0,nan,277.54660272533636,4.396602725336379,271.0295754564628,-2.120424543537183,264.5125481875774,-8.637451812422569,257.99552091869367,-15.154479081306306,251.4784936498122,-21.67150635018777,244.96146638093325,-28.18853361906673,1.0,1.0,26022.012520719443,26022.012520719443,276.849962618774,3.699962618774009,276.849962618774,276.849962618774,75513.88022029819,75513.67683563085,0.20338466734392568,0.0,8546.071908451686,8546.071908451686,0.8833562378738419,3977.4502344414072,276.849962618774,3.699962618774009,1.0,0.002,0.22132625097212333,0.004756483744508779,0.0003428415415573165,0.0016571584593474348,0.17142077077865825,0.17142077077865825,0.0,9.047511004278697e-13,1.0,1.0000032226448294,0.0015734212319671315,0.09191216894912164,0.0,2.958157638923151e-07,0.378557335844905,0.0,1601723.008909008,268.01389607261075,1.9592613966779027e-06,1.0,1279706.4323546665,2617.662464220116,,,,,,,,,,,,,,,,,,,2.0,15440.88606244774,1450.0,0.375,6.173730061729009,3.5
447.5,-29.9989021529066,4.862437909335901,34.92971858003917,25.192445434536808,6.206944155458578,-26.378317522071182,-39.886840945668496,2.5863595241653687,-5.136080426061653,-5.136082893788258,39.85951397143873,41062.29796621931,25746.191068044707,25746.191068044707,66808.48903426401,75523.35311725938,75513.64984227861,25746.191068044707,101259.84091032331,101259.84091032331,101259.84091032331,127218.69241934296,123964.89500956988,3253.797409773082,0.0,89925.85360345169,55464.79845059045,38290.06128095693,25958.85150901964,64248.91278997657,19799.04656308096,1450.0,0.0,0.8867348008196375,2.8702672719716915,0.001494314320929203,1.0,1.0,-5.134099502475749,352778.75341540616,1548484.7903807333,4.389393565766564,1548484.7903807333,4.389393565766564,0.7627088800982431,0.0919121777260203,3.957659185552731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957659185552731,1.2796596836263725,1.2799584131646347,3.0927435131325627,6553.152385279333,15440.882894355238,6479.641934101172,0.00031091095702830016,22721.980187612477,2316.997158827171,19368.083358666634,1974.9948615140374,0.8523941662983091,0.8523941662983091,35721.924069831875,35405.22815468563,1.0111935879324758,0.8,4311.257796098009,4273.035954225843,1.0111935879324758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557801642191237,4.862437909335901,-2.4570193950122743,7.319457304348175,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998857424160501,0.00023345903990440654,198.92131280418107,0.0,0.0,0.0,0.0,7.98714707498614e-05,0.0001535608946886944,0.0006077416854064069,0.09191217765161956,0.09191217765161956,0.09191217765161956,0.09191254732159197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500026.1101624277,591.6244963767165,0.0,0.09191217765161956,0.0919121777260203,0.0919121777260203,0.375,0.375,0.5,7.242389213450983,0.001529556132993548,0.001529556132993548,-1.7053025658242404e-13,2.4677266310391133e-06,0.001983391312535332,-1.7053025658242404e-13,25958.85150901964,19799.04656308096,0.7627088800982431,1.072400946682243,3.9011565727442545,1.0398384366853715,0.6391127286534475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540297131866,261.2540297131866,-11.895970286813395,244.96143916007125,277.5466202663012,129606.00515405835,129606.3288312801,-0.3236772217616135,0.0,nan,277.5466202663012,4.396620266301227,271.0295840450604,-2.120415954939574,264.512547823808,-8.637452176191971,257.99551160256243,-15.154488397437547,251.47847538131614,-21.671524618683833,244.96143916007125,-28.188560839928726,1.0,1.0,26022.012520719443,26022.012520719443,276.8499824530992,3.69998245309921,276.8499824530992,276.8499824530992,75513.84892825113,75513.64984227861,0.1990859725192422,0.0,8546.071908451686,8546.071908451686,0.8833564113415239,3977.447481480495,276.8499824530992,3.69998245309921,1.0,0.002,0.22132531874383543,0.004756491875885554,0.0003428401138283694,0.0016571598873663354,0.1714200569141847,0.1714200569141847,0.0,1.194704925266965e-12,1.0,1.0000040622881123,0.0019833913127058622,0.0919121777260203,0.0,3.7289351964525446e-07,0.4771942061773327,0.0,1601723.0367433617,268.0139195739383,2.46772680156937e-06,1.0,1279706.3532541483,2617.6627877450933,,,,,,,,,,,,,,,,,,,2.0,15440.882894355238,1450.0,0.375,6.173730061729009,3.5
450.0,-29.99893034687809,4.862514371317861,34.92972549058324,25.192465481255226,6.20696303414439,-26.378341008781693,-39.88685949062926,2.586373695520562,-5.136057339377942,-5.1360602998356075,39.85952522493286,41062.2520699728,25746.329778220177,25746.329778220177,66808.58184819297,75523.34039858506,75513.6296729524,25746.329778220177,101259.95945117259,101259.95945117259,101259.95945117259,127218.82295164689,123965.01027762731,3253.81267401957,0.0,89925.85630663723,55464.767975926785,38290.098145233824,25958.8635004743,64248.96164570813,19799.056620116513,1450.0,0.0,0.8867348751679442,2.8702696562953376,0.001494314320929203,1.0,1.0,-5.133678985098527,352779.0644460656,1548485.274172609,4.389391067193978,1548485.274172609,4.389391067193978,0.7627089151940245,0.09191218723040641,3.9576582777419187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576582777419187,1.2796596178588002,1.279958347381709,3.092742962666978,6553.1512189088135,15440.880582559335,6479.641678433432,0.00031091120997943155,22721.98608262493,2316.997759951149,19368.08259445865,1974.9947835865103,0.8523939115194271,0.8523939115194271,35721.917514694476,35405.22815468563,1.0111933559841373,0.8,4311.25700496237,4273.035954225843,1.0111933559841373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557831585402603,4.862514371317861,-2.456982367337485,7.319496738655346,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998886765055665,0.00023345835483842112,198.92133586960227,0.0,0.0,0.0,0.0,7.987130329102322e-05,0.0001535610621475326,0.0006077422087470236,0.09191218705932427,0.09191218705932427,0.09191218705932427,0.09191263137952557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500026.00333126384,591.624532007921,0.0,0.09191218705932427,0.09191218723040641,0.09191218723040641,0.375,0.375,0.5,7.242422537401644,0.0019504667897081163,0.0019504667897081163,1.2960299500264227e-11,2.960457663903071e-06,0.00238131473707881,1.2960299500264227e-11,25958.8635004743,19799.056620116513,0.7627089151940245,1.072398715569342,3.9011596241474478,1.0398390905770512,0.6391115283139488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25402493834343,261.25402493834343,-11.895975061656543,244.96141243225398,277.54663744443116,129606.14610817582,129606.46543100731,-0.3193228314990849,0.0,nan,277.54663744443116,4.396637444431178,271.02959244200235,-2.1204075579976234,264.51254743956116,-8.637452560438817,257.99550243712343,-15.154497562876543,251.47845743468847,-21.671542565311512,244.96141243225398,-28.188587567745998,1.0,1.0,26022.012520719443,26022.012520719443,276.85000268698207,3.7000026869820886,276.85000268698207,276.85000268698207,75513.83586362458,75513.6296729524,0.20619067217921838,0.0,8546.071908451686,8546.071908451686,0.883356468829883,3977.446569130628,276.85000268698207,3.7000026869820886,1.0,0.002,0.22132419948281945,0.004756500766957178,0.00034283839609631795,0.001657161604433048,0.17141919804815897,0.17141919804815897,0.0,5.293660475247375e-13,1.0,1.000004877257753,0.0023813147241185106,0.09191218723040641,0.0,4.4770644943999265e-07,0.5729327529417827,0.0,1601723.064076664,268.01394266062204,2.960444703603571e-06,1.0,1279706.2755259112,2617.6631056574606,,,,,,,,,,,,,,,,,,,2.0,15440.880582559335,1450.0,0.375,6.173730061729009,3.5
452.5,-29.99897660427911,4.8625880502814605,34.92973218098112,25.192486959882103,6.206980366272018,-26.378380907252964,-39.886899339593924,2.58638466866381,-5.136035068983006,-5.136038497046073,39.85953624118968,41062.20945390022,25746.463359368394,25746.463359368394,66808.67281326861,75523.31798243373,75513.61308252896,25746.463359368394,101260.07644189736,101260.07644189736,101260.07644189736,127218.95157161835,123965.1212385538,3253.8303330645545,0.0,89925.85176638095,55464.74323553197,38290.1205898322,25958.875129720993,64248.99571955319,19799.066380429467,1450.0,0.0,0.8867349463440553,2.8702719572349493,0.001494314320929203,1.0,1.0,-5.133278924826072,352779.3645851513,1548485.7477640046,4.389388675227466,1548485.7477640046,4.389388675227466,0.7627089495014752,0.0919121974557173,3.957656238859559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957656238859559,1.2796595669337532,1.279958296444774,3.092741492444485,6553.148103683773,15440.877589480157,6479.642498221085,0.000310911948319118,22721.996641197427,2316.998836625905,19368.085044858803,1974.9950334577866,0.8523936232673487,0.8523936232673487,35721.90279229328,35405.22815468563,1.0111928350436843,0.8,4311.255228124515,4273.035954225843,1.0111928350436843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557860421416558,4.8625880502814605,-2.4569466645354257,7.319534714816886,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998934904397163,0.00023345723086556032,198.92137371268376,0.0,0.0,0.0,0.0,7.987094346060702e-05,0.00015356142197794876,0.0006077433197391743,0.09191219717984057,0.09191219717984057,0.09191219717984057,0.09191271243851581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500025.8695507831,591.6245764736962,0.0,0.09191219717984057,0.0919121974557173,0.0919121974557173,0.375,0.375,0.5,7.242461183434605,0.0023502248292857075,0.0023502248292857075,-1.2676082405960187e-11,3.428063052979269e-06,0.0027595722199862394,-1.2676082405960187e-11,25958.875129720993,19799.066380429467,0.7627089495014752,1.072396973980911,3.901162158827742,1.039839954929232,0.6391105260716716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540167035799,261.2540167035799,-11.89598329642007,244.96137986511468,277.54665354204536,129606.19127645069,129606.74198603322,-0.5507095825242765,0.0,nan,277.54665354204536,4.396653542045385,271.029598806665,-2.120401193334999,264.51254407127533,-8.637455928724648,257.9954893358818,-15.154510664118163,251.4784346004974,-21.671565399502583,244.96137986511468,-28.188620134885298,1.0,1.0,26022.012520719443,26022.012520719443,276.85002254847933,3.700022548479353,276.85002254847933,276.85002254847933,75513.81368005929,75513.61308252896,0.2005975303327432,0.0,8546.071908451686,8546.071908451686,0.8833565979448851,3977.4445200538566,276.85002254847933,3.700022548479353,1.0,0.002,0.22132290243543096,0.00475651031401498,0.0003428364024055324,0.0016571635983865598,0.1714182012027662,0.1714182012027662,0.0,7.920920863657699e-13,1.0,1.000005651949295,0.0027595722326623218,0.0919121974557173,0.0,5.188220726981063e-07,0.6639398233981827,0.0,1601723.0904322672,268.013964931017,3.428075729061675e-06,1.0,1279706.200519572,2617.6634124371403,,,,,,,,,,,,,,,,,,,2.0,15440.877589480157,1450.0,0.375,6.173730061729009,3.5
