time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-29.999002132136575,4.862659536059153,34.929738901559794,25.19263591328638,6.207013382544575,-26.37840058066564,-39.88691732576115,2.5864118279309065,-5.136003770957473,-5.136007886610639,39.85955000389346,41061.99934449897,25746.568613374715,25746.568613374715,66808.56795787369,75523.44450490034,75513.67161385444,25746.568613374715,101260.24022722917,101260.24022722917,101260.24022722917,127219.13105696386,123965.27956227028,3253.8514946935697,0.0,89925.93776441374,55464.49259151092,38290.49463655869,25958.890829734697,64249.38546629339,19799.079481028955,1450.0,0.0,0.886735052451419,2.870275187256452,0.001494314320929203,1.0,1.0,-5.132691093893811,352779.7859721422,1548486.3394261193,4.389385109350902,1548486.3394261193,4.389385109350902,0.7627089928800053,0.091912208145286,3.957638700958582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957638700958582,1.279659440890857,1.2799581703724539,3.0927280919393705,6553.119709621452,15440.83424922667,6479.642384839357,0.0003109183612059133,22722.119061205038,2317.01131999256,19368.08470595323,1974.994998899036,0.8523890159092438,0.8523890159092438,35721.776154215855,35405.22815468563,1.0111883540582882,0.8,4311.239944250178,4273.035954225843,1.0111883540582882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557883142481884,4.862659536059153,-2.4569051017161736,7.319564637775327,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998961470939484,0.0002334566105860021,198.92139459697594,0.0,0.0,0.0,0.0,7.987078104859648e-05,0.0001535615843899593,0.0006077412693622202,0.09191220781015959,0.09191220781015959,0.09191220781015959,0.09191282686959244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500025.7114062573,591.6246290745573,0.0,0.09191220781015959,0.091912208145286,0.091912208145286,0.375,0.375,0.5,7.242507609811368,0.0028267771586456547,0.0028267771586456547,5.5138116294983774e-12,4.11565315516782e-06,0.003316792716816508,5.5138116294983774e-12,25958.890829734697,19799.079481028955,0.7627089928800053,1.0723810108552143,3.901168727990296,1.0398320150925475,0.6391033789115536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25401274701534,261.25401274701534,-11.89598725298464,244.96135085743197,277.54667463659547,129605.9695647031,129606.23416430892,-0.26459960584197906,0.0,nan,277.54667463659547,4.396674636595492,271.02960988077274,-2.1203901192272383,264.51254512493364,-8.63745487506634,257.99548036909533,-15.154519630904645,251.4784156132627,-21.671584386737266,244.96135085743197,-28.18864914256801,1.0,1.0,26022.012520719443,26022.012520719443,276.8500600078304,3.700060007830416,276.8500600078304,276.8500600078304,75513.96572280984,75513.67161385444,0.2941089553933125,0.0,8546.071908451686,8546.071908451686,0.8833577085559395,3977.426894463375,276.8500600078304,3.700060007830416,1.0,0.002,0.22132134348233573,0.004756522550944221,0.00034283400926663437,0.0016571659912987657,0.1714170046333172,0.1714170046333172,0.0,5.654001572485967e-13,1.0,1.000006793164277,0.0033167927113026963,0.091912208145286,0.0,6.235842909660013e-07,0.7980046180281539,0.0,1601723.1275160946,268.0139962290425,4.1156476413561904e-06,1.0,1279706.0952128158,2617.663843147151,,,,,,,,,,,,,,,,,,,2.0,15440.83424922667,1450.0,0.375,6.173730061729009,3.5
457.5,-29.99902668878712,4.862728544313066,34.92974546931358,25.192648416291945,6.2070279253722,-26.378421227368182,-39.88693548655135,2.586422463088858,-5.135980469770743,-5.135985060415209,39.85956150086072,41061.974218428186,25746.687532175303,25746.687532175303,66808.6617506035,75523.43369021612,75513.6794384093,25746.687532175303,101260.3669705846,101260.3669705846,101260.3669705846,127219.26996205628,123965.39483089316,3253.875131163115,0.0,89925.94199493766,55464.48251971127,38290.51052802932,25958.902991471674,64249.413519500995,19799.089686621974,1450.0,0.0,0.8867351271004383,2.8702775964111,0.001494314320929203,1.0,1.0,-5.132282587980853,352780.1002004121,1548486.8336835224,4.389382600673442,1548486.8336835224,4.389382600673442,0.7627090286953422,0.09191222033756632,3.957638563778431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957638563778431,1.279659391534373,1.2799581210044477,3.0927281040254253,6553.119735230352,15440.833081720446,6479.641815046765,0.00031091833162324214,22722.120917753466,2317.0115093078134,19368.083002805044,1974.994825226254,0.8523888713078799,0.8523888713078799,35721.77516366182,35405.22815468563,1.011188319008355,0.8,4311.2398247007995,4273.035954225843,1.011188319008355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557908813351159,4.862728544313066,-2.456869901223623,7.319598445536689,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998987026829931,0.00023345601390640364,198.92141468672966,0.0,0.0,0.0,0.0,7.987061706007966e-05,0.00015356174837847614,0.0006077418973038971,0.09191221976373672,0.09191221976373672,0.09191221976373672,0.09191291175388476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500025.5157237164,591.6246938844395,0.0,0.09191221976373672,0.09191222033756632,0.09191222033756632,0.375,0.375,0.5,7.242559508938801,0.0032596049475159816,0.0032596049475159816,6.0254023992456496e-12,4.590644493873697e-06,0.003702472434383708,6.0254023992456496e-12,25958.902991471674,19799.089686621974,0.7627090286953422,1.0723799095958804,3.901171064727268,1.039833020893268,0.6391027087891634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540084153291,261.2540084153291,-11.895991584670867,244.96132413761055,277.5466926930437,129606.0924925985,129606.38217912774,-0.2896865292414855,0.0,nan,277.5466926930437,4.396692693043747,271.0296189819695,-2.120381018030457,264.5125452708725,-8.637454729127455,257.99547155978274,-15.154528440217234,251.47839784869552,-21.671602151304455,244.96132413761055,-28.18867586238943,1.0,1.0,26022.012520719443,26022.012520719443,276.85008374959904,3.7000837495990595,276.85008374959904,276.85008374959904,75513.92436066637,75513.6794384093,0.24492225707217585,0.0,8546.071908451686,8546.071908451686,0.8833577172430533,3977.4267565973228,276.85008374959904,3.7000837495990595,1.0,0.002,0.22131960325622493,0.00475653424532928,0.0003428313298035796,0.0016571686708322674,0.1714156649017898,0.1714156649017898,0.0,6.358468439271459e-13,1.0,1.000007583053894,0.0037024724283583055,0.09191222033756632,0.0,6.960954681965626e-07,0.8907975588387355,0.0,1601723.155070582,268.01401953022923,4.5906384684712975e-06,1.0,1279706.0166856209,2617.6641643274475,,,,,,,,,,,,,,,,,,,2.0,15440.833081720446,1450.0,0.375,6.173730061729009,3.5
460.0,-29.999051272916592,4.862795136303785,34.929751882997905,25.19267153637486,6.2070523982610615,-26.378440905799934,-39.88695343779398,2.58644203030765,-5.135958480068837,-5.135963510594728,39.859572674834745,41061.937002201674,25746.80351576367,25746.80351576367,66808.74051796534,75523.4047019331,75513.6865479149,25746.80351576367,101260.49006367856,101260.49006367856,101260.49006367856,127219.40465459463,123965.50361617382,3253.901038420805,0.0,89925.92802218845,55464.46031912845,38290.51967006667,25958.914590916072,64249.43426098274,19799.099434695523,1450.0,0.0,0.8867351964153299,2.8702798709758612,0.001494314320929203,1.0,1.0,-5.131903338710117,352780.3968583799,1548487.3140562265,4.3893802712565435,1548487.3140562265,4.3893802712565435,0.7627090634068312,0.09191223328749755,3.9576373275441594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576373275441594,1.2796593007252834,1.2799580301741593,3.0927273574310408,6553.118153286439,15440.832662919138,6479.642751391941,0.00031091872827195384,22722.12448480982,2317.011873046333,19368.085801603433,1974.9951106242636,0.8523888606697569,0.8523888606697569,35721.766237028765,35405.22815468563,1.0111880031468548,0.8,4311.238747350759,4273.035954225843,1.0111880031468548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557933850599432,4.862795136303785,-2.4568362825345003,7.319631418838286,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999012611388057,0.0002334554165605266,198.92143479896794,0.0,0.0,0.0,0.0,7.987045496404402e-05,0.00015356191047451179,0.0006077423489829223,0.09191223252091853,0.09191223252091853,0.09191223252091853,0.09191299177541123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500025.2940317208,591.6247672160765,0.0,0.09191223252091853,0.09191223328749755,0.09191223328749755,0.375,0.375,0.5,7.2426164502645465,0.0036551492864305146,0.0036551492864305146,2.3590018827235326e-11,5.030525869642588e-06,0.004060171884589181,2.3590018827235326e-11,25958.914590916072,19799.099434695523,0.7627090634068312,1.0723786816166283,3.901172672802535,1.039833911168566,0.6391019232232785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25400561080755,261.25400561080755,-11.895994389192424,244.96129905655147,277.546712165059,129606.2786820387,129606.4662375026,-0.187555463874526,0.0,nan,277.546712165059,4.396712165059,271.0296295433701,-2.120370456629871,264.51254692166236,-8.637453078337614,257.99546429995286,-15.15453570004712,251.47838167824955,-21.67161832175043,244.96129905655147,-28.18870094344851,1.0,1.0,26022.012520719443,26022.012520719443,276.8501061313229,3.7001061313229116,276.8501061313229,276.8501061313229,75513.91005915082,75513.6865479149,0.22351123591943178,0.0,8546.071908451686,8546.071908451686,0.8833577955292153,3977.4255141818803,276.8501061313229,3.7001061313229116,1.0,0.002,0.2213176949038636,0.004756546463983255,0.0003428283890011088,0.001657171611005402,0.1714141945005544,0.1714141945005544,0.0,6.510850886209951e-15,1.0,1.0000083156375348,0.004060171860999162,0.09191223328749755,0.0,7.63346163016986e-07,0.9768586210351008,0.0,1601723.1810618627,268.01404151993114,5.030502279623761e-06,1.0,1279705.942549375,2617.6644675485945,,,,,,,,,,,,,,,,,,,2.0,15440.832662919138,1450.0,0.375,6.173730061729009,3.5
462.5,-29.99907506248578,4.862859330873085,34.9297581205214,25.19268955746668,6.207067188832215,-26.378460837350843,-39.88697149381039,2.5864529628735657,-5.13593859098205,-5.135944005535594,39.85958325891305,41061.89971386746,25746.918591252343,25746.918591252343,66808.8183051198,75523.38773899799,75513.68652148172,25746.918591252343,101260.60511273406,101260.60511273406,101260.60511273406,127219.53037558938,123965.60144295356,3253.9289326358276,0.0,89925.92072034875,55464.432691941525,38290.5422537858,25958.92526285532,64249.46751664112,19799.1084241645,1450.0,0.0,0.8867352574473488,2.8702819299102784,0.001494314320929203,1.0,1.0,-5.131571083172389,352780.66536731645,1548487.7690697426,4.38937822019654,1548487.7690697426,4.38937822019654,0.7627090961464066,0.09191224693680734,3.957635765166459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957635765166459,1.2796592499885762,1.279957979425608,3.0927262591207696,6553.115826098769,15440.830895020825,6479.643584824439,0.0003109192890606393,22722.1316099478,2317.0125996082047,19368.088292788943,1974.995364654489,0.8523887030171743,0.8523887030171743,35721.75495536981,35405.22815468563,1.0111876039547467,0.8,4311.237385774042,4273.035954225843,1.0111876039547467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557958691817236,4.862859330873085,-2.456804803100574,7.319664133973658,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999037369119245,0.00023345483852223813,198.92145426118148,0.0,0.0,0.0,0.0,7.98702919222292e-05,0.0001535620735163266,0.0006077427543213352,0.09191224600168448,0.09191224600168448,0.09191224600168448,0.09191306403341949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500025.04807764414,591.6248484825225,0.0,0.09191224600168448,0.09191224693680734,0.09191224693680734,0.375,0.375,0.5,7.242677805672616,0.004009746368183187,0.004009746368183187,-1.3130829756846651e-11,5.414553527316457e-06,0.004372922363188536,-1.3130829756846651e-11,25958.92526285532,19799.1084241645,0.7627090961464066,1.0723770753026527,3.9011748485272704,1.03983458365341,0.639101012054802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540022009421,261.2540022009421,-11.895997799057852,244.9612751256713,277.54672927620703,129606.34537945056,129606.57341851947,-0.2280390688837191,0.0,nan,277.54672927620703,4.396729276207054,271.0296384461153,-2.1203615538846634,264.5125476159962,-8.63745238400378,257.9954567858857,-15.154543214114256,251.47836595577684,-21.67163404422314,244.9612751256713,-28.18872487432867,1.0,1.0,26022.012520719443,26022.012520719443,276.850125633289,3.7001256332890193,276.850125633289,276.850125633289,75513.88350294215,75513.68652148172,0.19698146042355802,0.0,8546.071908451686,8546.071908451686,0.883357894468834,3977.4239439922912,276.850125633289,3.7001256332890193,1.0,0.002,0.22131563955852246,0.0047565589861640455,0.00034282521904982927,0.001657174781868063,0.17141260952491463,0.17141260952491463,0.0,9.17892498120132e-13,1.0,1.0000089561630605,0.004372922376319366,0.09191224693680734,0.0,8.221461189666441e-07,1.0521052189181723,0.0,1601723.2045500278,268.0140614090179,5.414566658146214e-06,1.0,1279705.8754477415,2617.6647419978603,,,,,,,,,,,,,,,,,,,2.0,15440.830895020825,1450.0,0.375,6.173730061729009,3.5
465.0,-29.999098480145875,4.8629211855818895,34.92976417926129,25.19270663559439,6.207083784745878,-26.378480253651684,-39.88698944505302,2.5864655574110005,-5.135920004573393,-5.135925767091404,39.85959345698196,41061.86996087075,25747.030903133727,25747.030903133727,66808.90086400448,75523.37159851349,75513.6847128655,25747.030903133727,101260.71561599923,101260.71561599923,101260.71561599923,127219.65096868995,123965.69234154336,3253.958627146592,0.0,89925.91704322283,55464.4154022359,38290.557378874364,25958.935352690725,64249.492731565086,19799.116936446557,1450.0,0.0,0.8867353134238483,2.870283855304816,0.001494314320929203,1.0,1.0,-5.131269159560645,352780.91644072195,1548488.2074876276,4.389376339033977,1548488.2074876276,4.389376339033977,0.7627091276065879,0.09191226116242675,3.957634816101782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957634816101782,1.2796591915388669,1.2799579209622538,3.0927256587298753,6553.114553942509,15440.829545320612,6479.6438593896055,0.0003109195880555066,22722.136129729795,2317.0130604977026,19368.0891134826,1974.995448341952,0.8523885695826486,0.8523885695826487,35721.748102337624,35405.22815468563,1.0111873614659241,0.8,4311.236558685658,4273.035954225843,1.0111873614659241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557982936458207,4.8629211855818895,-2.4567748778534275,7.319696063435317,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999061739870374,0.00023345426952187413,198.9214734191405,0.0,0.0,0.0,0.0,7.987012982680354e-05,0.00015356223561175227,0.0006077432500954956,0.09191226005562785,0.09191226005562785,0.09191226005562785,0.09191313149115905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500024.780851979,591.624936712302,0.0,0.09191226005562785,0.09191226116242675,0.09191226116242675,0.375,0.375,0.5,7.242743162621171,0.004329166072011503,0.004329166072011503,3.524291969370097e-12,5.762518014762463e-06,0.004656607530762358,3.524291969370097e-12,25958.935352690725,19799.116936446557,0.7627091276065879,1.0723758746725731,3.9011770369523346,1.0398354605402509,0.6391002981521984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25399879071375,261.25399879071375,-11.896001209286226,244.961252092615,277.5467454888062,129606.45752288494,129606.68558591434,-0.22806302940042641,0.0,nan,277.5467454888062,4.396745488806232,271.0296468095815,-2.1203531904184842,264.5125481303339,-8.637451869666052,257.99544945109335,-15.154550548906627,251.47835077185246,-21.671649228147515,244.961252092615,-28.188747907384965,1.0,1.0,26022.012520719443,26022.012520719443,276.8501436601019,3.700143660101901,276.8501436601019,276.8501436601019,75513.86719878287,75513.6847128655,0.18248591736482922,0.0,8546.071908451686,8546.071908451686,0.8833579545695974,3977.4229901822905,276.8501436601019,3.700143660101901,1.0,0.002,0.22131345087476276,0.004756571876814201,0.0003428218416535805,0.0016571781584918425,0.17141092082679024,0.17141092082679024,0.0,1.4542273635287373e-13,1.0,1.0000095371609106,0.004656607527238066,0.09191226116242675,0.0,8.754815732321638e-07,1.1203588581798778,0.0,1601723.226483686,268.0140799954266,5.762514490470494e-06,1.0,1279705.8127033547,2617.6649986257703,,,,,,,,,,,,,,,,,,,2.0,15440.829545320612,1450.0,0.375,6.173730061729009,3.5
467.5,-29.999121471077228,4.862980762289336,34.92977006067118,25.19272476146,6.207098701011074,-26.378499453867814,-39.88700736137105,2.586476682948407,-5.135902574409727,-5.135908653977223,39.85960331604175,41061.83582240825,25747.14024688639,25747.14024688639,66808.97606929464,75523.35535342622,75513.68209355326,25747.14024688639,101260.82234043966,101260.82234043966,101260.82234043966,127219.76726723669,123965.77730363024,3253.9899636064442,0.0,89925.91033514969,55464.39080073735,38290.57726045816,25958.944926797034,64249.52218725519,19799.125026158606,1450.0,0.0,0.8867353648940508,2.870285662032366,0.001494314320929203,1.0,1.0,-5.130993268913528,352781.1520226304,1548488.631331789,4.389374609311486,1548488.631331789,4.389374609311486,0.7627091579411713,0.09191227589880513,3.9576332931739264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576332931739264,1.2796591399066115,1.2799578693179452,3.092724593412236,6553.112296662265,15440.827746160745,6479.644627932031,0.00031092013033339724,22722.14317841239,2317.013779263295,19368.09141070734,1974.9956825936831,0.852388406262151,0.852388406262151,35721.737105537795,35405.22815468563,1.011186972353368,0.8,4311.235231488418,4273.035954225843,1.011186972353368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558006540372529,4.862980762289336,-2.4567463867899497,7.319727149079286,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999085666587371,0.00023345371089137282,198.92149222799682,0.0,0.0,0.0,0.0,7.986996804704245e-05,0.00015356239739151335,0.0006077436564962582,0.09191227463671879,0.09191227463671879,0.09191227463671879,0.09191319468182128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500024.49428443745,591.6250312743098,0.0,0.09191227463671879,0.09191227589880513,0.09191227589880513,0.375,0.375,0.5,7.24281217011604,0.0046185121739767965,0.0046185121739767965,8.071765478234738e-12,6.079567469896574e-06,0.004915385063668509,8.071765478234738e-12,25958.944926797034,19799.125026158606,0.7627091579411713,1.072374426300747,3.901179184511947,1.0398361543387036,0.6390994738098371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25399515651947,261.25399515651947,-11.896004843480512,244.96122975151457,277.5467605615196,129606.53585591217,129606.77889692098,-0.24304100879478274,0.0,nan,277.5467605615196,4.3967605615196135,271.0296543995292,-2.1203456004707846,264.51254823752237,-8.63745176247761,257.9954420755157,-15.154557924484266,251.47833591351502,-21.671664086484952,244.96122975151457,-28.18877024848541,1.0,1.0,26022.012520719443,26022.012520719443,276.85016046672297,3.7001604667229913,276.85016046672297,276.85016046672297,75513.85101991454,75513.68209355326,0.16892636127886362,0.0,8546.071908451686,8546.071908451686,0.8833580510109937,3977.421459639796,276.85016046672297,3.7001604667229913,1.0,0.002,0.2213111405647116,0.004756585117592425,0.00034281827505508645,0.0016571817258576446,0.17140913752754322,0.17140913752754322,0.0,9.12730828417363e-13,1.0,1.000010067146479,0.004915385055596744,0.09191227589880513,0.0,9.24134211468397e-07,1.1826198677276187,0.0,1601723.247039273,268.01409742559025,6.079559398131096e-06,1.0,1279705.7538303907,2617.665239419392,,,,,,,,,,,,,,,,,,,2.0,15440.827746160745,1450.0,0.375,6.173730061729009,3.5
470.0,-29.999143989417945,4.863038122112159,34.92977576538092,25.192739779036515,6.207111928809955,-26.378518397595453,-39.88702524276448,2.5864863361014425,-5.135886251998272,-5.1358926181373885,39.859612828336545,41061.811153267125,25747.246656142583,25747.246656142583,66809.05780940971,75523.34755726282,75513.6784847206,25747.246656142583,101260.92514086318,101260.92514086318,101260.92514086318,127219.87913987006,123965.85635436181,3254.0227855082485,0.0,89925.91393211305,55464.37752459259,38290.596008356064,25958.953999006873,64249.55000736294,19799.13270347702,1450.0,0.0,0.8867354121309886,2.870287355171356,0.001494314320929203,1.0,1.0,-5.130743078800492,352781.3727744157,1548489.04026844,4.389373021853435,1548489.04026844,4.389373021853435,0.7627091871357561,0.09191229108421468,3.957632516478933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957632516478933,1.2796590951075149,1.2799578245083905,3.0927240947296353,6553.111240013674,15440.825635030344,6479.644388355979,0.00031092035914875914,22722.148546555618,2317.0143266615632,19368.09069459849,1974.9956095709024,0.852388173368158,0.852388173368158,35721.73149715666,35405.22815468563,1.0111867739055078,0.8,4311.234554616231,4273.035954225843,1.0111867739055078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558029510820362,4.863038122112159,-2.4567192783548153,7.319757400466974,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999109101538035,0.00023345316374500793,198.92151065023072,0.0,0.0,0.0,0.0,7.986980658294318e-05,0.0001535625588556126,0.0006077441762406824,0.09191228966484259,0.09191228966484259,0.09191228966484259,0.09191325379632842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500024.1900157375,591.62513162957,0.0,0.09191228966484259,0.09191229108421468,0.09191229108421468,0.375,0.375,0.5,7.242884481882822,0.004880499270996097,0.004880499270996097,-9.492850949754938e-12,6.3661391322966665e-06,0.005149539336912312,-9.492850949754938e-12,25958.953999006873,19799.13270347702,0.7627091871357561,1.072373256982114,3.9011816199250466,1.0398369763173978,0.6390988131210488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25399116122463,261.25399116122463,-11.896008838775344,244.96120798543853,277.5467743370094,129606.62630557086,129606.8934954125,-0.2671898416400518,0.0,nan,277.5467743370094,4.396774337009447,271.02966106670146,-2.1203389332985125,264.51254779638526,-8.637452203614714,257.9954345260625,-15.154565473937453,251.47832125575064,-21.671678744249334,244.96120798543853,-28.188792014561443,1.0,1.0,26022.012520719443,26022.012520719443,276.85017608028306,3.700176080283086,276.85017608028306,276.85017608028306,75513.8383107576,75513.6784847206,0.1598260369937634,0.0,8546.071908451686,8546.071908451686,0.883358100196217,3977.420679061328,276.85017608028306,3.700176080283086,1.0,0.002,0.2213087201978379,0.004756598657380322,0.00034281453720994736,0.0016571854632203707,0.17140726860497368,0.17140726860497368,0.0,4.3031810753602073e-13,1.0,1.0000105467023641,0.005149539346405163,0.09191229108421468,0.0,9.681574955130347e-07,1.2389566642118743,0.0,1601723.2662733374,268.0141137480017,6.366148625147616e-06,1.0,1279705.698663564,2617.6654650547457,,,,,,,,,,,,,,,,,,,2.0,15440.825635030344,1450.0,0.375,6.173730061729009,3.5
472.5,-29.99916654443835,4.863093492765384,34.929781375322406,25.192764435801678,6.207136788550712,-26.378536211145043,-39.88704298445953,2.5865064516823866,-5.13586761483208,-5.135874322702593,39.8596230287595,41061.787790241586,25747.342124830036,25747.342124830036,66809.12991507162,75523.33600827491,75513.69873352222,25747.342124830036,101261.04085835227,101261.04085835227,101261.04085835227,127220.00496785855,123965.94759948978,3254.057368368775,0.0,89925.91917431804,55464.37094206355,38290.609146949435,25958.964109506283,64249.57325645572,19799.141231916423,1450.0,0.0,0.8867354683891335,2.87028928668363,0.001494314320929203,1.0,1.0,-5.1304452680334975,352781.62463230937,1548489.4787881575,4.38937113122626,1548489.4787881575,4.38937113122626,0.7627092186111499,0.09191230655294737,3.9576319447298527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576319447298527,1.279659001753586,1.2799577311326686,3.092723873552638,6553.110771366159,15440.823333024284,6479.643637070851,0.00031092043369645626,22722.153153748197,2317.0147964644602,19368.088448956965,1974.9953805791954,0.8523879017056114,0.8523879017056114,35721.72736865461,35405.22815468563,1.0111866278219324,0.8,4311.234056349772,4273.035954225843,1.0111866278219324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558050119539784,4.863093492765384,-2.456691048764122,7.319784541529506,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999132574720814,0.00023345261570859157,198.92152910247563,0.0,0.0,0.0,0.0,7.986964638058022e-05,0.0001535627190579756,0.0006077447224634199,0.09191230503618182,0.09191230503618182,0.09191230503618182,0.09191332147918736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500023.87009591697,591.6252371568663,0.0,0.09191230503618182,0.09191230655294737,0.09191230655294737,0.375,0.375,0.5,7.242960712627063,0.0051507535687278505,0.0051507535687278505,-2.5636381906224415e-11,6.70787051149091e-06,0.005429054669093603,-2.5636381906224415e-11,25958.964109506283,19799.141231916423,0.7627092186111499,1.0723722788701815,3.901183333275583,1.0398377223207271,0.6390982182300448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539890043772,261.2539890043772,-11.89601099562276,244.96118678428581,277.54679122446805,129606.83878537464,129606.98302685574,-0.14424148111872062,0.0,nan,277.54679122446805,4.396791224468075,271.0296703364383,-2.1203296635616766,264.51254944839457,-8.637450551605411,257.99542856035504,-15.15457143964494,251.47830767232153,-21.671692327678443,244.96118678428581,-28.188813215714163,1.0,1.0,26022.012520719443,26022.012520719443,276.8501967450873,3.7001967450873394,276.8501967450873,276.8501967450873,75513.84452229903,75513.69873352222,0.14578877680469304,0.0,8546.071908451686,8546.071908451686,0.8833581364029721,3977.420104453502,276.8501967450873,3.7001967450873394,1.0,0.002,0.2213061684513621,0.004756613173235007,0.00034281059745717697,0.0016571894025647572,0.17140529872858848,0.17140529872858848,0.0,2.1934277311119743e-14,1.0,1.000011119158573,0.0054290546947299845,0.09191230655294737,0.0,1.0207090970104108e-06,1.3062071838781726,0.0,1601723.2882563816,268.0141323851679,6.707896147872816e-06,1.0,1279705.6357232113,2617.6657224842697,,,,,,,,,,,,,,,,,,,2.0,15440.823333024284,1450.0,0.375,6.173730061729009,3.5
475.0,-29.999188148346807,4.8631467378770274,34.929786793510516,25.192778545338683,6.207140823731682,-26.378555251140835,-39.88706086585296,2.5865079256368215,-5.1358537770098,-5.135860702979543,39.85963180917187,41061.75113695267,25747.44416020567,25747.44416020567,66809.19529715834,75523.33223700583,75513.69018719578,25747.44416020567,101261.13434740144,101261.13434740144,101261.13434740144,127220.1064203793,123966.01331771509,3254.0931026642215,0.0,89925.9172653384,55464.336161749314,38290.64567065454,25958.972072977867,64249.61774363241,19799.148000564448,1450.0,0.0,0.8867355059660591,2.8702907250810017,0.001494314320929203,1.0,1.0,-5.130253140410844,352781.8121245862,1548489.8562611607,4.389369868405534,1548489.8562611607,4.389369868405534,0.7627092453778044,0.09191232277436316,3.9576296568422147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576296568422147,1.2796589949131463,1.279957724290632,3.092722102196319,6553.107018074676,15440.819769197777,6479.644644661382,0.00031092132407896194,22722.16580696692,2317.016086733688,19368.09146071249,1974.9956876927893,0.8523875595861542,0.8523875595861541,35721.710848209186,35405.22815468563,1.011186043259897,0.8,4311.232062507027,4273.035954225843,1.011186043259897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558072145802881,4.8631467378770274,-2.4566668115773203,7.319813549454348,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999155058129906,0.00023345209078317217,198.92154677661983,0.0,0.0,0.0,0.0,7.986948491708193e-05,0.00015356288052147387,0.0006077450101419026,0.0919123210204403,0.0919123210204403,0.0919123210204403,0.0919133714349935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500023.53092501615,591.6253489325322,0.0,0.0919123210204403,0.09191232277436316,0.09191232277436316,0.375,0.375,0.5,7.24303949130821,0.005376162932236639,0.005376162932236639,2.6943780540023e-11,6.92596972839965e-06,0.005607562568684443,2.6943780540023e-11,25958.972072977867,19799.148000564448,0.7627092453778044,1.0723702987443189,3.9011859218659075,1.039838019951171,0.639097205228465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539844805613,261.2539844805613,-11.896015519438663,244.9611658971339,277.5468030639906,129606.77649293772,129607.07902831955,-0.3025353818449061,0.0,nan,277.5468030639906,4.396803063990603,271.0296756306205,-2.120324369379489,264.51254819724636,-8.637451802753617,257.99542076387297,-15.154579236127006,251.4782933305037,-21.671706669496274,244.9611658971339,-28.188834102866082,1.0,1.0,26022.012520719443,26022.012520719443,276.8502093647806,3.700209364780619,276.8502093647806,276.8502093647806,75513.81848801005,75513.69018719578,0.12830081426363904,0.0,8546.071908451686,8546.071908451686,0.8833582812864285,3977.4178051264257,276.8502093647806,3.700209364780619,1.0,0.002,0.2213035328047183,0.004756627251078617,0.0003428065244209863,0.0016571934750064458,0.17140326221049315,0.17140326221049315,0.0,-5.725680346513329e-13,1.0,1.0000114847480965,0.005607562541740663,0.09191232277436316,0.0,1.0542704133608766e-06,1.349155740156215,0.0,1601723.3045260524,268.0141462229902,6.92594278461911e-06,1.0,1279705.5888681184,2617.6659141242217,,,,,,,,,,,,,,,,,,,2.0,15440.819769197777,1450.0,0.375,6.173730061729009,3.5
477.5,-29.999209622176977,4.863197951605042,34.92979204210677,25.19279516944664,6.2071539204435275,-26.378573267916735,-39.887078607548005,2.58651756528372,-5.135840218398812,-5.135847356617811,39.859640485455465,41061.72759204579,25747.541668673843,25747.541668673843,66809.26926071964,75523.32702067203,75513.68636685493,25747.541668673843,101261.22803552878,101261.22803552878,101261.22803552878,127220.2079386545,123966.07800356172,3254.1299350927734,0.0,89925.92210533148,55464.3226731267,38290.66603578309,25958.979903125706,64249.6459389088,19799.154658838852,1450.0,0.0,0.886735542526867,2.8702921346192247,0.001494314320929203,1.0,1.0,-5.130065878560288,352781.9958526075,1548490.2292577866,4.3893686397328135,1548490.2292577866,4.3893686397328135,0.7627092718098236,0.0919123391729382,3.9576286413443196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576286413443196,1.27965895017674,1.2799576795437821,3.0927214167475734,6553.105565691035,15440.817067003374,6479.644409626999,0.0003109216425251184,22722.172860257455,2317.016805969159,19368.09075817899,1974.9956160543093,0.8523872640743364,0.8523872640743364,35721.70351547192,35405.22815468563,1.0111857837971912,0.8,4311.231177523322,4273.035954225843,1.0111857837971912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558093194847501,4.863197951605042,-2.4566433188068535,7.319841270411896,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999177406219087,0.00023345156901943777,198.92156434435012,0.0,0.0,0.0,0.0,7.98693247153154e-05,0.00015356304072324038,0.0006077454882182202,0.09191233729294017,0.09191233729294017,0.09191233729294017,0.0919134203613422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500023.17936057434,591.6254647712805,0.0,0.09191233729294017,0.0919123391729382,0.0919123391729382,0.375,0.375,0.5,7.243120722525787,0.005575885464565999,0.005575885464565999,-7.389644451905042e-12,7.138219018543168e-06,0.005781478057542699,-7.389644451905042e-12,25958.979903125706,19799.154658838852,0.7627092718098236,1.0723691134981332,3.9011883004367176,1.0398387148194503,0.6390965583077137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539800764809,261.2539800764809,-11.896019923519077,244.96114541778638,277.54681473517655,129606.87099176434,129607.16551979209,-0.2945280277414671,0.0,nan,277.54681473517655,4.3968147351765765,271.0296808716978,-2.120319128302185,264.512547008221,-8.637452991778957,257.9954131447406,-15.154586855259367,251.47827928126276,-21.67172071873722,244.96114541778638,-28.188854582213594,1.0,1.0,26022.012520719443,26022.012520719443,276.8502222641134,3.7002222641134495,276.8502222641134,276.8502222641134,75513.81769601244,75513.68636685493,0.13132915750611573,0.0,8546.071908451686,8546.071908451686,0.8833583455941477,3977.416784551041,276.8502222641134,3.7002222641134495,1.0,0.002,0.22130081541709226,0.00475664164827761,0.0003428023245709631,0.0016571976754150806,0.17140116228548155,0.17140116228548155,0.0,-1.3956284045102407e-14,1.0,1.0000118409321712,0.005781478064932344,0.0919123391729382,0.0,1.0869683516559508e-06,1.3909994246294137,0.0,1601723.3204654385,268.01415978160117,7.13822640818762e-06,1.0,1279705.5429537431,2617.666101916607,,,,,,,,,,,,,,,,,,,2.0,15440.817067003374,1450.0,0.375,6.173730061729009,3.5
480.0,-29.99923092321285,4.863247318065474,34.92979718393589,25.19281874354931,6.207172154996641,-26.378590615392245,-39.88709250753743,2.586531843627109,-5.135825031193747,-5.135832420412146,39.85964962069382,41061.68519421807,25747.63032657987,25747.63032657987,66809.31552079794,75523.32197767677,75513.70050097762,25747.63032657987,101261.33082755748,101261.33082755748,101261.33082755748,127220.3192821037,123966.1512200372,3254.1680620664997,0.0,89925.92779749689,55464.2909999206,38290.707552862536,25958.98845454621,64249.69600740874,19799.161907053924,1450.0,0.0,0.8867355855264861,2.8702937118805285,0.001494314320929203,1.0,1.0,-5.129845144102205,352782.2014672006,1548490.6219856017,4.389367194675694,1548490.6219856017,4.389367194675694,0.762709299775758,0.0919123557300633,3.9576272667798786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576272667798786,1.279658883912724,1.2799576132642974,3.092720502731882,6553.103629001464,15440.813509828438,6479.644117982587,0.0003109220680671159,22722.182190407504,2317.017757379687,19368.08988643433,1974.9955271610927,0.8523868757029353,0.8523868757029351,35721.6935899757,35405.22815468563,1.0111854325919247,0.8,4311.229979621079,4273.035954225843,1.0111854325919247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558112333331107,4.863247318065474,-2.4566191571526836,7.3198664752181575,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999199574532365,0.0002334510514552589,198.92158177072056,0.0,0.0,0.0,0.0,7.986919920311512e-05,0.00015356316623544068,0.0006077457738664313,0.091912353784154,0.091912353784154,0.091912353784154,0.09191347532598441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500022.8160396216,591.6255844921479,0.0,0.091912353784154,0.0919123557300633,0.0919123557300633,0.375,0.375,0.5,7.243204839437666,0.005778296238247549,0.005778296238247549,-1.1880274541908875e-11,7.38921841048068e-06,0.005987276309951994,-1.1880274541908875e-11,25958.98845454621,19799.161907053924,0.762709299775758,1.0723668435097482,3.901190236344553,1.039838624498613,0.6390954003810879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539766976991,261.2539766976991,-11.896023302300875,244.96112535097092,277.54682804442837,129607.00178520377,129607.22774510611,-0.22595990236778843,0.0,nan,277.54682804442837,4.396828044428389,271.029687505734,-2.1203124942659883,264.51254696704933,-8.637453032950646,257.99540642835217,-15.154593571647808,251.4782658896599,-21.671734110340083,244.96112535097092,-28.18887464902906,1.0,1.0,26022.012520719443,26022.012520719443,276.8502388541927,3.700238854192719,276.8502388541927,276.8502388541927,75513.82344791107,75513.70050097762,0.12294693345029373,0.0,8546.071908451686,8546.071908451686,0.8833584326402171,3977.415403113778,276.8502388541927,3.700238854192719,1.0,0.002,0.2212980013012526,0.004756656750758467,0.00034279797601401564,0.0016572020243873855,0.1713989880070078,0.1713989880070078,0.0,4.0140113455322535e-13,1.0,1.0000122624126278,0.005987276321832269,0.0919123557300633,0.0,1.1256605590345514e-06,1.4405139990400944,0.0,1601723.3383387984,268.01417496880623,7.389230290755222e-06,1.0,1279705.4915698427,2617.6663120796643,,,,,,,,,,,,,,,,,,,2.0,15440.813509828438,1450.0,0.375,6.173730061729009,3.5
482.5,-29.999251279731435,4.863294765526297,34.92980215587123,25.192834983486705,6.20717670366121,-26.37860848139479,-39.88711021430788,2.586533904398045,-5.135813194516004,-5.135820748072785,39.859657742899266,41061.651345265476,25747.722447517634,25747.722447517634,66809.37379278311,75523.32223217115,75513.69564886592,25747.722447517634,101261.41809638355,101261.41809638355,101261.41809638355,127220.41359556234,123966.20653682484,3254.2070587374938,0.0,89925.92911140973,55464.258220818316,38290.74543399046,25958.99549917879,64249.74093316925,19799.167919113712,1450.0,0.0,0.8867356155647346,2.870294944923587,0.001494314320929203,1.0,1.0,-5.12969863380232,352782.36215088086,1548490.9711607774,4.389366185202043,1548490.9711607774,4.389366185202043,0.7627093243935443,0.0919123728373299,3.95762483844293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95762483844293,1.279658874348943,1.2799576036982836,3.092718628201962,6553.0996570975,15440.809196415834,6479.6449282456615,0.00031092299961558225,22722.196464379827,2317.019212919787,19368.09230836488,1974.9957741292778,0.8523864468264339,0.8523864468264339,35721.67605536561,35405.22815468563,1.0111848121446763,0.8,4311.227863379404,4273.035954225843,1.0111848121446763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558132219375528,4.863294765526297,-2.456597899013186,7.319892664539483,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999220759921655,0.0002334505568415761,198.9215984243846,0.0,0.0,0.0,0.0,7.986903931723552e-05,0.00015356332612132028,0.0006077460337316491,0.09191237068785253,0.09191237068785253,0.09191237068785253,0.09191351792446742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500022.43846500025,591.6257088412598,0.0,0.09191237068785253,0.0919123728373299,0.0919123728373299,0.375,0.375,0.5,7.243290881329042,0.005947638369434571,0.005947638369434571,-1.5120349416974932e-11,7.553556770290015e-06,0.006122114270453949,-1.5120349416974932e-11,25958.99549917879,19799.167919113712,0.7627093243935443,1.0723648986163457,3.901192736170877,1.0398388043661735,0.6390944266682201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539717027935,261.2539717027935,-11.896028297206499,244.96110562542447,277.54683778016357,129606.95737268661,129607.29141266465,-0.3340399780433033,0.0,nan,277.54683778016357,4.396837780163594,271.02969134921443,-2.120308650785546,264.5125449182698,-8.637455081730195,257.99539848731837,-15.154601512681609,251.47825205637025,-21.671747943629725,244.96110562542447,-28.18889437457551,1.0,1.0,26022.012520719443,26022.012520719443,276.8502499587728,3.7002499587728153,276.8502499587728,276.8502499587728,75513.80830247316,75513.69564886592,0.11265360724064521,0.0,8546.071908451686,8546.071908451686,0.8833585864177811,3977.4129626351446,276.8502499587728,3.7002499587728153,1.0,0.002,0.22129512380867108,0.004756671565368798,0.00034279352696736757,0.0016572064725011955,0.17139676348368377,0.17139676348368377,0.0,-5.314368736741848e-13,1.0,1.0000125385644747,0.006122114285574298,0.0919123728373299,0.0,1.1510116036139506e-06,1.4729558237859675,0.0,1601723.3522230813,268.014186805484,7.553571890639432e-06,1.0,1279705.451414369,2617.6664763178505,,,,,,,,,,,,,,,,,,,2.0,15440.809196415834,1450.0,0.375,6.173730061729009,3.5
485.0,-29.999271461341163,4.863340378230839,34.92980697602373,25.19285335382449,6.207187551744134,-26.378625560033004,-39.887124044448115,2.5865416495014,-5.135801625130625,-5.135809337356274,39.859665753428764,41061.60879843303,25747.810517636808,25747.810517636808,66809.41931606983,75523.31763653395,75513.69469537544,25747.810517636808,101261.50521301225,101261.50521301225,101261.50521301225,127220.5076248572,123966.26074787762,3254.246876979577,0.0,89925.93029891182,55464.221457093074,38290.78760202082,25959.00241184495,64249.79001386577,19799.173821331566,1450.0,0.0,0.8867356446743441,2.8702961503582043,0.001494314320929203,1.0,1.0,-5.129556971149782,352782.519233146,1548491.3155373905,4.389365206936537,1548491.3155373905,4.389365206936537,0.7627093486573009,0.09191239004586597,3.95762303578478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95762303578478,1.279658838404885,1.2799575677458348,3.0927173063705165,6553.096856295283,15440.80579631833,6479.645330285104,0.00031092364942799343,22722.207114169953,2317.0202988961523,19368.093510087678,1974.9958966708998,0.8523861002045618,0.8523861002045618,35721.663038674844,35405.22815468563,1.0111843515602053,0.8,4311.226292402727,4273.035954225843,1.0111843515602053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55815123097424,4.863340378230839,-2.456577324011325,7.319917702242163,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999241763327871,0.00023345006647870731,198.92161493495846,0.0,0.0,0.0,0.0,7.98689144361622e-05,0.0001535634510023936,0.0006077462511416802,0.09191238778609154,0.09191238778609154,0.09191238778609154,0.09191355954260963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500022.0514393337,591.6258362871638,0.0,0.09191238778609154,0.09191239004586597,0.09191239004586597,0.375,0.375,0.5,7.243378761121918,0.006097492946366856,0.006097492946366856,-1.1937117960769683e-11,7.712225624345592e-06,0.006252366206467741,-1.1937117960769683e-11,25959.00241184495,19799.173821331566,0.7627093486573009,1.0723626065154632,3.9011949129432377,1.039838718564709,0.63909327625151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25396682508034,261.25396682508034,-11.896033174919637,244.96108629110043,277.5468473590602,129607.01333276274,129607.33953523755,-0.3262024747953677,0.0,nan,277.5468473590602,4.396847359060246,271.02969514546896,-2.120304854531014,264.5125429318783,-8.637457068121705,257.995390718284,-15.154609281715977,251.47823850469007,-21.67176149530991,244.96108629110043,-28.18891370889955,1.0,1.0,26022.012520719443,26022.012520719443,276.8502612579187,3.7002612579187257,276.8502612579187,276.8502612579187,75513.80850976978,75513.69469537544,0.11381439433898777,0.0,8546.071908451686,8546.071908451686,0.8833587005734205,3977.4111509637037,276.8502612579187,3.7002612579187257,1.0,0.002,0.22129218509530305,0.004756686608767285,0.0003427889829017652,0.001657211016306084,0.1713944914508826,0.1713944914508826,0.0,-7.921506332830841e-13,1.0,1.0000128053238908,0.006252366218404859,0.09191239004586597,0.0,1.1755004466253652e-06,1.5042942835417001,0.0,1601723.3657909473,268.01419837486935,7.712237561463553e-06,1.0,1279705.4121589137,2617.666636874915,,,,,,,,,,,,,,,,,,,2.0,15440.80579631833,1450.0,0.375,6.173730061729009,3.5
487.5,-29.99930465554553,4.863384207679262,34.92981164556741,25.192869104817532,6.207194502233262,-26.37865473983766,-39.88715474316848,2.586544585530144,-5.1357908998908215,-5.135798749484063,39.859673475375,41061.58023096439,25747.89611469556,25747.89611469556,66809.47634565995,75523.31255189846,75513.6929515784,25747.89611469556,101261.58906627395,101261.58906627395,101261.58906627395,127220.59799871239,123966.31058884397,3254.2874098684106,0.0,89925.93352175677,55464.2011968636,38290.81369432575,25959.008932438435,64249.82262676419,19799.1794001791,1450.0,0.0,0.8867356706369194,2.870297269011424,0.001494314320929203,1.0,1.0,-5.1294336024238305,352782.66498871404,1548491.6475070377,4.389364334431161,1548491.6475070377,4.389364334431161,0.7627093719836893,0.09191240742955328,3.9576209304685426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576209304685426,1.2796588247791427,1.2799575541169117,3.0927156940847818,6553.09344005528,15440.801703225834,6479.645846227242,0.00031092444309400655,22722.220015930237,2317.0216145095665,19368.095052273256,1974.9960539300635,0.8523856840878467,0.8523856840878467,35721.64783653951,35405.22815468563,1.0111838136457008,0.8,4311.224457666044,4273.035954225843,1.0111838136457008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5581697087161475,4.863384207679262,-2.4565578291922545,7.319942036871517,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999276309306095,0.00023344925994424784,198.9216420911413,0.0,0.0,0.0,0.0,7.986863723866697e-05,0.00015356372819988882,0.0006077470248846624,0.09191240507456624,0.09191240507456624,0.09191240507456624,0.09191359805560974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500021.655280648,591.6259667166119,0.0,0.09191240507456624,0.09191240742955328,0.09191240742955328,0.375,0.375,0.5,7.243468235826531,0.006228991631758163,0.006228991631758163,4.132516551180743e-11,7.849593259834364e-06,0.00636514706025082,4.132516551180743e-11,25959.008932438435,19799.1794001791,0.7627093719836893,1.0723611297152777,3.901197034531056,1.0398390783701479,0.6390925072197725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25395900303226,261.25395900303226,-11.896040996967713,244.96106272368962,277.5468552823765,129606.98963797376,129607.51274646938,-0.5231084956441234,0.0,nan,277.5468552823765,4.396855282376521,271.02969677063794,-2.1203032293620367,264.5125382589036,-8.637461741096388,257.9953797471622,-15.154620252837788,251.478221235424,-21.671778764575976,244.96106272368962,-28.188937276310355,1.0,1.0,26022.012520719443,26022.012520719443,276.85027164174426,3.70027164174428,276.85027164174426,276.85027164174426,75513.79859350745,75513.6929515784,0.10564192905439995,0.0,8546.071908451686,8546.071908451686,0.8833588338952616,3977.409035120885,276.85027164174426,3.70027164174428,1.0,0.002,0.22128919337498032,0.004756701747318594,0.0003427843561423864,0.0016572156435351825,0.1713921780711932,0.1713921780711932,0.0,-3.2243131775633316e-13,1.0,1.0000130363019377,0.006365147018925654,0.09191240742955328,0.0,1.196704568504848e-06,1.531429269481155,0.0,1601723.378354497,268.01420910010916,7.849551934668852e-06,1.0,1279705.3757340538,2617.666785854704,,,,,,,,,,,,,,,,,,,2.0,15440.801703225834,1450.0,0.375,6.173730061729009,3.5
