time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
490.0,-29.999322505119235,4.863426533408847,34.929816275746475,25.19297122433784,6.207204817478546,-26.378669772859528,-39.88716829391194,2.586552084088793,-5.135776372168095,-5.135784451932215,39.85968231224367,41061.422233210695,25747.968287253232,25747.968287253232,66809.39052046393,75523.41616971411,75513.72417518515,25747.968287253232,101261.69246243838,101261.69246243838,101261.69246243838,127220.70961458707,123966.3804843664,3254.329130220683,0.0,89925.99846289531,55464.00452189669,38291.10437888735,25959.0171521487,64250.12153103605,19799.18637108239,1450.0,0.0,0.8867357114632413,2.870298778969716,0.001494314320929203,1.0,1.0,-5.1292301051644245,352782.861811242,1548492.0274075298,4.3893629624107335,1548492.0274075298,4.3893629624107335,0.7627093990129574,0.09191242486956945,3.957607223883869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957607223883869,1.2796587899792704,1.2799575193089154,3.092705067065557,6553.07092267675,15440.76855146807,6479.646331171702,0.0003109295525484396,22722.315120156065,2317.031312441666,19368.0965018047,1974.9962017411349,0.8523821802217693,0.8523821802217693,35721.54886355166,35405.22815468563,1.0111803115729137,0.8,4311.212512674933,4273.035954225843,1.0111803115729137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558185288525935,4.863426533408847,-2.456536021602733,7.31996255501158,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999294885824571,0.00023344882624621815,198.92165669388294,0.0,0.0,0.0,0.0,7.986851488101086e-05,0.00015356385055754492,0.0006077454042939627,0.09191242243529077,0.09191242243529077,0.09191242243529077,0.09191365063979721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500021.2517310536,591.6260996279044,0.0,0.09191242243529077,0.09191242486956945,0.09191242486956945,0.375,0.375,0.5,7.243560353269479,0.0063885249905979435,0.0063885249905979435,-1.7053025658242404e-12,8.079764143076318e-06,0.006554346767813968,-1.7053025658242404e-12,25959.0171521487,19799.18637108239,0.7627093990129574,1.072348862725694,3.9012025710913645,1.0398329050349209,0.6390870749306825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539526291569,261.2539526291569,-11.896047370843064,244.9610417013059,277.5468635570108,129606.69000853387,129607.11626881019,-0.4262602763065934,0.0,nan,277.5468635570108,4.396863557010818,271.0296991858663,-2.120300814133657,264.51253481472975,-8.63746518527023,257.995370443585,-15.154629556414989,251.47820607244387,-21.67179392755611,244.9610417013059,-28.188958298694075,1.0,1.0,26022.012520719443,26022.012520719443,276.8502895928585,3.7002895928584962,276.8502895928585,276.8502895928585,75513.9069862779,75513.72417518515,0.1828110927453963,0.0,8546.071908451686,8546.071908451686,0.8833597018819941,3977.3952600032885,276.8502895928585,3.7002895928584962,1.0,0.002,0.22128611272848783,0.004756717924034775,0.00034277959426621006,0.0016572204057753814,0.17138979713310504,0.17138979713310504,0.0,4.159129637915093e-14,1.0,1.0000134237874239,0.00655434676951927,0.09191242486956945,0.0,1.2322761896790629e-06,1.5769504037098132,0.0,1601723.395437199,268.0142236278319,8.079765848378884e-06,1.0,1279705.3265473857,2617.6669870310398,,,,,,,,,,,,,,,,,,,2.0,15440.76855146807,1450.0,0.375,6.173730061729009,3.5
492.5,-29.999340140969434,4.863467343020027,34.92982083131489,25.192985857743793,6.20721962263247,-26.378684164606536,-39.88718173988161,2.58656364514342,-5.135763642446989,-5.135771903454246,39.85969062321187,41061.40513526374,25748.04105967125,25748.04105967125,66809.446194935,75523.41218393792,75513.74662018889,25748.04105967125,101261.78767986014,101261.78767986014,101261.78767986014,127220.81225050965,123966.44044664344,3254.37180386622,0.0,89926.00675819417,55463.99970504026,38291.11894794879,25959.024570649526,64250.143518598314,19799.192685557788,1450.0,0.0,0.8867357452821204,2.8703001045011334,0.001494314320929203,1.0,1.0,-5.129068475153758,352783.03455590963,1548492.384699364,4.389361825884392,1548492.384699364,4.389361825884392,0.7627094242956907,0.0919124427584037,3.957607052523833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957607052523833,1.2796587363258667,1.2799574656429866,3.092705062825456,6553.070913692485,15440.766672239119,6479.64545002995,0.00031092951777513905,22722.31820004637,2317.031626503074,19368.093868013035,1974.9959331691286,0.8523819487737615,0.8523819487737615,35721.54762618867,35405.22815468563,1.0111802677899195,0.8,4311.212363338329,4273.035954225843,1.0111802677899195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558200997826906,4.863467343020027,-2.4565159006676067,7.319983243687633,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999313239951968,0.00023344839774184042,198.92167112177933,0.0,0.0,0.0,0.0,7.98683934695913e-05,0.0001535639719689645,0.0006077458584779461,0.09191244017672122,0.09191244017672122,0.09191244017672122,0.09191369659186152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500020.8353852885,591.6262367133412,0.0,0.09191244017672122,0.0919124427584037,0.0919124427584037,0.375,0.375,0.5,7.243654583428265,0.00654321707111194,0.00654321707111194,-3.126388037344441e-11,8.261007280907506e-06,0.006703428300511405,-3.126388037344441e-11,25959.024570649526,19799.192685557788,0.7627094242956907,1.072348008191684,3.901204106032218,1.039833415712073,0.6390865901082043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25394802618246,261.25394802618246,-11.89605197381752,244.96102246770164,277.5468735846673,129606.85973991947,129607.16756899473,-0.3078290752598044,0.0,nan,277.5468735846673,4.396873584667333,271.0297033612676,-2.120296638732384,264.5125331378812,-8.6374668621188,257.9953629144846,-15.15463708551539,251.47819269109237,-21.671807308907603,244.96102246770164,-28.18897753229834,1.0,1.0,26022.012520719443,26022.012520719443,276.8503047676897,3.7003047676897154,276.8503047676897,276.8503047676897,75513.90274197378,75513.74662018889,0.15612178489391226,0.0,8546.071908451686,8546.071908451686,0.8833597127335814,3977.395087786452,276.8503047676897,3.7003047676897154,1.0,0.002,0.22128296200915684,0.004756734106132383,0.00034277472260313326,0.001657225276763234,0.17138736130156662,0.17138736130156662,0.0,-6.336329030909305e-13,1.0,1.000013729109875,0.006703428331775285,0.0919124427584037,0.0,1.2603052381133709e-06,1.6128192718824927,0.0,1601723.4103756577,268.014236357553,8.26103854478788e-06,1.0,1279705.283377876,2617.6671635968655,,,,,,,,,,,,,,,,,,,2.0,15440.766672239119,1450.0,0.375,6.173730061729009,3.5
495.0,-29.999357470989413,4.863506644452438,34.929825292171635,25.19300146903845,6.207231762668993,-26.378698547623934,-39.88719518585128,2.586572838213682,-5.135752309482996,-5.135760716574992,39.85969852879499,41061.38066917877,25748.113454645627,25748.113454645627,66809.49412382439,75523.40697037315,75513.76359910425,25748.113454645627,101261.87705374988,101261.87705374988,101261.87705374988,127220.90842068112,123966.49317669428,3254.415243986845,0.0,89926.0096344154,55463.983328885784,38291.14033947735,25959.03136693125,64250.1717064086,19799.198490459512,1450.0,0.0,0.8867357736316325,2.8703012864272157,0.001494314320929203,1.0,1.0,-5.1289371060795474,352783.18855742837,1548492.7245637015,4.389360873163115,1548492.7245637015,4.389360873163115,0.7627094482300816,0.09191246093961596,3.9576060542495313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576060542495313,1.2796586936619845,1.2799574229691448,3.09270438582658,6553.069479213104,15440.76431522157,6479.645365164883,0.00031092983843711373,22722.324658326255,2317.0322850643447,19368.09361434567,1974.9959073022565,0.8523816953406887,0.8523816953406889,35721.5404178118,35405.22815468563,1.0111800127278927,0.8,4311.211493363607,4273.035954225843,1.0111800127278927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558216625649539,4.863506644452438,-2.4564971806067315,7.320003825059169,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999331275828598,0.00023344797666903215,198.92168529947799,0.0,0.0,0.0,0.0,7.986827205834185e-05,0.00015356409338021396,0.0006077461856768751,0.09191245822795506,0.09191245822795506,0.09191245822795506,0.09191373737842953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500020.4088109026,591.6263771361204,0.0,0.09191245822795506,0.09191246093961596,0.09191246093961596,0.375,0.375,0.5,7.243750517424641,0.0066809536589858,0.0066809536589858,1.3073986337985843e-12,8.407091968365421e-06,0.006823610495416688,1.3073986337985843e-12,25959.03136693125,19799.198490459512,0.7627094482300816,1.0723467701703664,3.901205672644118,1.0398337054897009,0.6390859289343055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539441403463,261.2539441403463,-11.8960558596537,244.96100444020092,277.546883840495,129606.95651986466,129607.21638966323,-0.2598697985415986,0.0,nan,277.546883840495,4.396883840495036,271.02970796043246,-2.1202920395675164,264.51253208037605,-8.63746791962393,257.9953562003151,-15.15464379968489,251.47818032025842,-21.67181967974156,244.96100444020092,-28.188995559799054,1.0,1.0,26022.012520719443,26022.012520719443,276.8503179413198,3.700317941319838,276.8503179413198,276.8503179413198,75513.89766295809,75513.76359910425,0.13406385383859742,0.0,8546.071908451686,8546.071908451686,0.8833597759505406,3977.394084520779,276.8503179413198,3.700317941319838,1.0,0.002,0.22127975480125164,0.004756750304188252,0.0003427697624707325,0.0016572302365044462,0.17138488123536624,0.17138488123536624,0.0,-1.0248212868602113e-12,1.0,1.000013975245693,0.006823610494109289,0.09191246093961596,0.0,1.2829009425972614e-06,1.6417350649190658,0.0,1601723.4236524946,268.014247690517,8.407090660966787e-06,1.0,1279705.2448923583,2617.6673210049094,,,,,,,,,,,,,,,,,,,2.0,15440.76431522157,1450.0,0.375,6.173730061729009,3.5
497.5,-29.99937442496215,4.863544452810387,34.929829643618376,25.19301753435286,6.207241492585859,-26.3787128332104,-39.88720859689636,2.586579899788797,-5.135742218637745,-5.135750741118095,39.85970605740136,41061.350585648666,25748.185124365835,25748.185124365835,66809.5357100145,75523.40011188963,75513.77609534866,25748.185124365835,101261.96121971449,101261.96121971449,101261.96121971449,127220.99882329279,123966.53953454885,3254.4592887439335,0.0,89926.00728270641,55463.95775230727,38291.16614488793,25959.037603578297,64250.20374846623,19799.203836192522,1450.0,0.0,0.8867357971737571,2.8703023405678367,0.001494314320929203,1.0,1.0,-5.12883213778008,352783.325881818,1548493.048220926,4.389360082000217,1548493.048220926,4.389360082000217,0.7627094709190344,0.09191247932009793,3.957604375976696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957604375976696,1.279658660890105,1.2799573901896149,3.0927031535299148,6553.066868124342,15440.761689823594,6479.645997052802,0.00031093045496193017,22722.33369979373,2317.033207037442,19368.095503100947,1974.9960999016942,0.8523814392918967,0.8523814392918967,35721.528299274956,35405.22815468563,1.0111795839242361,0.8,4311.210030784593,4273.035954225843,1.0111795839242361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558232096912362,4.863544452810387,-2.4564797474357642,7.32002420024615,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999348920375444,0.00023344756473383586,198.92169916953415,0.0,0.0,0.0,0.0,7.986815096261645e-05,0.00015356421447593936,0.0006077464072034015,0.09191247650903972,0.09191247650903972,0.09191247650903972,0.09191377357470626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500019.9738731414,591.6265202853709,0.0,0.09191247650903972,0.09191247932009793,0.09191247932009793,0.375,0.375,0.5,7.243847798921383,0.006797584775313226,0.006797584775313226,6.821210263296962e-13,8.522480356987217e-06,0.006918603338021967,6.821210263296962e-13,25959.037603578297,19799.203836192522,0.7627094709190344,1.0723452618360794,3.9012072320545417,1.0398338341706717,0.6390851419927034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25394035229806,261.25394035229806,-11.896059647701918,244.96098727260014,277.54689343199794,129607.00034728988,129607.2536773334,-0.2533300435098814,0.0,nan,277.54689343199794,4.396893431997967,271.0297122001154,-2.1202877998845793,264.5125309682404,-8.637469031759565,257.9953497363569,-15.154650263643077,251.47816850447774,-21.67183149552224,244.96098727260014,-28.18901272739984,1.0,1.0,26022.012520719443,26022.012520719443,276.8503293789975,3.7003293789975373,276.8503293789975,276.8503293789975,75513.89098461122,75513.77609534866,0.11488926256424747,0.0,8546.071908451686,8546.071908451686,0.8833598822292457,3977.3923978565795,276.8503293789975,3.7003293789975373,1.0,0.002,0.2212765029483067,0.004756766493582299,0.00034276473232159693,0.0016572352672513566,0.17138236616079847,0.17138236616079847,0.0,-4.270464190603285e-13,1.0,1.0000141697932656,0.006918603337339846,0.09191247932009793,0.0,1.3007608273557091e-06,1.6645904084783287,0.0,1601723.4354526405,268.01425778136223,8.52247967486619e-06,1.0,1279705.210574523,2617.667461366893,,,,,,,,,,,,,,,,,,,2.0,15440.761689823594,1450.0,0.375,6.173730061729009,3.5
500.0,-29.999390952865017,4.86358078869733,34.929833873922234,25.193033599667274,6.2072491140604376,-26.378726946173895,-39.88722200794143,2.5865851063589123,-5.1357332443213295,-5.135741853942741,39.85971321745216,41061.316500212655,25748.25580479818,25748.25580479818,66809.57230501084,75523.39138734681,75513.78463219738,25748.25580479818,101262.04043699556,101262.04043699556,101262.04043699556,127221.08376349803,123966.57997386383,3254.5037896341946,0.0,89926.00009471855,55463.925203565144,38291.19432350378,25959.043326502462,64250.237650006246,19799.208758879526,1450.0,0.0,0.8867358165055097,2.8703032799241117,0.001494314320929203,1.0,1.0,-5.128751480154563,352783.448224573,1548493.3560352146,4.38935943233222,1548493.3560352146,4.38935943233222,0.7627094924051321,0.0919124978292342,3.9576021585605994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576021585605994,1.2796586367270704,1.2799573660209396,3.0927014791091425,6553.06332022765,15440.75896319287,6479.647252718982,0.00031093130926813857,22722.344614706068,2317.0343200487496,19368.099256371188,1974.9964826287458,0.8523811950213981,0.8523811950213981,35721.5122876702,35405.22815468563,1.0111790173678872,0.8,4311.208098353528,4273.035954225843,1.0111790173678872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558247354618711,4.86358078869733,-2.4564635054883643,7.320044294185695,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999366121529967,0.00023344716315161702,198.92171269102408,0.0,0.0,0.0,0.0,7.986802986706047e-05,0.0001535643355714953,0.0006077465459356741,0.09191249492727456,0.09191249492727456,0.09191249492727456,0.09191380565889992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500019.53220210416,591.6266656264172,0.0,0.09191249492727456,0.0919124978292342,0.0919124978292342,0.375,0.375,0.5,7.2439461000534155,0.006892024887065418,0.006892024887065418,-9.833911462919787e-12,8.609621431787673e-06,0.006990373788198667,-9.833911462919787e-12,25959.043326502462,19799.208758879526,0.7627094924051321,1.0723435825298488,3.901208758673836,1.0398338550737538,0.6390842742697413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25393632669125,261.25393632669125,-11.896063673308731,244.96097076470122,277.5469018886832,129607.00623219865,129607.27544931286,-0.269217114235741,0.0,nan,277.5469018886832,4.396901888683203,271.029715663883,-2.120284336116981,264.51252943909105,-8.637470560908923,257.9953432142932,-15.154656785706777,251.47815698949583,-21.671843010504148,244.96097076470122,-28.18902923529876,1.0,1.0,26022.012520719443,26022.012520719443,276.8503392650936,3.700339265093646,276.8503392650936,276.8503392650936,75513.8823890547,75513.78463219738,0.0977568573289318,0.0,8546.071908451686,8546.071908451686,0.8833600226498549,3977.3901693534026,276.8503392650936,3.700339265093646,1.0,0.002,0.22127321735838218,0.00475678263955637,0.0003427596491401275,0.0016572403493688842,0.17137982457006373,0.17137982457006373,0.0,-1.4909883223890308e-12,1.0,1.0000143167809699,0.006990373798032579,0.0919124978292342,0.0,1.3142546904926168e-06,1.6818585352635567,0.0,1601723.4459244104,268.01426675567865,8.609631265699136e-06,1.0,1279705.180000653,2617.667586415825,,,,,,,,,,,,,,,,,,,2.0,15440.75896319287,1450.0,0.375,6.173730061729009,3.5
502.5,-29.999407019355104,4.863615674822474,34.929837974743585,25.19304173709827,6.2072548380498285,-26.37874083361505,-39.887231577280886,2.586588651341571,-5.135725321899429,-5.135733993555178,39.85972002881923,41061.29044976275,25748.32539607245,25748.32539607245,66809.6158458352,75523.39866997498,75513.78972811147,25748.32539607245,101262.11512418393,101262.11512418393,101262.11512418393,127221.16368855617,123966.61507388795,3254.54861466822,0.0,89926.0156043379,55463.9073802742,38291.23136007077,25959.04856437225,64250.27992444302,19799.213282081142,1450.0,0.0,0.8867358318685908,2.870304110964335,0.001494314320929203,1.0,1.0,-5.128692531098466,352783.55643269245,1548493.6488588918,4.389358916036464,1548493.6488588918,4.389358916036464,0.7627095127536672,0.09191251641177327,3.9576020374191696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576020374191696,1.2796586202752545,1.279957349565283,3.0927014242031907,6553.063203888528,15440.756262714382,6479.646060655795,0.0003109312857699116,22722.349229176267,2317.034790593757,19368.09569321455,1974.9961192878864,0.8523808651063799,0.8523808651063798,35721.51141292739,35405.22815468563,1.0111789864158949,0.8,4311.207992781337,4273.035954225843,1.0111789864158949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558262377209719,4.863615674822474,-2.456448403662942,7.320064078485416,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999382842507011,0.0002334467727810594,198.92172583503373,0.0,0.0,0.0,0.0,7.98679434604389e-05,0.00015356442197811691,0.0006077468692956927,0.09191251344436406,0.09191251344436406,0.09191251344436406,0.09191383386319306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500019.0853106912,591.6268126636201,0.0,0.09191251344436406,0.09191251641177327,0.09191251641177327,0.375,0.375,0.5,7.244045128617756,0.0069650150904294605,0.0069650150904294605,2.9558577807620168e-12,8.671655734815431e-06,0.0070414624566979,2.9558577807620168e-12,25959.04856437225,19799.213282081142,0.7627095127536672,1.0723418649989025,3.901210932862879,1.0398338485746974,0.6390834483219368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253931891926,261.253931891926,-11.896068108073962,244.96095480356408,277.5469089802904,129607.06658579454,129607.36316584329,-0.2965800487786587,0.0,nan,277.5469089802904,4.396908980290448,271.02971814494146,-2.120281855058522,264.512527309599,-8.637472690400955,257.9953364742531,-15.154663525746855,251.47814563890776,-21.671854361092215,244.96095480356408,-28.1890451964359,1.0,1.0,26022.012520719443,26022.012520719443,276.8503477217685,3.700347721768537,276.8503477217685,276.8503477217685,75513.87961172748,75513.78972811147,0.08988361600495409,0.0,8546.071908451686,8546.071908451686,0.8833600303212851,3977.3900476062654,276.8503477217685,3.700347721768537,1.0,0.002,0.22126990775621241,0.004756798717556839,0.00034275452803396445,0.0016572454705434875,0.17137726401698222,0.17137726401698222,0.0,-1.4225478434104488e-12,1.0,1.0000144214119777,0.007041462453742042,0.09191251641177327,0.0,1.3238601801127351e-06,1.6941506942876152,0.0,1601723.455146865,268.01427467810055,8.67165277895765e-06,1.0,1279705.1529590893,2617.667697017467,,,,,,,,,,,,,,,,,,,2.0,15440.756262714382,1450.0,0.375,6.173730061729009,3.5
505.0,-29.99942289891639,4.863649176508863,34.929841958865886,25.193057662714295,6.207264594888522,-26.378754149541116,-39.88724488355217,2.5865958445336226,-5.135717569075041,-5.1357262992684545,39.85972674366726,41061.26463306869,25748.39185012659,25748.39185012659,66809.65648319529,75523.39227927348,75513.79760008263,25748.39185012659,101262.18945020922,101262.18945020922,101262.18945020922,127221.2431592181,123966.64941672463,3254.593742493462,0.0,89926.01350437962,55463.88585427805,38291.252944557295,25959.053709008876,64250.30665356617,19799.217726469804,1450.0,0.0,0.8867358467350904,2.8703049244738903,0.001494314320929203,1.0,1.0,-5.12863661586772,352783.6623542045,1548493.9375330622,4.3893584164289665,1548493.9375330622,4.3893584164289665,0.7627095328054523,0.09191253499490101,3.9576004142287413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576004142287413,1.2796585868925612,1.2799573161747968,3.0927002364272163,6553.060687133767,15440.753686815266,6479.646648285179,0.0003109318791240278,22722.358018022504,2317.0356868066574,19368.097449678105,1974.9962983973228,0.8523806127126451,0.8523806127126451,35721.49969212934,35405.22815468563,1.0111785716859558,0.8,4311.206578205183,4273.035954225843,1.0111785716859558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558276722572504,4.863649176508863,-2.4564337943871117,7.3200829708959745,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999399368970068,0.00023344638695293874,198.92173882611837,0.0,0.0,0.0,0.0,7.986782331122996e-05,0.00015356454212732586,0.0006077470955339518,0.09191253198562106,0.09191253198562106,0.09191253198562106,0.09191386145464144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500018.63464863953,591.6269609336969,0.0,0.09191253198562106,0.09191253499490101,0.09191253499490101,0.375,0.375,0.5,7.244144838353184,0.007025657192514245,0.007025657192514245,1.2789769243681803e-11,8.730193428618804e-06,0.007089683400749891,1.2789769243681803e-11,25959.053709008876,19799.217726469804,0.7627095328054523,1.0723405863088928,3.901212473482981,1.0398340484727797,0.6390827806389873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25392794765975,261.25392794765975,-11.89607205234023,244.96093932935355,277.5469165659683,129607.12159884528,129607.38537596374,-0.26377711848027197,0.0,nan,277.5469165659683,4.396916565968297,271.02972111864216,-2.1202788813578195,264.51252567132155,-8.637474328678422,257.9953302239974,-15.15466977600255,251.4781347766756,-21.671865223324374,244.96093932935355,-28.189060670646427,1.0,1.0,26022.012520719443,26022.012520719443,276.8503563371768,3.7003563371767996,276.8503563371768,276.8503563371768,75513.88311128828,75513.79760008263,0.08551120564516168,0.0,8546.071908451686,8546.071908451686,0.883360133111813,3977.388416299885,276.8503563371768,3.7003563371767996,1.0,0.002,0.22126657549007012,0.004756814868519035,0.00034274937170248953,0.0016572506272846577,0.17137468585124477,0.17137468585124477,0.0,-1.0128529959185784e-12,1.0,1.000014520169831,0.007089683387960122,0.09191253499490101,0.0,1.3329265147047297e-06,1.705752894100697,0.0,1601723.464168712,268.01428243092494,8.73018063884956e-06,1.0,1279705.126488954,2617.667805281898,,,,,,,,,,,,,,,,,,,2.0,15440.753686815266,1450.0,0.375,6.173730061729009,3.5
507.5,-29.999438288092204,4.863681318872023,34.92984581913019,25.19306653356182,6.207268879804289,-26.37876757130281,-39.887258189823456,2.5865981620775265,-5.135710730255937,-5.135719496424577,39.85973313409587,41061.25168017791,25748.457099388743,25748.457099388743,66809.70877956666,75523.39940606576,75513.802480029,25748.457099388743,101262.25957941775,101262.25957941775,101262.25957941775,127221.31800394552,123966.67894587909,3254.6390580664333,0.0,89926.026355716,55463.878626099264,38291.275255129716,25959.058424527775,64250.33367965749,19799.221816346202,1450.0,0.0,0.8867358582342978,2.870305643947514,0.001494314320929203,1.0,1.0,-5.128600139196749,352783.7560032838,1548494.2122607846,4.389358029983589,1548494.2122607846,4.389358029983589,0.7627095518086524,0.09191255360653021,3.957599836787087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957599836787087,1.279658576137134,1.2799573054168587,3.0926998111744557,6553.059786074196,15440.750669140987,6479.645868970012,0.00031093205021887353,22722.364580629503,2317.036356006333,19368.095120252918,1974.9960608620597,0.8523802640137175,0.8523802640137175,35721.495522515426,35405.22815468563,1.011178424147911,0.8,4311.206074976956,4273.035954225843,1.011178424147911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558290807858184,4.863681318872023,-2.4564202019207966,7.32010152079282,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999415385098548,0.00023344601304034658,198.92175141601982,0.0,0.0,0.0,0.0,7.986770316218816e-05,0.00015356466227636764,0.0006077474823612167,0.0919125505539321,0.0919125505539321,0.0919125505539321,0.09191388568580673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500018.18035274046,591.6271103803502,0.0,0.0919125505539321,0.09191255360653021,0.09191255360653021,0.375,0.375,0.5,7.24424497253052,0.007071011184223153,0.007071011184223153,-2.3646862246096134e-11,8.766168662077689e-06,0.007119357227850287,-2.3646862246096134e-11,25959.058424527775,19799.221816346202,0.7627095518086524,1.0723396232325042,3.9012145529040603,1.0398344250267997,0.639082310216522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539234291592,261.2539234291592,-11.896076570840762,244.96092423683575,277.5469226214852,129607.15391314999,129607.45609313146,-0.30217998147593206,0.0,nan,277.5469226214852,4.396922621485203,271.0297229445516,-2.120277055448355,264.51252326762415,-8.63747673237583,257.9953235906936,-15.154676409306376,251.47812391376496,-21.671876086235017,244.96092423683575,-28.189075763164226,1.0,1.0,26022.012520719443,26022.012520719443,276.85036371103695,3.700363711036971,276.85036371103695,276.85036371103695,75513.88047883734,75513.802480029,0.07799880833772477,0.0,8546.071908451686,8546.071908451686,0.8833601696790137,3977.3878359710225,276.85036371103695,3.700363711036971,1.0,0.002,0.22126322927659778,0.004756830925459203,0.00034274419313326434,0.001657255805742385,0.17137209656663216,0.17137209656663216,0.0,-1.1243506126135117e-12,1.0,1.0000145809429917,0.007119357251497149,0.09191255360653021,0.0,1.338505821912298e-06,1.7128927308111521,0.0,1601723.472104014,268.01428926974404,8.766192308939935e-06,1.0,1279705.1030857489,2617.6679010024227,,,,,,,,,,,,,,,,,,,2.0,15440.750669140987,1450.0,0.375,6.173730061729009,3.5
510.0,-29.999453813362024,4.86371224349728,34.92984960590479,25.193087418470554,6.2072827186604425,-26.378780160160908,-39.887271356396354,2.5866090618863957,-5.135702428933087,-5.135711268109761,39.8597399161354,41061.22313078374,25748.515542388126,25748.515542388126,66809.73867317187,75523.3897617605,75513.82171591076,25748.515542388126,101262.33725829888,101262.33725829888,101262.33725829888,127221.40103774826,123966.7162936432,3254.6847441050622,0.0,89926.02119475056,55463.85454956111,38291.29627243272,25959.063779449378,64250.360051882104,19799.226428151964,1450.0,0.0,0.8867358755791696,2.870306513780965,0.001494314320929203,1.0,1.0,-5.128531794552771,352783.86927719787,1548494.503824137,4.3893574470872885,1548494.503824137,4.3893574470872885,0.7627095721312616,0.09191257209878857,3.95759785618866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95759785618866,1.2796585255525053,1.2799572548204212,3.092698385672793,6553.056765607229,15440.747872442773,6479.6467134176455,0.0003109327681425307,22722.37464807838,2317.0373826004175,19368.097644363406,1974.9963182496986,0.8523799974401599,0.85237999744016,35721.48122092975,35405.22815468563,1.0111779180991745,0.8,4311.204348927077,4273.035954225843,1.0111779180991745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558303423883486,4.86371224349728,-2.4564058922207375,7.320118135718017,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999431542893442,0.00023344563582162358,198.92176411726157,0.0,0.0,0.0,0.0,7.986758427471857e-05,0.00015356478116383722,0.0006077476487200829,0.09191256907118163,0.09191256907118163,0.09191256907118163,0.09191391533777309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500017.72391463234,591.6272605497304,0.0,0.09191256907118163,0.09191257209878857,0.09191257209878857,0.375,0.375,0.5,7.244345941345379,0.007123432895639326,0.007123432895639326,4.3712589103961363e-11,8.839176700803364e-06,0.007179473557016536,4.3712589103961363e-11,25959.063779449378,19799.226428151964,0.7627095721312616,1.072338289062969,3.9012156279811996,1.0398344634835208,0.6390816035525224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539202232637,261.2539202232637,-11.896079776736258,244.96090951412344,277.5469309324063,129607.23805478516,129607.45245281918,-0.21439803401623728,0.0,nan,277.5469309324063,4.396930932406349,271.02972664874625,-2.1202733512537293,264.51252236509464,-8.637477634905338,257.99531808143354,-15.154681918566439,251.47811379777843,-21.671886202221543,244.96090951412344,-28.189090485876534,1.0,1.0,26022.012520719443,26022.012520719443,276.8503741901966,3.7003741901966123,276.8503741901966,276.8503741901966,75513.88996963926,75513.82171591076,0.06825372850289568,0.0,8546.071908451686,8546.071908451686,0.8833602951028311,3977.3858454696033,276.8503741901966,3.7003741901966123,1.0,0.002,0.22125985480582394,0.004756847356382458,0.00034273897180411687,0.0016572610273780915,0.17136948590205844,0.17136948590205844,0.0,-8.177915809814973e-13,1.0,1.0000147040626306,0.007179473513303947,0.09191257209878857,0.0,1.3498086031349139e-06,1.7273569194110707,0.0,1601723.4817792207,268.0142975710669,8.83913298821426e-06,1.0,1279705.0747782355,2617.668016781859,,,,,,,,,,,,,,,,,,,2.0,15440.747872442773,1450.0,0.375,6.173730061729009,3.5
512.5,-29.999468470325674,4.863741860088724,34.92985325539414,25.193094089068495,6.2072804070400185,-26.378793582589008,-39.88728089081121,2.5866055184154773,-5.13569720389836,-5.135706038814786,39.85974574321234,41061.19082716911,25748.578339676536,25748.578339676536,66809.76916684565,75523.40179087539,75513.82166402959,25748.578339676536,101262.40000370612,101262.40000370612,101262.40000370612,127221.4677446156,123966.73732352525,3254.73042109036,0.0,89926.03362042857,55463.82265319047,38291.34551915344,25959.06774090948,64250.41326006292,19799.229895531258,1450.0,0.0,0.8867358811010181,2.8703070672719626,0.001494314320929203,1.0,1.0,-5.128529987918455,352783.941263467,1548494.7543319524,4.389357261518606,1548494.7543319524,4.389357261518606,0.762709589309681,0.0919125908401357,3.957596618676719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957596618676719,1.2796585419973032,1.2799572712690583,3.0926973788645715,6553.0546323014205,15440.743974517825,6479.6464017387,0.00031093323726721244,22722.38489290419,2317.0384272819147,19368.09671273418,1974.9962232499558,0.8523795721276821,0.852379572127682,35721.472285052485,35405.22815468563,1.0111776019112257,0.8,4311.2032704613575,4273.035954225843,1.0111776019112257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558316979864319,4.863741860088724,-2.4563941284476045,7.320135988536329,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999446797031782,0.00023344527970072047,198.92177610814247,0.0,0.0,0.0,0.0,7.98674981838936e-05,0.0001535648672546622,0.0006077477993945903,0.09191258770894346,0.09191258770894346,0.09191258770894346,0.09191393363420998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500017.2629545101,591.6274121557077,0.0,0.09191258770894346,0.0919125908401357,0.0919125908401357,0.375,0.375,0.5,7.244446885619975,0.007148591890370426,0.007148591890370426,-6.531308827106841e-11,8.834916400246584e-06,0.007176050896305242,-6.531308827106841e-11,25959.06774090948,19799.229895531258,0.762709589309681,1.0723360662954555,3.9012179151162325,1.0398340769641958,0.6390805715282788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25391513222615,261.25391513222615,-11.896084867773823,244.96089503534552,277.5469352291086,129607.1786839816,129607.51915300255,-0.3404690209296153,0.0,nan,277.5469352291086,4.396935229108635,271.0297271903534,-2.120272809646565,264.5125191516041,-8.637480848395853,257.99531111284836,-15.154688887151622,251.47810307409685,-21.671896925903127,244.96089503534552,-28.18910496465446,1.0,1.0,26022.012520719443,26022.012520719443,276.85037941342085,3.700379413420876,276.85037941342085,276.85037941342085,75513.87814147476,75513.82166402959,0.0564774451777339,0.0,8546.071908451686,8546.071908451686,0.8833603734697835,3977.3846017701026,276.85037941342085,3.700379413420876,1.0,0.002,0.22125648194412792,0.004756863258382253,0.0003427337508387982,0.0016572662480098346,0.1713668754193991,0.1713668754193991,0.0,-1.1513671960283745e-12,1.0,1.0000146970538357,0.00717605096161833,0.0919125908401357,0.0,1.349165463189685e-06,1.7265338656884317,0.0,1601723.4877954999,268.0143027961016,8.834981713334855e-06,1.0,1279705.056788643,2617.6680903604015,,,,,,,,,,,,,,,,,,,2.0,15440.743974517825,1450.0,0.375,6.173730061729009,3.5
515.0,-29.999483100732686,4.863770248582405,34.92985679091387,25.193110608402662,6.207288595715354,-26.37880593108644,-39.887294022459514,2.5866114251759584,-5.135691703668215,-5.135700543639548,39.859751589719195,41061.1647010382,25748.637289971528,25748.637289971528,66809.80199100974,75523.39524753501,75513.82710022695,25748.637289971528,101262.46439019847,101262.46439019847,101262.46439019847,127221.53619215934,123966.76007577998,3254.7761163793552,0.0,89926.02859810997,55463.798048060184,38291.3672778331,25959.071801960883,64250.439079793985,19799.233441347278,1450.0,0.0,0.8867358879082273,2.8703076487914507,0.001494314320929203,1.0,1.0,-5.12852036882839,352784.0169121241,1548495.0056763524,4.389357032753757,1548495.0056763524,4.389357032753757,0.7627096065835333,0.09191260938038724,3.9575945423704133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575945423704133,1.2796585145847794,1.2799572438501352,3.092695822568386,6553.051334696554,15440.741129332142,6479.647421953492,0.0003109340251666085,22722.39554490807,2317.039513484021,19368.099762224465,1974.9965342114244,0.8523793067480827,0.8523793067480827,35721.457292372994,35405.22815468563,1.0111770714088444,0.8,4311.201461003777,4273.035954225843,1.0111770714088444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55832970539896,4.863770248582405,-2.4563824990996217,7.320152747682027,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999462023556541,0.00023344492422556364,198.9217880772988,0.0,0.0,0.0,0.0,7.986737961205567e-05,0.00015356498582650013,0.0006077479498061468,0.09191260624276981,0.09191260624276981,0.09191260624276981,0.0919139529614179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500016.8018139375,591.6275638218377,0.0,0.09191260624276981,0.09191260938038724,0.09191260938038724,0.375,0.375,0.5,7.244547886624896,0.007163174921061,0.007163174921061,-1.3983481039758772e-11,8.83997131495562e-06,0.00718017481113975,-1.3983481039758772e-11,25959.071801960883,19799.233441347278,0.7627096065835333,1.0723347746532033,3.901219323637631,1.0398341699741105,0.6390799080772579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253910709108,261.253910709108,-11.89608929089195,244.9608809098988,277.5469405083179,129607.21470510414,129607.51050634585,-0.295801241700788,0.0,nan,277.5469405083179,4.396940508317925,271.02972858863353,-2.1202714113664456,264.5125166689509,-8.637483331049054,257.9953047492651,-15.154695250734903,251.4780928295818,-21.671907170418166,244.9608809098988,-28.189119090101173,1.0,1.0,26022.012520719443,26022.012520719443,276.8503855447009,3.7003855447009073,276.8503855447009,276.8503855447009,75513.88626198037,75513.82710022695,0.05916175342281349,0.0,8546.071908451686,8546.071908451686,0.8833605049544032,3977.3825150822654,276.8503855447009,3.7003855447009073,1.0,0.002,0.22125310714207605,0.0047568792147087225,0.00034272852705649474,0.0016572714713095288,0.17136426352824735,0.17136426352824735,0.0,-1.633976374343371e-12,1.0,1.0000147055001989,0.007180174825123231,0.09191260938038724,0.0,1.3499411206610508e-06,1.727526452956462,0.0,1601723.4941424115,268.01430829633176,8.839985298436659e-06,1.0,1279705.0378838093,2617.668167682325,,,,,,,,,,,,,,,,,,,2.0,15440.741129332142,1450.0,0.375,6.173730061729009,3.5
517.5,-29.999497176678698,4.863797432652468,34.92986020742364,25.193120526988082,6.207289706951507,-26.37881848831641,-39.88730718903241,2.586611017727328,-5.135686985008078,-5.1356958118025196,39.85975714439935,41061.14662230079,25748.69510447159,25748.69510447159,66809.84172677237,75523.4013524858,75513.8299584327,25748.69510447159,101262.52506290429,101262.52506290429,101262.52506290429,127221.60055330988,123966.77881249836,3254.8217408115206,0.0,89926.03519342457,55463.78045981107,38291.39414845945,25959.07549040559,64250.46963886503,19799.23667864093,1450.0,0.0,0.88673589188328,2.870308149779677,0.001494314320929203,1.0,1.0,-5.128526554336474,352784.0820526975,1548495.2444743416,4.389356899167105,1548495.2444743416,4.389356899167105,0.7627096229200719,0.09191262785381148,3.957593017110553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957593017110553,1.2796585164756966,1.2799572457414938,3.092694626071139,6553.048799462464,15440.737571350006,6479.647558965308,0.0003109346038708474,22722.405968635896,2317.040576408447,19368.10017176195,1974.996575972626,0.8523789337491836,0.8523789337491836,35721.44627871175,35405.22815468563,1.0111766817004542,0.8,4311.200131771543,4273.035954225843,1.0111766817004542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558342185750813,4.863797432652468,-2.456371751276911,7.320169183929378,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999476673052363,0.00023344458222262148,198.9217995928512,0.0,0.0,0.0,0.0,7.986726072503088e-05,0.00015356510471352492,0.0006077481860860971,0.09191262471486371,0.09191262471486371,0.09191262471486371,0.09191396941626193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500016.339977362,591.6277157017929,0.0,0.09191262471486371,0.09191262785381148,0.09191262785381148,0.375,0.375,0.5,7.2446487386401905,0.007165175634213483,0.007165175634213483,5.269384928396903e-11,8.826794442029495e-06,0.0071692574660460195,5.269384928396903e-11,25959.07549040559,19799.23667864093,0.7627096229200719,1.0723335500165583,3.901221231641601,1.0398342938548604,0.639079322736389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25390555054656,261.25390555054656,-11.896094449453415,244.96086707332938,277.5469440277642,129607.19452729457,129607.53951198606,-0.34498469149556554,0.0,nan,277.5469440277642,4.396944027764221,271.02972863687745,-2.1202713631225265,264.5125132459904,-8.637486754009558,257.99529785510214,-15.15470214489784,251.47808246421604,-21.671917535783933,244.96086707332938,-28.189132926670595,1.0,1.0,26022.012520719443,26022.012520719443,276.8503906109846,3.700390610984641,276.8503906109846,276.8503906109846,75513.88246412964,75513.8299584327,0.05250569693453144,0.0,8546.071908451686,8546.071908451686,0.8833606015433306,3977.380982196106,276.8503906109846,3.700390610984641,1.0,0.002,0.2212497374716718,0.004756895018338739,0.0003427233106814589,0.00165727668805351,0.17136165534072945,0.17136165534072945,0.0,-1.2650310486639338e-12,1.0,1.0000146831417995,0.00716925741335217,0.09191262785381148,0.0,1.3478888658100439e-06,1.7249001501425543,0.0,1601723.4995616914,268.0143130149919,8.826741748180211e-06,1.0,1279705.02160498,2617.6682342637328,,,,,,,,,,,,,,,,,,,2.0,15440.737571350006,1450.0,0.375,6.173730061729009,3.5
520.0,-29.999511176569506,4.86382346946503,34.92986351674024,25.193129886779957,6.207294880620041,-26.378830570850994,-39.88731651389969,2.5866142740393863,-5.135682348595424,-5.1356911612505005,39.859762611321806,41061.125122505095,25748.750174092493,25748.750174092493,66809.87529659759,75523.41073670916,75513.83522194023,25748.750174092493,101262.58539603272,101262.58539603272,101262.58539603272,127221.66451429558,123966.79722663107,3254.8672876645096,0.0,89926.05085423372,55463.765236600135,38291.428464037315,25959.079118262853,64250.50758230017,19799.239862998103,1450.0,0.0,0.8867358957614606,2.8703086421606,0.001494314320929203,1.0,1.0,-5.12853348969503,352784.1460722231,1548495.4795001247,4.389356768835955,1548495.4795001247,4.389356768835955,0.7627096389975117,0.09191264620326357,3.9575926460353474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575926460353474,1.2796585013635668,1.2799572306258362,3.092694372614453,6553.0482624181595,15440.734437830526,6479.646463972705,0.00031093467950595044,22722.412056309076,2317.041197178351,19368.096898755783,1974.9962422188805,0.8523785613410729,0.852378561341073,35721.443599236,35405.22815468563,1.0111765868896452,0.8,4311.199808387207,4273.035954225843,1.0111765868896452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558354073568652,4.86382346946503,-2.456361370362259,7.32018483982729,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999949124341686,0.0002334442420680506,198.921811046184,0.0,0.0,0.0,0.0,7.98671765266271e-05,0.0001535651889119287,0.0006077484623248779,0.09191264307545993,0.09191264307545993,0.09191264307545993,0.0919139855854389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500015.8785038275,591.6278674581354,0.0,0.09191264307545993,0.09191264620326357,0.09191264620326357,0.375,0.375,0.5,7.244749427784062,0.007160400868826855,0.007160400868826855,-3.0752289603697136e-11,8.81265509633522e-06,0.007157671555489742,-3.0752289603697136e-11,25959.079118262853,19799.239862998103,0.7627096389975117,1.0723320275468187,3.9012231693363186,1.0398342022593217,0.6390786107006052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25390065821733,261.25390065821733,-11.896099341782644,244.96085352081562,277.54694779561953,129607.25991172245,129607.5870918236,-0.32718010115253937,0.0,nan,277.54694779561953,4.396947795619553,271.02972894065874,-2.120271059341235,264.5125100856991,-8.637489914300886,257.99529123073523,-15.154708769264744,251.47807237577558,-21.671927624224395,244.96085352081562,-28.18914647918436,1.0,1.0,26022.012520719443,26022.012520719443,276.8503958774345,3.7003958774345165,276.8503958774345,276.8503958774345,75513.8917743202,75513.83522194023,0.05655237997416407,0.0,8546.071908451686,8546.071908451686,0.8833606250421165,3977.380609265524,276.8503958774345,3.7003958774345165,1.0,0.002,0.22124637324686947,0.004756910783359978,0.00034271810268395004,0.0016572818963208934,0.17135905134197502,0.17135905134197502,0.0,-9.9515664805927e-13,1.0,1.0000146594144665,0.0071576715862420315,0.09191264620326357,0.0,1.3457109387808612e-06,1.7221130244570286,0.0,1601723.504884981,268.01431765140455,8.812685848624824e-06,1.0,1279705.0056063056,2617.6682996992895,,,,,,,,,,,,,,,,,,,2.0,15440.734437830526,1450.0,0.375,6.173730061729009,3.5
522.5,-29.99952500326175,4.863848467275547,34.929866754860015,25.193148920685076,6.2073038744331726,-26.378842115494262,-39.88732573399318,2.586620983488445,-5.135676704202808,-5.135685528563435,39.85976832074362,41061.084970849326,25748.80003928538,25748.80003928538,66809.8850101347,75523.40870868029,75513.85063399175,25748.80003928538,101262.65067327712,101262.65067327712,101262.65067327712,127221.73384993394,123966.82096438059,3254.9128855533477,0.0,89926.04989126473,55463.726140795,38291.47083385526,25959.08317665682,64250.554010512074,19799.243397335442,1450.0,0.0,0.8867359037671467,2.8703092381522617,0.001494314320929203,1.0,1.0,-5.1285183300233825,352784.223615239,1548495.724950607,4.389356499794787,1548495.724950607,4.389356499794787,0.7627096559072437,0.09191266437760547,3.9575904417674703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575904417674703,1.2796584702258693,1.2799571994808696,3.092692725324536,6553.044772008495,15440.73072853918,6479.647214269244,0.0003109354997030676,22722.424468738995,2317.042462893954,19368.099141442348,1974.9964709092656,0.8523781944170855,0.8523781944170855,35721.42768256299,35405.22815468563,1.011176023692705,0.8,4311.1978874133965,4273.035954225843,1.011176023692705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558364837912403,4.863848467275547,-2.456350548868128,7.320199016143675,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999505633547731,0.00023344390612212314,198.92182235782406,0.0,0.0,0.0,0.0,7.986709327435287e-05,0.00015356527216420294,0.0006077484533044698,0.09191266130322683,0.09191266130322683,0.09191266130322683,0.09191400550030762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500015.417605487,591.6280190377325,0.0,0.09191266130322683,0.09191266437760547,0.09191266437760547,0.375,0.375,0.5,7.244850241424044,0.007162561061647921,0.007162561061647921,1.1533529686857946e-10,8.824360634207551e-06,0.0071671985400598714,1.1533529686857946e-10,25959.08317665682,19799.243397335442,0.7627096559072437,1.07232979242326,3.9012244022174345,1.039833602044955,0.6390775239717201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25389665013637,261.25389665013637,-11.896103349863608,244.96084027789092,277.54695302238156,129607.29898069182,129607.56702588258,-0.26804519076313005,0.0,nan,277.54695302238156,4.396953022381581,271.02973047348434,-2.120269526515642,264.5125079245868,-8.63749207541315,257.99528537568654,-15.154714624313442,251.4780628267884,-21.671937173211575,244.96084027789092,-28.189159722109054,1.0,1.0,26022.012520719443,26022.012520719443,276.8504033135292,3.7004033135292502,276.8504033135292,276.8504033135292,75513.90239628425,75513.85063399175,0.05176229249627795,0.0,8546.071908451686,8546.071908451686,0.8833607646300371,3977.3783939763075,276.8504033135292,3.7004033135292502,1.0,0.002,0.22124300454213972,0.004756926737781958,0.0003427128884439177,0.0016572871105420004,0.17135644422195886,0.17135644422195886,0.0,-1.014082047501308e-12,1.0,1.0000146789261932,0.007167198424724575,0.09191266437760547,0.0,1.3475024034822e-06,1.7244055446904831,0.0,1601723.5114076799,268.01432329579717,8.824245298910682e-06,1.0,1279704.9862280723,2617.6683789574518,,,,,,,,,,,,,,,,,,,2.0,15440.73072853918,1450.0,0.375,6.173730061729009,3.5
