time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
525.0,-29.99953803222575,4.8638723813917375,34.92986988318162,25.193160026706778,6.207302616970842,-26.378853967306117,-39.887338830716885,2.586618551232151,-5.1356730322443696,-5.135681819181089,39.859773399912285,41061.062863999694,25748.852066475025,25748.852066475025,66809.91493047471,75523.41450332059,75513.85420522491,25748.852066475025,101262.70627169994,101262.70627169994,101262.70627169994,127221.79260648054,123966.83430954478,3254.958296935765,0.0,89926.052082186,55463.7004396071,38291.50182508767,25959.0863347806,64250.58815986827,19799.24619138405,1450.0,0.0,0.8867359042539574,2.8703096312364096,0.001494314320929203,1.0,1.0,-5.128545304548709,352784.27467684785,1548495.9433067006,4.3893564834348995,1548495.9433067006,4.3893564834348995,0.7627096707504897,0.0919126826566669,3.957588167420653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957588167420653,1.2796584815136602,1.2799572107712958,3.0926909207364215,6553.040948302825,15440.726656489443,6479.648032158489,0.000310936398049379,22722.438080462285,2317.0438509034466,19368.101586168035,1974.9967202019075,0.8523777913964941,0.8523777913964941,35721.41125985909,35405.22815468563,1.0111754425903892,0.8,4311.195905367018,4273.035954225843,1.0111754425903892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55837606896399,4.8638723813917375,-2.456341425708483,7.32021380710022,3.5,3.5,1.0,0.6,0.0002334323654385558,0.99995191934633,0.00023344358955893686,198.92183301684258,0.0,0.0,0.0,0.0,7.986697501841973e-05,0.00015356539042013606,0.0006077485720520633,0.09191267953158161,0.09191267953158161,0.09191267953158161,0.09191401813824014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500014.9556639636,591.6281709282001,0.0,0.09191267953158161,0.0919126826566669,0.0919126826566669,0.375,0.375,0.5,7.244950638372912,0.0071487220619701475,0.0071487220619701475,-8.094502845779061e-11,8.786936746218998e-06,0.007136514632406943,-8.094502845779061e-11,25959.0863347806,19799.24619138405,0.7627096707504897,1.0723283472025502,3.9012261550249026,1.03983351505263,0.6390768402280083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25389152236386,261.25389152236386,-11.896108477636119,244.9608273215859,277.54695572314205,129607.22919540366,129607.57212109475,-0.3429256910673537,0.0,nan,277.54695572314205,4.396955723142071,271.02973004283143,-2.1202699571685457,264.5125043625206,-8.63749563747939,257.99527868220713,-15.154721317792848,251.47805300189617,-21.671946998103806,244.9608273215859,-28.18917267841408,1.0,1.0,26022.012520719443,26022.012520719443,276.8504074407916,3.7004074407916505,276.8504074407916,276.8504074407916,75513.8958315628,75513.85420522491,0.04162633788655512,0.0,8546.071908451686,8546.071908451686,0.8833609086557789,3977.376108257756,276.8504074407916,3.7004074407916505,1.0,0.002,0.22123965026019088,0.004756942294835433,0.0003427076951800434,0.0016572923038710753,0.1713538475900217,0.1713538475900217,0.0,-9.488811646141126e-13,1.0,1.0000146160860894,0.007136514713351971,0.0919126826566669,0.0,1.3417338768862754e-06,1.717023515321363,0.0,1601723.5155853145,268.0143269677556,8.787017691247456e-06,1.0,1279704.9734676238,2617.6684311484705,,,,,,,,,,,,,,,,,,,2.0,15440.726656489443,1450.0,0.375,6.173730061729009,3.5
527.5,-29.999550991782876,4.863895259268265,34.92987291037583,25.19316900232809,6.207306342206809,-26.378865258384987,-39.88734801588578,2.5866206080018492,-5.135669510369041,-5.135678258343806,39.85977836767655,41061.04189619774,25748.90180785108,25748.90180785108,66809.94370404883,75523.42259631089,75513.85929790267,25748.90180785108,101262.76110575376,101262.76110575376,101262.76110575376,127221.85050614276,123966.84700785673,3255.0034982860275,0.0,89926.0643623734,55463.68365904975,38291.53411480407,25959.089400389003,64250.623515193074,19799.248906151257,1450.0,0.0,0.8867359043890486,2.8703100086535325,0.001494314320929203,1.0,1.0,-5.1285739160348385,352784.3236973158,1548496.1568734008,4.389356478894991,1548496.1568734008,4.389356478894991,0.7627096852578565,0.09191270071948109,3.9575874942712534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575874942712534,1.2796584719684545,1.2799572012238616,3.0926904177670416,6553.039882571064,15440.723574547204,6479.64734053326,0.00031093661001889287,22722.44504828877,2317.04456142401,19368.099518853942,1974.9965093945377,0.8523774390341217,0.8523774390341218,35721.40639915182,35405.22815468563,1.0111752705987334,0.8,4311.195318731145,4273.035954225843,1.0111752705987334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558386806579538,4.863895259268265,-2.456332688948105,7.32022794821637,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999532681163302,0.00023344327468251174,198.92184361908025,0.0,0.0,0.0,0.0,7.986689208168863e-05,0.00015356547335686717,0.0006077487969089829,0.09191269761175488,0.09191269761175488,0.09191269761175488,0.09191403023802068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500014.49537420017,591.6283222708397,0.0,0.09191269761175488,0.09191270071948109,0.09191270071948109,0.375,0.375,0.5,7.245050582862212,0.007125749142971927,0.007125749142971927,-4.035882739117369e-12,8.74797478900291e-06,0.007104342308991818,-4.035882739117369e-12,25959.089400389003,19799.248906151257,0.7627096852578565,1.072326895367792,3.901227922218427,1.039833390694653,0.6390761622179154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538865769524,261.2538865769524,-11.896113423047552,244.96081466206184,277.5469584918429,129607.27297371332,129607.60370376342,-0.3307300501182784,0.0,nan,277.5469584918429,4.396958491842895,271.0297297258872,-2.1202702741127837,264.5125009599318,-8.637499040068178,257.99527219397373,-15.154727806026244,251.47804342801714,-21.671956571982832,244.96081466206184,-28.18918533793814,1.0,1.0,26022.012520719443,26022.012520719443,276.8504115975375,3.7004115975375385,276.8504115975375,276.8504115975375,75513.90356230273,75513.85929790267,0.04426440005772747,0.0,8546.071908451686,8546.071908451686,0.8833609512837702,3977.3754317426096,276.8504115975375,3.7004115975375385,1.0,0.002,0.2212363110958312,0.004756957756754977,0.00034270252522852816,0.0016572974731152595,0.1713512626142641,0.1713512626142641,0.0,-1.6562124935393108e-12,1.0,1.000014550197105,0.007104342313027701,0.09191270071948109,0.0,1.3356854549076919e-06,1.70928330327111,0.0,1601723.5195873033,268.01433048963094,8.74797882488565e-06,1.0,1279704.961217263,2617.6684812532003,,,,,,,,,,,,,,,,,,,2.0,15440.723574547204,1450.0,0.375,6.173730061729009,3.5
530.0,-29.99956368361897,4.8639171529067875,34.92987584751924,25.19317954955625,6.207310378754914,-26.378876277382783,-39.88735720105467,2.5866229717196156,-5.1356660019833384,-5.1356747121963116,39.85978327426278,41061.02047853251,25748.94905264048,25748.94905264048,66809.96953117299,75523.43314173764,75513.8668011054,25748.94905264048,101262.81585374588,101262.81585374588,101262.81585374588,127221.90829210033,123966.85979387444,3255.0484982259004,0.0,89926.07863795476,55463.66597157092,38291.56962931538,25959.092438354444,64250.66206766982,19799.251595313526,1450.0,0.0,0.8867359046707813,2.870310384491638,0.001494314320929203,1.0,1.0,-5.128601496960812,352784.37251469627,1548496.3678101287,4.389356469427005,1548496.3678101287,4.389356469427005,0.7627096995910465,0.09191271862975052,3.957586690765414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957586690765414,1.2796584609987423,1.2799571902515885,3.0926898163722636,6553.038608287694,15440.719957526682,6479.6465456912965,0.0003109368648094929,22722.453268752703,2317.045399678045,19368.097143018123,1974.9962671267074,0.8523770261045096,0.8523770261045097,35721.40059716073,35405.22815468563,1.0111750653006228,0.8,4311.194618492287,4273.035954225843,1.0111750653006228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583970052597005,4.8639171529067875,-2.456324226664066,7.320241379570854,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999954589025073,0.00023344296631124586,198.921854002296,0.0,0.0,0.0,0.0,7.986680914503741e-05,0.0001535655562935184,0.0006077490017472153,0.0919127155517338,0.0919127155517338,0.0919127155517338,0.09191404230243744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500014.0369150084,591.6284730094657,0.0,0.0919127155517338,0.09191271862975052,0.09191271862975052,0.375,0.375,0.5,7.245150088361,0.0070987023593716,0.0070987023593716,9.890754881780595e-12,8.71021296688923e-06,0.007073215235493535,9.890754881780595e-12,25959.092438354444,19799.251595313526,0.7627096995910465,1.0723253414792608,3.90122969186506,1.0398331687354079,0.6390754454060938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538818521723,261.2538818521723,-11.896118147827679,244.96080228971869,277.54696141462676,129607.31391864455,129607.62989373338,-0.31597508881570274,0.0,nan,277.54696141462676,4.396961414626787,271.0297295896445,-2.120270410355488,264.5124977646638,-8.637502235336171,257.99526593968113,-15.154734060318845,251.4780341146992,-21.67196588530078,244.96080228971869,-28.18919771028129,1.0,1.0,26022.012520719443,26022.012520719443,276.850416021656,3.7004160216559967,276.850416021656,276.850416021656,75513.914093779,75513.8668011054,0.04729267361108214,0.0,8546.071908451686,8546.071908451686,0.8833610021667376,3977.374624219241,276.850416021656,3.7004160216559967,1.0,0.002,0.2212329865623217,0.004756973153988271,0.00034269737793014935,0.0016573026207232766,0.17134868896507466,0.17134868896507466,0.0,-1.3465738940565686e-12,1.0,1.0000144864489162,0.00707321522560278,0.09191271862975052,0.0,1.3298335568755974e-06,1.7017945841034579,0.0,1601723.5235755995,268.01433399801664,8.710203076134349e-06,1.0,1279704.9490176586,2617.6685311503456,,,,,,,,,,,,,,,,,,,2.0,15440.719957526682,1450.0,0.375,6.173730061729009,3.5
532.5,-29.999584846055278,4.863938111864094,34.929878703987015,25.193194078188412,6.2073145064971635,-26.378894911031203,-39.887375047523506,2.586624568428605,-5.13566250113621,-5.135671174623527,39.85978811888995,41060.98502842485,25748.99391270562,25748.99391270562,66809.97894113048,75523.4302806534,75513.87651569453,25748.99391270562,101262.87042840014,101262.87042840014,101262.87042840014,127221.96587895985,123966.87257957754,3255.0932993823026,0.0,89926.07740980448,55463.63214546542,38291.60584926562,25959.095450559704,64250.70129982533,19799.254260274243,1450.0,0.0,0.8867359051338718,2.870310759416589,0.001494314320929203,1.0,1.0,-5.128628289379719,352784.4212150525,1548496.576083061,4.389356453864268,1548496.576083061,4.389356453864268,0.7627097137488029,0.09191273635830309,3.957584372925841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957584372925841,1.2796584535886197,1.2799571828397363,3.0926880229856333,6553.0348083166255,15440.716235775997,6479.647512003435,0.00031093776398903974,22722.46626629015,2317.046725058012,19368.100031389768,1974.996561658647,0.8523766656493295,0.8523766656493295,35721.383860399226,35405.22815468563,1.0111744730857797,0.8,4311.192598542483,4273.035954225843,1.0111744730857797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558406689152089,4.863938111864094,-2.4563160211012565,7.320254132965351,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999567915196647,0.00023344245213215818,198.9218713153286,0.0,0.0,0.0,0.0,7.986664800218911e-05,0.0001535657174363667,0.0006077492835433102,0.09191273334802134,0.09191273334802134,0.09191273334802134,0.0919140543564114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500013.5802427037,591.6286231583776,0.0,0.09191273334802134,0.09191273635830309,0.09191273635830309,0.375,0.375,0.5,7.245249163098019,0.00707001587807099,0.00707001587807099,9.731593308970332e-11,8.673487343457964e-06,0.007042885243834007,9.731593308970332e-11,25959.095450559704,19799.254260274243,0.7627097137488029,1.0723234013757703,3.9012308570703866,1.0398326802591975,0.6390745034332642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25387577290434,261.25387577290434,-11.89612422709564,244.9607872296673,277.54696431614167,129607.28324957391,129607.68980762248,-0.40655804855592104,0.0,nan,277.54696431614167,4.396964316141691,271.02972889884705,-2.120271101152923,264.5124934815523,-8.637506518447651,257.99525806425646,-15.154741935743516,251.47802264696108,-21.671977353038898,244.9607872296673,-28.189212770332688,1.0,1.0,26022.012520719443,26022.012520719443,276.8504206959602,3.700420695960247,276.8504206959602,276.8504206959602,75513.91703774186,75513.87651569453,0.04052204733307008,0.0,8546.071908451686,8546.071908451686,0.8833611489466896,3977.3722947904703,276.8504206959602,3.700420695960247,1.0,0.002,0.22122967628330054,0.004756988486227774,0.00034269225270634757,0.0016573077462059577,0.17134612635317378,0.17134612635317378,0.0,-1.0876946045235147e-12,1.0,1.0000144243329951,0.007042885146518074,0.09191273635830309,0.0,1.3241314989064376e-06,1.6944976161855811,0.0,1601723.5275566198,268.01433749886377,8.673390027524874e-06,1.0,1279704.9368472984,2617.668580927877,,,,,,,,,,,,,,,,,,,2.0,15440.716235775997,1450.0,0.375,6.173730061729009,3.5
535.0,-29.99959582827545,4.863958272211819,34.92988153089713,25.19325774572792,6.2073153402508,-26.378904711423985,-39.887384058069415,2.586624220328952,-5.135657219191614,-5.135665900162765,39.85979345428412,41060.883691837895,25749.03224386455,25749.03224386455,66809.91593570245,75523.50670015077,75513.90143260156,25749.03224386455,101262.93367646611,101262.93367646611,101262.93367646611,127222.03292322987,123966.89478944954,3255.138133780335,0.0,89926.1254434753,55463.50242294891,38291.80335614044,25959.09924676375,64250.902602904185,19799.257565923934,1450.0,0.0,0.886735912668793,2.870311317526854,0.001494314320929203,1.0,1.0,-5.128616780118307,352784.4938234911,1548496.805455108,4.389356200643752,1548496.805455108,4.389356200643752,0.7627097295524324,0.09191275396573581,3.957575281200895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957575281200895,1.2796584552041057,1.2799571844555993,3.092680914275412,6553.019745812688,15440.693621572003,6479.64762905811,0.00031094117305645633,22722.530603685176,2317.053285646493,19368.100381274027,1974.9965973369121,0.8523742675973282,0.8523742675973282,35721.31821043889,35405.22815468563,1.011172150123256,0.8,4311.184675287768,4273.035954225843,1.011172150123256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558414963656753,4.863958272211819,-2.456306758026859,7.320265030238678,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999579345035685,0.0002334421852999685,198.92188029990666,0.0,0.0,0.0,0.0,7.986656664250962e-05,0.00015356579879604617,0.0006077482093531024,0.09191275098684962,0.09191275098684962,0.09191275098684962,0.09191407300943329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500013.1255862084,591.6287726700641,0.0,0.09191275098684962,0.09191275396573581,0.09191275396573581,0.375,0.375,0.5,7.245348314042687,0.007058408033344676,0.007058408033344676,1.2164491636212915e-11,8.680971177454921e-06,0.00704912004448488,1.2164491636212915e-11,25959.09924676375,19799.257565923934,0.7627097295524324,1.072315223964332,3.901234707003198,1.0398284417670203,0.6390709239621158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538700525774,261.2538700525774,-11.896129947422594,244.96077383698366,277.5469662681722,129607.03980246636,129607.42235592935,-0.3825534629701792,0.0,nan,277.5469662681722,4.396966268172207,271.0297277819338,-2.120272218066191,264.51248929569635,-8.637510704303622,257.9952508094582,-15.154749190541793,251.47801232322013,-21.67198767677985,244.96077383698366,-28.189226163016315,1.0,1.0,26022.012520719443,26022.012520719443,276.8504288860186,3.700428886018642,276.8504288860186,276.8504288860186,75513.98769488052,75513.90143260156,0.08626227895729244,0.0,8546.071908451686,8546.071908451686,0.8833617246908786,3977.363157606899,276.8504288860186,3.700428886018642,1.0,0.002,0.2212263630726221,0.004757004132302697,0.0003426871241736013,0.0016573128748964016,0.17134356208680065,0.17134356208680065,0.0,-9.299969648546291e-13,1.0,1.0000144371027264,0.007049120032320388,0.09191275396573581,0.0,1.3253040288520906e-06,1.6959980844979128,0.0,1601723.5336557003,268.01434278080836,8.680959012963285e-06,1.0,1279704.9187022378,2617.6686551422863,,,,,,,,,,,,,,,,,,,2.0,15440.693621572003,1450.0,0.375,6.173730061729009,3.5
537.5,-29.999606833662664,4.863977633670484,34.92988431148943,25.193267594464146,6.207323291226304,-26.378913821171956,-39.88739292891694,2.586630277888773,-5.135652766236717,-5.135661433478245,39.8597985195395,41060.87242286778,25749.070597907976,25749.070597907976,66809.94302077575,75523.50729939602,75513.92214553809,25749.070597907976,101262.99274344607,101262.99274344607,101262.99274344607,127222.09540636357,123966.91250495805,3255.182901405524,0.0,89926.13225659083,55463.497376694046,38291.816533218655,25959.102662917503,64250.91919613616,19799.260558778937,1450.0,0.0,0.8867359170668705,2.8703117904525084,0.001494314320929203,1.0,1.0,-5.128623622868247,352784.55531302514,1548497.0232119835,4.389356052840819,1548497.0232119835,4.389356052840819,0.762709744472875,0.09191277164338198,3.9575749190716314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575749190716314,1.2796584270917448,1.2799571563366758,3.0926806992284153,6553.019290153907,15440.691799931717,6479.647095330136,0.000310941253737961,22722.53440439877,2317.05367321142,19368.098785925395,1974.9964346566255,0.8523740548138854,0.8523740548138854,35721.31559555804,35405.22815468563,1.0111720575981618,0.8,4311.184359699351,4273.035954225843,1.0111720575981618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584232431014655,4.863977633670484,-2.4562983003474193,7.3202759340179036,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999590799000188,0.0002334419179051763,198.92188930343852,0.0,0.0,0.0,0.0,7.986648654429507e-05,0.00015356587889426074,0.0006077484707371179,0.09191276862035302,0.09191276862035302,0.09191276862035302,0.09191408860949753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500012.6703491842,591.6289223587531,0.0,0.09191276862035302,0.09191277164338198,0.09191277164338198,0.375,0.375,0.5,7.245447313918411,0.007047127054761404,0.007047127054761404,9.549694368615746e-12,8.667241502280376e-06,0.007037810609972439,9.549694368615746e-12,25959.102662917503,19799.260558778937,0.762709744472875,1.0723145606645987,3.9012356941741118,1.0398285947758625,0.6390705835277303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538658297943,261.2538658297943,-11.896134170205698,244.96076163541207,277.54697002417765,129607.1458746893,129607.42827825174,-0.28240356243088705,0.0,nan,277.54697002417765,4.396970024177676,271.0297283464235,-2.1202716535764807,264.5124866686695,-8.637513331330467,257.99524499091785,-15.154755009082123,251.47800331316483,-21.671996686835143,244.96076163541207,-28.189238364587908,1.0,1.0,26022.012520719443,26022.012520719443,276.85043577638237,3.700435776382392,276.85043577638237,276.85043577638237,75513.99313959164,75513.92214553809,0.07099405354529154,0.0,8546.071908451686,8546.071908451686,0.8833617476231366,3977.3627936669895,276.85043577638237,3.700435776382392,1.0,0.002,0.22122305517788915,0.004757019614063383,0.0003426820033021952,0.0016573179956963272,0.17134100165109759,0.17134100165109759,0.0,-1.0014775467248604e-12,1.0,1.0000144139414038,0.007037810600422745,0.09191277164338198,0.0,1.323178046356323e-06,1.693277433908509,0.0,1601723.5387680163,268.01434723376326,8.667231952586008e-06,1.0,1279704.9033358288,2617.668717991864,,,,,,,,,,,,,,,,,,,2.0,15440.691799931717,1450.0,0.375,6.173730061729009,3.5
540.0,-29.99961755808782,4.863996190500294,34.92988702871613,25.19327866556125,6.207327302197802,-26.37892307205889,-39.88740183468906,2.586632815367188,-5.135649244943579,-5.135657876465046,39.85980327344387,41060.849946252485,25749.109222435745,25749.109222435745,66809.95916868823,75523.50568709822,75513.9379843548,25749.109222435745,101263.04720679054,101263.04720679054,101263.04720679054,127222.15285523685,123966.9253738399,3255.2274813969616,0.0,89926.13083497796,55463.47509094322,38291.83971559416,25959.105648446322,64250.94536404048,19799.26319685288,1450.0,0.0,0.8867359179574918,2.870312167408484,0.001494314320929203,1.0,1.0,-5.128649476919861,352784.6042795823,1548497.2275846351,4.389356022910368,1548497.2275846351,4.389356022910368,0.7627097583786707,0.09191278922680478,3.957573360876907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957573360876907,1.2796584153156323,1.2799571445578142,3.0926795100243667,6553.016770373229,15440.689351543095,6479.647745291889,0.00031094185036766595,22722.542991610495,2317.054548863322,19368.100728704572,1974.996632764968,0.8523738181882005,0.8523738181882005,35721.30434406815,35405.22815468563,1.0111716594748166,0.8,4311.183001763721,4273.035954225843,1.0111716594748166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558431580935333,4.863996190500294,-2.4562907241935927,7.320286914693886,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999601960564396,0.0002334416573371091,198.92189807711554,0.0,0.0,0.0,0.0,7.98664061308073e-05,0.0001535659593077485,0.0006077485496938526,0.09191278620762089,0.09191278620762089,0.09191278620762089,0.09191410077282527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500012.2155796706,591.6290718783619,0.0,0.09191278620762089,0.09191278922680478,0.09191278922680478,0.375,0.375,0.5,7.245545905179766,0.007026981073749994,0.007026981073749994,-7.787548383930698e-12,8.631521438928758e-06,0.007008399545156863,-7.787548383930698e-12,25959.105648446322,19799.26319685288,0.7627097583786707,1.0723133244896212,3.9012366712870645,1.0398284226037235,0.6390699734238172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538619163157,261.2538619163157,-11.896138083684264,244.9607502245247,277.5469736081077,129607.15793491704,129607.41965325332,-0.2617183362845251,0.0,nan,277.5469736081077,4.396973608107714,271.02972893139,-2.120271068609952,264.5124842546734,-8.637515745326596,257.99523957795753,-15.154760422042443,251.47799490124092,-21.67200509875906,244.9607502245247,-28.189249775475275,1.0,1.0,26022.012520719443,26022.012520719443,276.8504411867402,3.7004411867402496,276.8504411867402,276.8504411867402,75513.99173175707,75513.9379843548,0.05374740227125585,0.0,8546.071908451686,8546.071908451686,0.8833618462976314,3977.3612276812914,276.8504411867402,3.7004411867402496,1.0,0.002,0.22121976110507668,0.004757034875813736,0.00034267690319582584,0.0016573230954347992,0.17133845159791292,0.17133845159791292,0.0,-1.3693750994248077e-12,1.0,1.0000143537076525,0.007008399552944411,0.09191278922680478,0.0,1.3176487682146555e-06,1.6862015734347975,0.0,1601723.542774232,268.0143507550564,8.631529226477141e-06,1.0,1279704.891098947,2617.6687680414734,,,,,,,,,,,,,,,,,,,2.0,15440.689351543095,1450.0,0.375,6.173730061729009,3.5
542.5,-29.99962796145886,4.864013940821217,34.929889669112484,25.19328565048056,6.207329473274539,-26.37893221798552,-39.88741074046118,2.5866337290480663,-5.135646584990582,-5.135655161078064,39.85980772887454,41060.83740157694,25749.147937390644,25749.147937390644,66809.98533896758,75523.51103433031,75513.94945814674,25749.147937390644,101263.09739553739,101263.09739553739,101263.09739553739,127222.20562727096,123966.93385626342,3255.271771007543,0.0,89926.13857104677,55463.4649352976,38291.85959527686,25959.10823173357,64250.967827010434,19799.265503004666,1450.0,0.0,0.8867359156409943,2.8703124555684854,0.001494314320929203,1.0,1.0,-5.128692420431037,352784.6416603434,1548497.4191259702,4.389356100759183,1548497.4191259702,4.389356100759183,0.7627097713164569,0.09191280670087729,3.95757264289783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95757264289783,1.2796584110753564,1.2799571403165484,3.092678959201384,6553.015603245425,15440.68692956777,6479.647438050513,0.00031094210130415927,22722.549068663637,2317.0551685502837,19368.09981033954,1974.9965391177966,0.8523735498078351,0.852373549807835,35721.299159648865,35405.22815468563,1.011171476029046,0.8,4311.182376059237,4273.035954225843,1.011171476029046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558439938289606,4.864013940821217,-2.456283980256436,7.320297921077653,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999612788000665,0.00023344140456985492,198.9219065881381,0.0,0.0,0.0,0.0,7.986632571739481e-05,0.00015356603972116098,0.0006077487576786282,0.09191280370395662,0.09191280370395662,0.09191280370395662,0.09191410976026645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500011.76245331496,591.6292208436154,0.0,0.09191280370395662,0.09191280670087729,0.09191280670087729,0.375,0.375,0.5,7.245643858187689,0.006994263719661831,0.006994263719661831,-6.423306331271306e-12,8.576087509482022e-06,0.006962740647054488,-6.423306331271306e-12,25959.10823173357,19799.265503004666,0.7627097713164569,1.0723124401783197,3.9012379804295723,1.0398284663796358,0.6390695547517556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538579304556,261.2538579304556,-11.896142069544396,244.96073939800837,277.5469764629039,129607.17701318636,129607.44357213062,-0.2665589442552543,0.0,nan,277.5469764629039,4.396976462903922,271.02972904992373,-2.1202709500762467,264.51248163694413,-8.637518363055847,257.9952342239661,-15.154765776033855,251.47798681098718,-21.6720131890128,244.96073939800837,-28.189260601991606,1.0,1.0,26022.012520719443,26022.012520719443,276.85044524470794,3.7004452447079643,276.85044524470794,276.85044524470794,75513.99220250081,75513.94945814674,0.04274435406841803,0.0,8546.071908451686,8546.071908451686,0.8833618917644903,3977.360506112319,276.85044524470794,3.7004452447079643,1.0,0.002,0.22121648849166714,0.004757049897148519,0.0003426718357335481,0.0016573281628430427,0.17133591786677405,0.17133591786677405,0.0,-1.4234091336162713e-12,1.0,1.0000142601979927,0.006962740653477795,0.09191280670087729,0.0,1.309064718875469e-06,1.675216511281303,0.0,1601723.545758694,268.0143534150094,8.576093932788353e-06,1.0,1279704.88175739,2617.6688062490216,,,,,,,,,,,,,,,,,,,2.0,15440.68692956777,1450.0,0.375,6.173730061729009,3.5
545.0,-29.999638316620153,4.8640309351347355,34.929892245444144,25.19329647710549,6.207334896683735,-26.378940995291686,-39.887419576384104,2.586637572735356,-5.135643730423681,-5.135652257693412,39.85981219165611,41060.82039109538,25749.18422153248,25749.18422153248,66810.00461262786,75523.51072457567,75513.96420211207,25749.18422153248,101263.14842364454,101263.14842364454,101263.14842364454,127222.25930668891,123966.94350797782,3255.315798711083,0.0,89926.1403757375,55463.45003183555,38291.87815989105,25959.110883044377,64250.98904293543,19799.267862324425,1450.0,0.0,0.8867359142561062,2.8703127635349857,0.001494314320929203,1.0,1.0,-5.128729733893522,352784.68162938603,1548497.610983252,4.389356147300094,1548497.610983252,4.389356147300094,0.76270978430377,0.09191282396278079,3.9575714972058944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575714972058944,1.279658393237296,1.2799571224743238,3.0926781070016505,6553.013797536451,15440.68463502878,6479.647648776393,0.00031094251820080267,22722.556102707607,2317.0558858231516,19368.100440213297,1974.9966033470448,0.8523733136654201,0.8523733136654201,35721.290886778756,35405.22815468563,1.0111711833013795,0.8,4311.181377611458,4273.035954225843,1.0111711833013795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558447770906964,4.8640309351347355,-2.4562773012639787,7.320308236398715,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999623565274647,0.00023344115297418638,198.92191505972093,0.0,0.0,0.0,0.0,7.986624593474961e-05,0.00015356611950380618,0.0006077488974847775,0.0919128210414772,0.0919128210414772,0.0919128210414772,0.09191411947852336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500011.3121312049,591.629368888667,0.0,0.0919128210414772,0.09191282396278079,0.09191282396278079,0.375,0.375,0.5,7.24574124003395,0.006957755281291611,0.006957755281291611,1.2676082405960187e-11,8.527269756086753e-06,0.00692252379991487,1.2676082405960187e-11,25959.110883044377,19799.267862324425,0.76270978430377,1.072311476069217,3.901238967789767,1.0398284229987866,0.6390690789780167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25385448744737,261.25385448744737,-11.896145512552607,244.960729021593,277.54697995330264,129607.21412593746,129607.44438108786,-0.2302551504003403,0.0,nan,277.54697995330264,4.396979953302662,271.02972976695935,-2.1202702330406282,264.51247958061833,-8.637520419381644,257.9952293942767,-15.154770605723286,251.47797920793445,-21.672020792065524,244.960729021593,-28.189270978406967,1.0,1.0,26022.012520719443,26022.012520719443,276.8504498733256,3.700449873325624,276.8504498733256,276.8504498733256,75513.99832017235,75513.96420211207,0.03411806028452702,0.0,8546.071908451686,8546.071908451686,0.8833619643167602,3977.3593546919237,276.8504498733256,3.700449873325624,1.0,0.002,0.22121323478010285,0.004757064868106758,0.0003426667976842202,0.0016573332012097142,0.1713333988421101,0.1713333988421101,0.0,-1.1060657598149781e-12,1.0,1.000014177833683,0.006922523787238788,0.09191282396278079,0.0,1.3015038216309014e-06,1.6655407811670566,0.0,1601723.5489771562,268.0143562695763,8.527257080004347e-06,1.0,1279704.8717690157,2617.668847102105,,,,,,,,,,,,,,,,,,,2.0,15440.68463502878,1450.0,0.375,6.173730061729009,3.5
547.5,-29.99964826977469,4.864047147387342,34.929894732917525,25.193303950969153,6.2073342778087675,-26.378950015017207,-39.88742844723163,2.5866360223658944,-5.1356421800193175,-5.1356506267970685,39.85981621328752,41060.80138475811,25749.221768524854,25749.221768524854,66810.02315328296,75523.5142050748,75513.97102261757,25749.221768524854,101263.19279114241,101263.19279114241,101263.19279114241,127222.3057210297,123966.94631034147,3255.359410688228,0.0,89926.14208039471,55463.429257351745,38291.903136714405,25959.11292988729,64251.0160666017,19799.269723356185,1450.0,0.0,0.886735907985186,2.87031293726459,0.001494314320929203,1.0,1.0,-5.128794351400018,352784.70408038324,1548497.7838752887,4.389356358042264,1548497.7838752887,4.389356358042264,0.7627097958559614,0.09191284118755451,3.9575699910764843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575699910764843,1.2796584004323621,1.2799571296710697,3.0926769126349094,6553.011266816647,15440.681897726347,6479.64817011558,0.0003109431119275227,22722.565180946858,2317.0568115459264,19368.101998531012,1974.9967622512288,0.8523730417009167,0.8523730417009167,35721.280011242816,35405.22815468563,1.0111707984808755,0.8,4311.180065049485,4273.035954225843,1.0111707984808755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558455876134466,4.864047147387342,-2.456271763351778,7.32031891073912,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999633924166565,0.00023344091114616634,198.9219232024217,0.0,0.0,0.0,0.0,7.98661658368329e-05,0.0001535661996017229,0.0006077489831874401,0.09191283826224625,0.09191283826224625,0.09191283826224625,0.09191412439174233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500010.86413912295,591.6295161467611,0.0,0.09191283826224625,0.09191284118755451,0.09191284118755451,0.375,0.375,0.5,7.245837698859,0.006906656676562761,0.006906656676562761,-1.3415046851150692e-11,8.446777769677283e-06,0.006856275397069567,-1.3415046851150692e-11,25959.11292988729,19799.269723356185,0.7627097958559614,1.072310280274079,3.9012402406479056,1.0398282742179306,0.6390685143748553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538503862225,261.2538503862225,-11.896149613777482,244.96071896302612,277.5469818094197,129607.1762050918,129607.45047923112,-0.2742741392941659,0.0,nan,277.5469818094197,4.396981809419742,271.02972924013994,-2.120270759860034,264.5124766708616,-8.63752332913839,257.99522410158335,-15.15477589841663,251.4779715323046,-21.672028467695384,244.96071896302612,-28.189281036973853,1.0,1.0,26022.012520719443,26022.012520719443,276.85045230230855,3.7004523023085767,276.85045230230855,276.85045230230855,75513.9954601106,75513.97102261757,0.02443749303347431,0.0,8546.071908451686,8546.071908451686,0.8833620596941462,3977.357841031867,276.85045230230855,3.7004523023085767,1.0,0.002,0.22121001220577774,0.004757079478274205,0.00034266180696455054,0.0016573381916427034,0.17133090348227525,0.17133090348227525,0.0,-1.3927461614549053e-12,1.0,1.000014042156328,0.0068562754104846135,0.09191284118755451,0.0,1.2890487216508231e-06,1.6496019218118845,0.0,1601723.5506459998,268.01435781998066,8.446791184724134e-06,1.0,1279704.8661584475,2617.6688700496697,,,,,,,,,,,,,,,,,,,2.0,15440.681897726347,1450.0,0.375,6.173730061729009,3.5
550.0,-29.99965807327787,4.8640626041706785,34.92989713444768,25.193310796190076,6.20733576277122,-26.378958689672817,-39.887437283154554,2.586636378505418,-5.13564089099367,-5.135649253266731,39.85982009263785,41060.789412818005,25749.25803290133,25749.25803290133,66810.04744571933,75523.51906971751,75513.97764009723,25749.25803290133,101263.23567299856,101263.23567299856,101263.23567299856,127222.35050795975,123966.94793179742,3255.402576162337,0.0,89926.14828496089,55463.41862543312,38291.921843919736,25959.114834961194,64251.03667888093,19799.271464854006,1450.0,0.0,0.8867359009186752,2.8703130838162823,0.001494314320929203,1.0,1.0,-5.128862540802118,352784.72298891924,1548497.9506505535,4.38935659552126,1548497.9506505535,4.38935659552126,0.7627098069687939,0.091912858151609,3.957569125413175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957569125413175,1.279658398779564,1.2799571280178856,3.0926762401493932,6553.009841900534,15440.679481439394,6479.648050357353,0.00031094342895618274,22722.571718964602,2317.057478238196,19368.10164056566,1974.9967257489213,0.8523727806919297,0.8523727806919297,35721.27376041673,35405.22815468563,1.0111705773013482,0.8,4311.179310640998,4273.035954225843,1.0111705773013482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584637044850975,4.8640626041706785,-2.456266616270353,7.320329220441032,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999644127317892,0.00023344067295439554,198.92193122269302,0.0,0.0,0.0,0.0,7.98660860543352e-05,0.0001535662793842206,0.0006077491659955652,0.09191285528012455,0.09191285528012455,0.09191285528012455,0.09191412835219447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500010.42020189785,591.6296620666523,0.0,0.09191285528012455,0.091912858151609,0.091912858151609,0.375,0.375,0.5,7.245933178473683,0.0068463825132312195,0.0068463825132312195,-2.8990143619012088e-12,8.362273035800172e-06,0.006786712464588618,-2.8990143619012088e-12,25959.114834961194,19799.271464854006,0.7627098069687939,1.0723094437564233,3.901241538722529,1.0398283187184674,0.6390681230255468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25384626426677,261.25384626426677,-11.896153735733208,244.9607091971332,277.5469833314012,129607.18757054672,129607.46323105086,-0.2756605041466885,0.0,nan,277.5469833314012,4.396983331401202,271.0297285045464,-2.120271495453551,264.512473677693,-8.637526322306996,257.99521885084005,-15.15478114915993,251.4779640239868,-21.672035976013177,244.9607091971332,-28.189290802866765,1.0,1.0,26022.012520719443,26022.012520719443,276.8504544501689,3.700454450168934,276.8504544501689,276.8504544501689,75514.00013259986,75513.97764009723,0.022492502626846544,0.0,8546.071908451686,8546.071908451686,0.8833621145132736,3977.3569710402408,276.8504544501689,3.700454450168934,1.0,0.002,0.22120682232633743,0.0047570938993693615,0.000342656866707749,0.0016573431319289035,0.17132843335387452,0.17132843335387452,0.0,-1.3633473690266573e-12,1.0,1.0000138996906172,0.006786712467487632,0.091912858151609,0.0,1.2759704384989336e-06,1.6328655731920751,0.0,1601723.5520076323,268.0143591090063,8.362275934814534e-06,1.0,1279704.8614331514,2617.6688893764235,,,,,,,,,,,,,,,,,,,2.0,15440.679481439394,1450.0,0.375,6.173730061729009,3.5
552.5,-29.999667718938877,4.864077335632035,34.92989945438588,25.193318200204544,6.207337079164469,-26.378967239128656,-39.88744231229646,2.5866365987122713,-5.135639767630948,-5.135648042959913,39.85982385550558,41060.76137033375,25749.292849874266,25749.292849874266,66810.05422020801,75523.52455276484,75513.98457020475,25749.292849874266,101263.27742007902,101263.27742007902,101263.27742007902,127222.3940605338,123966.94877651011,3255.445284023691,0.0,89926.15455421964,55463.39136923495,38291.95909442743,25959.116640454788,64251.07573488222,19799.27312125288,1450.0,0.0,0.8867358934426322,2.870313213126983,0.001494314320929203,1.0,1.0,-5.128932877961063,352784.7396504463,1548498.1124182262,4.389356846763106,1548498.1124182262,4.389356846763106,0.7627098177292219,0.09191287489557624,3.957568143273918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957568143273918,1.2796583977576124,1.2799571269956955,3.0926754751181216,6553.008220891071,15440.676864305653,6479.647976308897,0.00031094379221137614,22722.578942084314,2317.058214791424,19368.101419229868,1974.996703178952,0.852372499996396,0.852372499996396,35721.266668534816,35405.22815468563,1.011170326361873,0.8,4311.178454725983,4273.035954225843,1.011170326361873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558471220386336,4.864077335632035,-2.456261783024472,7.320339118656507,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999654166203352,0.00023344043859787293,198.92193911383384,0.0,0.0,0.0,0.0,7.986604064456723e-05,0.00015356632479398858,0.0006077491948843448,0.09191287208132289,0.09191287208132289,0.09191287208132289,0.09191413171809988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500009.9805834793,591.6298065629885,0.0,0.09191287208132289,0.09191287489557624,0.09191287489557624,0.375,0.375,0.5,7.246027650288882,0.006780507590860907,0.006780507590860907,5.059064278611913e-12,8.275328980289487e-06,0.00671516499886593,5.059064278611913e-12,25959.116640454788,19799.27312125288,0.7627098177292219,1.0723076682777837,3.901242819827511,1.0398277920806314,0.6390672981066006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25384212706905,261.25384212706905,-11.896157872930928,244.96069966993133,277.54698458420734,129607.19413656586,129607.47081641656,-0.27667985074337176,0.0,nan,277.54698458420734,4.39698458420736,271.02972760135174,-2.1202723986482397,264.5124706184963,-8.637529381503668,257.9952136356412,-15.154786364358756,251.47795665278636,-21.672043347213616,244.96069966993133,-28.189300330068647,1.0,1.0,26022.012520719443,26022.012520719443,276.85045647138713,3.700456471387156,276.85045647138713,276.85045647138713,75514.0056213891,75513.98457020475,0.021051184347015806,0.0,8546.071908451686,8546.071908451686,0.8833621767083725,3977.3559839902873,276.85045647138713,3.700456471387156,1.0,0.002,0.2212036660742388,0.004757108142529951,0.00034265197842499887,0.0016573480201980677,0.17132598921249942,0.17132598921249942,0.0,-1.3769332896096387e-12,1.0,1.0000137531604874,0.006715164993806866,0.09191287489557624,0.0,1.2625190336744376e-06,1.615651739788238,0.0,1601723.5531747434,268.01436023236903,8.275323921225208e-06,1.0,1279704.8572693928,2617.6689064064753,,,,,,,,,,,,,,,,,,,2.0,15440.676864305653,1450.0,0.375,6.173730061729009,3.5
555.0,-29.999677015552063,4.864091371174596,34.92990169690733,25.193326093163364,6.207338209695997,-26.378975493027326,-39.887451043445594,2.5866366865483625,-5.135638794109752,-5.135646980448796,39.859827508381464,41060.74886188881,25749.326255430235,25749.326255430235,66810.07511731904,75523.5306513,75513.9918404537,25749.326255430235,101263.31809588394,101263.31809588394,101263.31809588394,127222.4364500024,123966.9489262154,3255.4875237870065,0.0,89926.16084268688,55463.37905079803,38291.979768765385,25959.118354118455,64251.098122883835,19799.274698999103,1450.0,0.0,0.8867358856122841,2.870313326826197,0.001494314320929203,1.0,1.0,-5.129005038137905,352784.7542775997,1548498.2694568778,4.389357109911824,1548498.2694568778,4.389357109911824,0.7627098281578548,0.09191289142019747,3.95756705575679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95756705575679,1.2796583973499762,1.2799571265879641,3.092674626253734,6553.006422249294,15440.674071810143,6479.647946772454,0.0003109441974707525,22722.586775093987,2317.05901353612,19368.101330943464,1974.996694176244,0.8523722022781604,0.8523722022781604,35721.25881573451,35405.22815468563,1.011170048498041,0.8,4311.177506976178,4273.035954225843,1.011170048498041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558478431606565,4.864091371174596,-2.456257244441675,7.320348615616271,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999663841821756,0.00023344021272221955,198.92194671941834,0.0,0.0,0.0,0.0,7.986596180822112e-05,0.00015356640363033467,0.0006077493398784624,0.09191288866466722,0.09191288866466722,0.09191288866466722,0.09191413454736368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500009.5454302829,591.6299495880311,0.0,0.09191288866466722,0.09191289142019747,0.09191289142019747,0.375,0.375,0.5,7.2461210906051035,0.006710991290844959,0.006710991290844959,2.9331204132176936e-11,8.186339016447164e-06,0.006641942310864124,2.9331204132176936e-11,25959.118354118455,19799.274698999103,0.7627098281578548,1.0723067626652696,3.901244084072028,1.039827754998693,0.6390668807458796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538380092131,261.2538380092131,-11.89616199078688,244.96069041128146,277.5469856071453,129607.19649317059,129607.47187952125,-0.2753863506684762,0.0,nan,277.5469856071453,4.396985607145325,271.0297265679723,-2.120273432027659,264.5124675287993,-8.6375324712007,257.9952084896266,-15.1547915103734,251.47794945045385,-21.672050549546128,244.96069041128146,-28.189309588718515,1.0,1.0,26022.012520719443,26022.012520719443,276.85045838461065,3.70045838461067,276.85045838461065,276.85045838461065,75514.01176722957,75513.9918404537,0.01992677587259095,0.0,8546.071908451686,8546.071908451686,0.8833622455766437,3977.354891035574,276.85045838461065,3.70045838461067,1.0,0.002,0.22120054423707505,0.004757122207172081,0.0003426471433472732,0.0016573528553029506,0.1713235716736366,0.1713235716736366,0.0,-1.3497761935932218e-12,1.0,1.0000136031993703,0.00664194228153292,0.09191289142019747,0.0,1.2487526573345076e-06,1.598034836554382,0.0,1601723.5541661188,268.0143612058902,8.186309685243032e-06,1.0,1279704.853614026,2617.6689213571517,,,,,,,,,,,,,,,,,,,2.0,15440.674071810143,1450.0,0.375,6.173730061729009,3.5
557.5,-29.999686169725788,4.864104736622546,34.92990386464207,25.193333287630253,6.207339166823663,-26.378983636071325,-39.88745980951933,2.5866366325667656,-5.13563801247949,-5.135646106656763,39.85983103994589,41060.73746687617,25749.35842144422,25749.35842144422,66810.09588832039,75523.53574478999,75513.99905622445,25749.35842144422,101263.35747766867,101263.35747766867,101263.35747766867,127222.47743523036,123966.94815566154,3255.5292795688238,0.0,89926.16621547053,55463.36793516021,38291.99808923368,25959.119957561685,64251.11804679537,19799.276183077163,1450.0,0.0,0.8867358772595939,2.87031342058996,0.001494314320929203,1.0,1.0,-5.129079927805947,352784.7663060334,1548498.4212816001,4.389357390614509,1548498.4212816001,4.389357390614509,0.7627098382165992,0.0919129077262505,3.957566027319977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957566027319977,1.279658397600498,1.2799571268385443,3.0926738219675296,6553.004718063339,15440.67152365152,6479.647964924736,0.0003109445833750759,22722.59403751947,2317.059754097421,19368.101385201848,1974.9966997090596,0.8523719322371954,0.8523719322371955,35721.25138954402,35405.22815468563,1.0111697857294037,0.8,4311.17661071366,4273.035954225843,1.0111697857294037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558485375248242,4.864104736622546,-2.456253023560601,7.320357760183147,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999673369203576,0.00023343999030755094,198.92195420847324,0.0,0.0,0.0,0.0,7.986588265660218e-05,0.00015356648278195363,0.0006077494951928779,0.09191290503017875,0.09191290503017875,0.09191290503017875,0.09191413668410463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500009.11485950334,591.6300911027471,0.0,0.09191290503017875,0.0919129077262505,0.0919129077262505,0.375,0.375,0.5,7.24621346389171,0.006638392895013112,0.006638392895013112,-8.526512829121202e-13,8.094177246675827e-06,0.0065661788507895835,-8.526512829121202e-13,25959.119957561685,19799.276183077163,0.7627098382165992,1.0723059520474842,3.9012452784145415,1.0398277558323774,0.6390665052236261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538338982617,261.2538338982617,-11.896166101738288,244.96068137050318,277.54698642602045,129607.19923812155,129607.47416271378,-0.274924592243762,0.0,nan,277.54698642602045,4.396986426020476,271.0297254149171,-2.120274585082882,264.51246440381345,-8.637535596186524,257.9952033927095,-15.15479660729045,251.47794238160634,-21.672057618393637,244.96068137050318,-28.189318629496796,1.0,1.0,26022.012520719443,26022.012520719443,276.8504601027404,3.700460102740408,276.8504601027404,276.8504601027404,75514.01695187752,75513.99905622445,0.017895653072628193,0.0,8546.071908451686,8546.071908451686,0.8833623107035835,3977.353857456577,276.8504601027404,3.700460102740408,1.0,0.002,0.22119745800964147,0.004757136080806392,0.0003426423632962708,0.0016573576353976535,0.1713211816481354,0.1713211816481354,0.0,-1.306075907148152e-12,1.0,1.0000134480347433,0.006566178851642235,0.0919129077262505,0.0,1.2345085901681132e-06,1.5798066309554835,0.0,1601723.5549317454,268.0143619875205,8.09417809932711e-06,1.0,1279704.8506080855,2617.668933651619,,,,,,,,,,,,,,,,,,,2.0,15440.67152365152,1450.0,0.375,6.173730061729009,3.5
