time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
560.0,-29.999695171263326,4.864117457817225,34.929905960482905,25.193340936116897,6.207339865894237,-26.37899166754787,-39.88746476881204,2.5866363615944064,-5.13563739580411,-5.13564539539872,39.85983445878478,41060.709840887495,25749.389347031058,25749.389347031058,66810.09918791856,75523.5412801442,75514.00633408714,25749.389347031058,101263.3956811182,101263.3956811182,101263.3956811182,127222.517144162,123966.94660538409,3255.5705387779126,0.0,89926.171391006,55463.33994942471,38292.03493509033,25959.1214630438,64251.15639813413,19799.27758356805,1450.0,0.0,0.886735868487485,2.870313497188378,0.001494314320929203,1.0,1.0,-5.12915696347045,352784.776097287,1548498.5682590825,4.389357685412295,1548498.5682590825,4.389357685412295,0.7627098479336024,0.09191292380919637,3.957564868155062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957564868155062,1.2796583988580459,1.2799571280963857,3.0926729130889563,6553.002792258704,15440.668793617075,6479.648056043988,0.0003109450224133248,22722.60200069135,2317.060566114968,19368.101657563388,1974.9967274822075,0.8523716455084721,0.8523716455084722,35721.24301938474,35405.22815468563,1.0111694895593513,0.8,4311.175600524109,4273.035954225843,1.0111694895593513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558492051120291,4.864117457817225,-2.456249094288264,7.320366552105489,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999682737735873,0.00023343977160160336,198.92196157265667,0.0,0.0,0.0,0.0,7.986583787763065e-05,0.00015356652756092515,0.0006077494943996835,0.09191292117355937,0.09191292117355937,0.09191292117355937,0.09191413822769648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500008.6890487811,591.6302310492565,0.0,0.09191292117355937,0.09191292380919637,0.09191292380919637,0.375,0.375,0.5,7.246304742108291,0.006563255984360694,0.006563255984360694,-9.947598300641403e-12,7.999594629382045e-06,0.0064884319282896286,-9.947598300641403e-12,25959.1214630438,19799.27758356805,0.7627098479336024,1.0723041987841704,3.9012464567165916,1.0398271865167354,0.639065693797846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25382977292367,261.25382977292367,-11.896170227076311,244.96067251696454,277.54698702888317,129607.1955197477,129607.4714064461,-0.27588669840080476,0.0,nan,277.54698702888317,4.3969870288831885,271.0297241264993,-2.1202758735007023,264.51246122411544,-8.637538775884536,257.99519832173144,-15.15480167826854,251.47793541934826,-21.67206458065172,244.96067251696454,-28.18932748303544,1.0,1.0,26022.012520719443,26022.012520719443,276.85046166560164,3.700461665601665,276.85046166560164,276.85046166560164,75514.02249048733,75514.00633408714,0.01615640019008424,0.0,8546.071908451686,8546.071908451686,0.8833623841090271,3977.3526924958373,276.85046166560164,3.700461665601665,1.0,0.002,0.22119440832301995,0.004757149763689449,0.00034263763973290583,0.0016573623589667115,0.17131881986645292,0.17131881986645292,0.0,-1.3003825446999961e-12,1.0,1.000013288807829,0.006488431938237227,0.09191292380919637,0.0,1.2198915979888945e-06,1.5611011921775324,0.0,1601723.5555036578,268.01436260419587,7.999604576980346e-06,1.0,1279704.848161225,2617.6689436594434,,,,,,,,,,,,,,,,,,,2.0,15440.668793617075,1450.0,0.375,6.173730061729009,3.5
562.5,-29.999710119939806,4.864129553648824,34.929907984239975,25.193345022294693,6.207339700221994,-26.37900513796866,-39.88747807508332,2.5866347176446847,-5.13563705763778,-5.135644957420372,39.859837731433245,41060.70131281838,25749.419366003178,25749.419366003178,66810.12067882156,75523.55197780947,75514.01276950611,25749.419366003178,101263.43213550928,101263.43213550928,101263.43213550928,127222.55495527775,123966.94368051473,3255.61127476302,0.0,89926.18679481668,55463.33612741442,38292.05629711362,25959.12281976847,64251.179116882086,19799.278858846163,1450.0,0.0,0.8867358588525442,2.8703135449345645,0.001494314320929203,1.0,1.0,-5.1292385263409415,352784.7821261909,1548498.7089518132,4.389358009206633,1548498.7089518132,4.389358009206633,0.7627098571978155,0.09191293966847051,3.9575645455003925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575645455003925,1.2796584064874061,1.279957135727527,3.092672642509102,6553.002218932462,15440.66591112898,6479.647105617388,0.00031094511227399167,22722.607745478086,2317.0611519201857,19368.09881667468,1974.99643779218,0.8523713049849672,0.8523713049849672,35721.240689542756,35405.22815468563,1.011169407120132,0.8,4311.175319336863,4273.035954225843,1.011169407120132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558498531282431,4.864129553648824,-2.456245532634951,7.320375086283775,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999698295894304,0.0002334394084013504,198.9219738022125,0.0,0.0,0.0,0.0,7.986571773135012e-05,0.0001535666477072057,0.0006077499203373864,0.09191293709487486,0.09191293709487486,0.09191293709487486,0.09191413875793611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500008.26812257053,591.6303693850333,0.0,0.09191293709487486,0.09191293966847051,0.09191293966847051,0.375,0.375,0.5,7.246394866024245,0.006484747192814666,0.006484747192814666,-4.0813574742060155e-11,7.899782588083326e-06,0.006406431079426511,-4.0813574742060155e-11,25959.12281976847,19799.278858846163,0.7627098571978155,1.0723033778656974,3.9012478213127815,1.0398271533240564,0.6390653350987239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538244219301,261.2538244219301,-11.896175578069858,244.96066175057337,277.546987093287,129607.19688696504,129607.5547408137,-0.35785384869392267,0.0,nan,277.546987093287,4.396987093287009,271.0297220247448,-2.120277975255192,264.51245695620156,-8.637543043798416,257.99519188765845,-15.154808112341527,251.4779268191158,-21.672073180884183,244.96066175057337,-28.189338249426612,1.0,1.0,26022.012520719443,26022.012520719443,276.85046285660655,3.7004628566065776,276.85046285660655,276.85046285660655,75514.02825262737,75514.01276950611,0.015483121256693266,0.0,8546.071908451686,8546.071908451686,0.8833624045415024,3977.3523682278947,276.85046285660655,3.7004628566065776,1.0,0.002,0.22119139717722527,0.004757163227854393,0.0003426329756766711,0.0016573670230372723,0.17131648783833556,0.17131648783833556,0.0,-1.2860567645545107e-12,1.0,1.0000131208687488,0.006406431120240086,0.09191293966847051,0.0,1.2044748172046286e-06,1.541372261250157,0.0,1601723.5557469153,268.0143629423622,7.899823401658068e-06,1.0,1279704.8466545837,2617.668949821692,,,,,,,,,,,,,,,,,,,2.0,15440.66591112898,1450.0,0.375,6.173730061729009,3.5
565.0,-29.999718097741752,4.864141159749091,34.929909992237384,25.19339461522179,6.207342787708397,-26.37901200919649,-39.88748663160948,2.5866366985251625,-5.135634626432079,-5.135642479658643,39.85984157702719,41060.63021724937,25749.442871474916,25749.442871474916,66810.07308872428,75523.60038259956,75514.03565978308,25749.442871474916,101263.478531258,101263.478531258,101263.478531258,127222.60362730337,123966.95186845338,3255.651758849982,0.0,89926.2135427293,55463.243374841404,38292.18907543099,25959.12509604536,64251.314171476355,19799.28088540357,1450.0,0.0,0.8867358575366524,2.8703138078277353,0.001494314320929203,1.0,1.0,-5.12927434476245,352784.8162364935,1548498.8742750671,4.389358053428842,1548498.8742750671,4.389358053428842,0.762709868385349,0.09191295525504292,3.957557385051716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957557385051716,1.2796583972943933,1.2799571265323682,3.092667069132869,6552.99040961701,15440.649759639658,6479.647942745045,0.00031094781613734846,22722.655616414813,2317.066033397217,19368.10131890527,1974.9966929486898,0.8523696193729126,0.8523696193729126,35721.18898498477,35405.22815468563,1.0111675776043882,0.8,4311.169079144474,4273.035954225843,1.0111675776043882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55850360538248,4.864141159749091,-2.4562406089715667,7.320381768720658,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999706598974905,0.000233439214569041,198.9219803288762,0.0,0.0,0.0,0.0,7.98656404720185e-05,0.0001535667249665373,0.0006077491264895254,0.09191295274641785,0.09191295274641785,0.09191295274641785,0.09191414703999093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500007.85266187985,591.6305059553083,0.0,0.09191295274641785,0.09191295525504292,0.09191295525504292,0.375,0.375,0.5,7.246484436819985,0.0064258961742211795,0.0064258961742211795,1.404032445861958e-11,7.85322657748111e-06,0.006368134896206357,1.404032445861958e-11,25959.12509604536,19799.28088540357,0.762709868385349,1.0722978029896615,3.9012502493584615,1.0398242269476234,0.6390628852767928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538201087354,261.2538201087354,-11.89617989126458,244.9606521777015,277.5469880397694,129607.03669885131,129607.32514874746,-0.288449896147125,0.0,nan,277.5469880397694,4.39698803976944,271.0297208673562,-2.120279132643759,264.51245369494234,-8.63754630505764,257.99518652252806,-15.154813477471919,251.47791935011466,-21.672080649885316,244.9606521777015,-28.189347822298487,1.0,1.0,26022.012520719443,26022.012520719443,276.8504680128242,3.700468012824217,276.8504680128242,276.8504680128242,75514.08651268936,75514.03565978308,0.05085290627903305,0.0,8546.071908451686,8546.071908451686,0.883362857985026,3977.3451719769746,276.8504680128242,3.700468012824217,1.0,0.002,0.22118840403065906,0.004757176965788843,0.00034262834094908086,0.0016573716578280574,0.17131417047454042,0.17131417047454042,0.0,-1.2228616556864136e-12,1.0,1.0000130424376128,0.006368134882166032,0.09191295525504292,0.0,1.1972749582636532e-06,1.5321585566622817,0.0,1601723.5584806793,268.0143653735679,7.85321253715665e-06,1.0,1279704.8381303265,2617.6689846864424,,,,,,,,,,,,,,,,,,,2.0,15440.649759639658,1450.0,0.375,6.173730061729009,3.5
567.5,-29.999725878000156,4.8641522472823375,34.92991195870507,25.193400133308046,6.207344194027725,-26.379018870797076,-39.887491416279204,2.5866371862380673,-5.135633279714057,-5.135641059346369,39.85984506384426,41060.61213850076,25749.46776456892,25749.46776456892,66810.07990306968,75523.60458454391,75514.05143069635,25749.46776456892,101263.51919526527,101263.51919526527,101263.51919526527,127222.64606816263,123966.95420661202,3255.6918615506074,0.0,89926.2190698685,55463.226621492184,38292.21383152924,25959.12687289736,64251.3407044266,19799.28250065656,1450.0,0.0,0.8867358521317771,2.8703139591762743,0.001494314320929203,1.0,1.0,-5.129333374108398,352784.8357888451,1548499.0241763499,4.389358235066499,1548499.0241763499,4.389358235066499,0.7627098784022668,0.09191297078101014,3.9575567451209106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575567451209106,1.2796583950309803,1.279957124268427,3.0926665745236632,6552.989361599455,15440.647821753992,6479.647778742947,0.0003109480461337734,22722.660687236992,2317.0665504771755,19368.100828692022,1974.9966429608503,0.8523694075831014,0.8523694075831014,35721.184364136636,35405.22815468563,1.0111674141001812,0.8,4311.168521457058,4273.035954225843,1.0111674141001812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558508979027008,4.8641522472823375,-2.456236598366253,7.320388845648591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999714696464717,0.00023343902553648167,198.92198669392928,0.0,0.0,0.0,0.0,7.986559726989177e-05,0.00015356676816866404,0.0006077491991923155,0.09191296830332855,0.09191296830332855,0.09191296830332855,0.09191415132628476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500007.43955536885,591.6306417348296,0.0,0.09191296830332855,0.09191297078101014,0.09191297078101014,0.375,0.375,0.5,7.246573162201658,0.00636647835972326,0.00636647835972326,9.890754881780595e-12,7.779632312576723e-06,0.0063076852379708725,9.890754881780595e-12,25959.12687289736,19799.28250065656,0.7627098784022668,1.0722966376180647,3.901251103127318,1.0398239036040349,0.6390623399967728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538161977638,261.2538161977638,-11.89618380223618,244.96064340909493,277.5469889864328,129607.0620755136,129607.32362626286,-0.26155074923885846,0.0,nan,277.5469889864328,4.3969889864328024,271.02971987096583,-2.1202801290341426,264.5124507554968,-8.637549244503191,257.9951816400302,-15.154818359969795,251.47791252456236,-21.67208747543762,244.96064340909493,-28.18935659090505,1.0,1.0,26022.012520719443,26022.012520719443,276.85047127853557,3.7004712785355878,276.85047127853557,276.85047127853557,75514.08567997502,75514.05143069635,0.03424927867308725,0.0,8546.071908451686,8546.071908451686,0.8833628985093631,3977.344528846515,276.85047127853557,3.7004712785355878,1.0,0.002,0.22118543929562087,0.004757190393706084,0.00034262374948159746,0.001657376249235883,0.17131187474079873,0.17131187474079873,0.0,-1.282519663386994e-12,1.0,1.000012918635728,0.006307685228080118,0.09191297078101014,0.0,1.1859100144884357e-06,1.5176147773334807,0.0,1601723.5599248498,268.0143667202859,7.779622421821841e-06,1.0,1279704.8332441412,2617.6690046712506,,,,,,,,,,,,,,,,,,,2.0,15440.647821753992,1450.0,0.375,6.173730061729009,3.5
570.0,-29.999733466839402,4.8641628175868,34.92991387539628,25.193405791092687,6.207346427876697,-26.379025477367623,-39.887496166024334,2.586638437848542,-5.135632435929892,-5.135640131246315,39.8598483622067,41060.59682520178,25749.49259324527,25749.49259324527,66810.08941844705,75523.60984561636,75514.064573354,25749.49259324527,101263.55716659928,101263.55716659928,101263.55716659928,127222.68557595983,123966.95405210787,3255.7315238519514,0.0,89926.22666556589,55463.21364293811,38292.23669180864,25959.128409360546,64251.36510116918,19799.283916852746,1450.0,0.0,0.8867358449015271,2.870314058577134,0.001494314320929203,1.0,1.0,-5.129401656440109,352784.8485647979,1548499.1659748375,4.389358478048176,1548499.1659748375,4.389358478048176,0.7627098878140055,0.09191298614259764,3.9575563130099503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575563130099503,1.2796583892224165,1.279957118458507,3.0926662508849385,6552.988675847833,15440.645889834816,6479.6473578667665,0.0003109481835254234,22722.66508753019,2317.066999182207,19368.099570664952,1974.9965146777904,0.8523691871555082,0.8523691871555082,35721.18124392556,35405.22815468563,1.011167303694557,0.8,4311.168144880637,4273.035954225843,1.011167303694557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558514338765767,4.8641628175868,-2.456233086676247,7.320395904263048,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999722594737311,0.00023343884115486103,198.92199290238224,0.0,0.0,0.0,0.0,7.986555438313127e-05,0.00015356681105542454,0.0006077493025612016,0.09191298371169543,0.09191298371169543,0.09191298371169543,0.09191415375988439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500007.0302463351,591.6307762583356,0.0,0.09191298371169543,0.09191298614259764,0.09191298614259764,0.375,0.375,0.5,7.246660915173034,0.006302272466541581,0.006302272466541581,-2.8478552849264815e-11,7.695316412537068e-06,0.006238474806195882,-2.8478552849264815e-11,25959.128409360546,19799.283916852746,0.7627098878140055,1.0722955975560795,3.901252031341075,1.039823656870931,0.6390618590056166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538127273192,261.2538127273192,-11.896187272680777,244.96063523723882,277.54699021739975,129607.09781596475,129607.3299059331,-0.23208996836097434,0.0,nan,277.54699021739975,4.396990217399775,271.0297192213682,-2.120280778631752,264.51244822533494,-8.637551774665042,257.99517722930284,-15.154822770697137,251.47790623327057,-21.672093766729404,244.96063523723882,-28.18936476276116,1.0,1.0,26022.012520719443,26022.012520719443,276.8504737444951,3.7004737444951274,276.8504737444951,276.8504737444951,75514.09098835001,75514.064573354,0.02641499601304531,0.0,8546.071908451686,8546.071908451686,0.8833629258732747,3977.344094575,276.8504737444951,3.7004737444951274,1.0,0.002,0.22118250709025264,0.004757203592151036,0.0003426192080544222,0.0016573807907785043,0.1713096040272111,0.1713096040272111,0.0,-1.1670733823798685e-12,1.0,1.0000127768915845,0.0062384748346744345,0.09191298614259764,0.0,1.172897950026295e-06,1.5009631718060312,0.0,1601723.5607736458,268.0143675640701,7.695344891089917e-06,1.0,1279704.8300513965,2617.669017729779,,,,,,,,,,,,,,,,,,,2.0,15440.645889834816,1450.0,0.375,6.173730061729009,3.5
572.5,-29.999746130782253,4.864172871692432,34.929915734355745,25.19341113455596,6.207347321618677,-26.379036785584315,-39.88750915797425,2.5866379758540536,-5.135632100105454,-5.13563970013166,39.8598514595886,41060.590191166884,25749.517372447033,25749.517372447033,66810.10756361391,75523.61061752978,75514.07493219413,25749.517372447033,101263.59230464116,101263.59230464116,101263.59230464116,127222.72200385146,123966.95131564533,3255.770688206125,0.0,89926.22958519016,55463.209156573146,38292.24492068557,25959.12969921031,64251.374619895876,19799.28512831171,1450.0,0.0,0.886735835867327,2.870314105538928,0.001494314320929203,1.0,1.0,-5.129479466505529,352784.8544998208,1548499.2991332756,4.389358781653883,1548499.2991332756,4.389358781653883,0.7627098965846306,0.09191300131804574,3.957555421293247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957555421293247,1.2796583913664739,1.2799571206030649,3.092665548863553,6552.987188348758,15440.643961081665,6479.647513220595,0.0003109485261871147,22722.67094513717,2317.067596491888,19368.100035027943,1974.9965620296375,0.8523689878620042,0.8523689878620042,35721.17480496735,35405.22815468563,1.011167075858311,0.8,4311.167367766595,4273.035954225843,1.011167075858311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585196878245045,4.864172871692432,-2.4562300771198022,7.320402948812234,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999735775064701,0.00023343853346669596,198.922003262794,0.0,0.0,0.0,0.0,7.986543707533412e-05,0.0001535669283632217,0.0006077496298752197,0.09191299893912795,0.09191299893912795,0.09191299893912795,0.09191415432727516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500006.6252906315,591.6309093427398,0.0,0.09191299893912795,0.09191300131804574,0.09191300131804574,0.375,0.375,0.5,7.246747568494943,0.00623115823276521,0.00623115823276521,-1.5347723092418164e-11,7.600026208365307e-06,0.006160233626133049,-1.5347723092418164e-11,25959.12969921031,19799.28512831171,0.7627098965846306,1.0722951938758192,3.901252821779214,1.0398237852319148,0.6390616610784883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25380839449764,261.25380839449764,-11.896191605502338,244.96062570316747,277.54699108582815,129607.08830784263,129607.37807027064,-0.289762428028903,0.0,nan,277.54699108582815,4.396991085828176,271.0297180092959,-2.120281990704086,264.5124449327634,-8.637555067236576,257.99517185623165,-15.154828143768327,251.47789877969925,-21.672101220300732,244.96062570316747,-28.18937429683251,1.0,1.0,26022.012520719443,26022.012520719443,276.8504753877269,3.7004753877268968,276.8504753877269,276.8504753877269,75514.09180128181,75514.07493219413,0.016869087688974105,0.0,8546.071908451686,8546.071908451686,0.8833629823422342,3977.3431983997134,276.8504753877269,3.7004753877268968,1.0,0.002,0.2211796116588265,0.004757216540529865,0.00034261472323876525,0.0016573852755678822,0.17130736161938262,0.17130736161938262,0.0,-1.1933527083174411e-12,1.0,1.0000126166520733,0.006160233641480772,0.09191300131804574,0.0,1.1581879897445815e-06,1.482138762865857,0.0,1601723.5610207783,268.0143678998945,7.600041556088399e-06,1.0,1279704.8285682166,2617.669023796071,,,,,,,,,,,,,,,,,,,2.0,15440.643961081665,1450.0,0.375,6.173730061729009,3.5
575.0,-29.999752853632934,4.8641824964682385,34.92991756969057,25.19344846894967,6.207347989687828,-26.37904276930155,-39.88751380294559,2.58663790479198,-5.135630541692365,-5.135638078192172,39.8598548756511,41060.52754605524,25749.537979750556,25749.537979750556,66810.0655258058,75523.65543622998,75514.09514577175,25749.537979750556,101263.6331255223,101263.6331255223,101263.6331255223,127222.76464554486,123966.95512982023,3255.809515724627,0.0,89926.25809117228,55463.1301987522,38292.36432491119,25959.13152002255,64251.49584493374,19799.286772735868,1450.0,0.0,0.8867358317467223,2.870314278081902,0.001494314320929203,1.0,1.0,-5.129529952340135,352784.8768273616,1548499.4459898514,4.3893589201320085,1548499.4459898514,4.3893589201320085,0.7627099064336752,0.0919130162523596,3.957550130986416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957550130986416,1.2796583916962638,1.279957120932932,3.0926614139109785,6552.978426880433,15440.630713849587,6479.6475371164715,0.0003109505072432706,22722.708522900815,2317.0714283573716,19368.100106454316,1974.9965693131005,0.8523675813970154,0.8523675813970154,35721.1366044157,35405.22815468563,1.0111657241693213,0.8,4311.162757364708,4273.035954225843,1.0111657241693213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558524136300206,4.8641824964682385,-2.456226310852459,7.320408807320698,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999742772053848,0.00023343837012580586,198.92200876277983,0.0,0.0,0.0,0.0,7.98653951346817e-05,0.00015356697030387409,0.0006077489834412839,0.09191301393302542,0.09191301393302542,0.09191301393302542,0.09191415942538453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500006.2254808571,591.6310407538442,0.0,0.09191301393302542,0.0919130162523596,0.0919130162523596,0.375,0.375,0.5,7.246833479688345,0.006169285347709774,0.006169285347709774,-5.354650056688115e-11,7.5364998224358715e-06,0.006108125852051671,-5.354650056688115e-11,25959.13152002255,19799.286772735868,0.7627099064336752,1.0722902142488813,3.901255068485918,1.0398211690984902,0.6390594803450459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25380452790097,261.25380452790097,-11.89619547209901,244.96061730508407,277.54699175071835,129606.95710016023,129607.21568322637,-0.2585830661370334,0.0,nan,277.54699175071835,4.396991750718371,271.0297168615914,-2.120283138408581,264.51244197246405,-8.637558027535931,257.99516708333755,-15.154832916662428,251.47789219421068,-21.672107805789295,244.96061730508407,-28.189382694915906,1.0,1.0,26022.012520719443,26022.012520719443,276.85047937491413,3.7004793749141527,276.85047937491413,276.85047937491413,75514.136658799,75514.09514577175,0.0415130272594979,0.0,8546.071908451686,8546.071908451686,0.8833633173568038,3977.337881641348,276.85047937491413,3.7004793749141527,1.0,0.002,0.22117674071819987,0.004757229586817431,0.00034261027720495986,0.0016573897216972894,0.17130513860247992,0.17130513860247992,0.0,-1.0977507965137523e-12,1.0,1.0000125099344994,0.006108125905598172,0.0919130162523596,0.0,1.1483913951023513e-06,1.4696020069909768,0.0,1601723.562723782,268.0143694583076,7.536553368936438e-06,1.0,1279704.822988505,2617.669046617447,,,,,,,,,,,,,,,,,,,2.0,15440.630713849587,1450.0,0.375,6.173730061729009,3.5
577.5,-29.999759489945625,4.86419167743132,34.929919364878835,25.19345189156013,6.207350849169763,-26.379048456034152,-39.887518412992335,2.58663981473322,-5.1356297154947015,-5.13563717084263,39.8598580345965,41060.52062327972,25749.55928430542,25749.55928430542,66810.07990758514,75523.65907588368,75514.11066165558,25749.55928430542,101263.669945961,101263.669945961,101263.669945961,127222.80294396875,123966.95502294504,3255.847921023715,0.0,89926.26574194118,55463.1272872487,38292.37606076942,25959.132998007757,64251.50905877718,19799.28813407715,1450.0,0.0,0.8867358249166993,2.8703143752546874,0.001494314320929203,1.0,1.0,-5.129595686796051,352784.8893190736,1548499.5817957232,4.389359149663563,1548499.5817957232,4.389359149663563,0.7627099154504371,0.0919130310759262,3.9575501952836194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575501952836194,1.2796583828324712,1.27995711206707,3.092661485578475,6552.978578735258,15440.62958451066,6479.6468948649,0.0003109504460868366,22722.710086939675,2317.0715878449496,19368.09818672139,1974.9963735548215,0.8523674382420424,0.8523674382420425,35721.137068696706,35405.22815468563,1.0111657405974463,0.8,4311.162813398507,4273.035954225843,1.0111657405974463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558528735290778,4.86419167743132,-2.456223186621393,7.320414864052713,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999749678981243,0.00023343820888758234,198.922014191969,0.0,0.0,0.0,0.0,7.986535350939361e-05,0.00015356701192916218,0.0006077491580493777,0.0919130287955634,0.0919130287955634,0.0919130287955634,0.09191416182912118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500005.82895229023,591.6311710749796,0.0,0.0919130287955634,0.0919130310759262,0.0919130310759262,0.375,0.375,0.5,7.246918456138206,0.006105185173623795,0.006105185173623795,1.0686562745831907e-11,7.455347940776846e-06,0.006041484046590995,1.0686562745831907e-11,25959.132998007757,19799.28813407715,0.7627099154504371,1.0722897048257674,3.901255807270657,1.0398211790865082,0.6390592411723376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25380136779796,261.25380136779796,-11.896198632202015,244.9606097057723,277.5469930298241,129607.01682080507,129607.22815633293,-0.21133552785239954,0.0,nan,277.5469930298241,4.3969930298241025,271.0297163650134,-2.1202836349865493,264.5124397002028,-8.637560299797201,257.99516303539275,-15.154836964607227,251.47788637058255,-21.672113629417424,244.9606097057723,-28.189390294227678,1.0,1.0,26022.012520719443,26022.012520719443,276.85048209782104,3.700482097821066,276.85048209782104,276.85048209782104,75514.13999595077,75514.11066165558,0.029334295191802084,0.0,8546.071908451686,8546.071908451686,0.8833633132851122,3977.3379462600374,276.85048209782104,3.700482097821066,1.0,0.002,0.221173901099418,0.00475724236947815,0.00034260587918284697,0.0016573941196440913,0.17130293959142348,0.17130293959142348,0.0,-1.1730616478189404e-12,1.0,1.000012373450598,0.006041484035904432,0.0919130310759262,0.0,1.1358622198396183e-06,1.453568357433356,0.0,1601723.5635568027,268.0143702845053,7.4553372542141005e-06,1.0,1279704.8198667944,2617.6690593854505,,,,,,,,,,,,,,,,,,,2.0,15440.62958451066,1450.0,0.375,6.173730061729009,3.5
580.0,-29.9997660283132,4.864200423834605,34.92992111689217,25.193459644820564,6.207353466456926,-26.379054078837623,-39.88752302303908,2.5866415152316513,-5.135629154784226,-5.135636524117774,39.85986107362323,41060.49963857494,25749.580140977374,25749.580140977374,66810.07977955231,75523.65405425105,75514.12504424664,25749.580140977374,101263.70518522401,101263.70518522401,101263.70518522401,127222.83952649651,123966.95365127215,3255.8858752243505,0.0,89926.25954542132,55463.105122785084,38292.393802929146,25959.134341272496,64251.52814420164,19799.289382878764,1450.0,0.0,0.8867358171928172,2.87031444490186,0.001494314320929203,1.0,1.0,-5.129665581899815,352784.89822177496,1548499.7124455422,4.389359409234383,1548499.7124455422,4.389359409234383,0.7627099240901812,0.09191304569559174,3.9575488703695125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575488703695125,1.2796583749406762,1.2799571041734328,3.0926604692857818,6552.976425332993,15440.628288216572,6479.647826276002,0.00031095097166665875,22722.716128335513,2317.0722038958784,19368.100970771506,1974.9966574489256,0.8523673341418564,0.8523673341418564,35721.12750167919,35405.22815468563,1.0111654020779866,0.8,4311.161658760847,4273.035954225843,1.0111654020779866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558533237597365,4.864200423834605,-2.456220369620228,7.320420793454833,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999975648397469,0.00023343805002916572,198.92201954102921,0.0,0.0,0.0,0.0,7.986531188412497e-05,0.00015356705355443082,0.0006077491193203121,0.09191304348936442,0.09191304348936442,0.09191304348936442,0.09191416325877091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500005.4366608622,591.6312999992083,0.0,0.09191304348936442,0.09191304569559174,0.09191304569559174,0.375,0.375,0.5,7.247002438187279,0.006037921460006146,0.006037921460006146,-1.028865881380625e-11,7.36933355938163e-06,0.005970942217970787,-1.028865881380625e-11,25959.134341272496,19799.289382878764,0.7627099240901812,1.072288659985369,3.9012562153975154,1.0398208682229073,0.6390587247422602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25379863611016,261.25379863611016,-11.896201363889816,244.96060264886276,277.546994623358,129607.02052974612,129607.20321450742,-0.18268476129488337,0.0,nan,277.546994623358,4.396994623358012,271.02971622845905,-2.120283771540926,264.5124378335595,-8.637562166440489,257.9951594386602,-15.154840561339768,251.47788104376147,-21.672118956238506,244.96060264886276,-28.189397351137217,1.0,1.0,26022.012520719443,26022.012520719443,276.8504844274935,3.7004844274935067,276.8504844274935,276.8504844274935,75514.14094295289,75514.12504424664,0.01589870624593459,0.0,8546.071908451686,8546.071908451686,0.8833633971867628,3977.33661472136,276.8504844274935,3.7004844274935067,1.0,0.002,0.22117109463576376,0.004757254960433354,0.0003426015323341835,0.0016573984667342075,0.17130076616709175,0.17130076616709175,0.0,-9.316089566446806e-13,1.0,1.000012228979462,0.005970942228259446,0.09191304569559174,0.0,1.122599806232373e-06,1.436596380319527,0.0,1601723.5640768092,268.01437084521575,7.369343848040444e-06,1.0,1279704.8176419851,2617.6690684850573,,,,,,,,,,,,,,,,,,,2.0,15440.628288216572,1450.0,0.375,6.173730061729009,3.5
582.5,-29.999772081455877,4.864208663382435,34.929922783624924,25.19345908602702,6.207348305034699,-26.379060042807836,-39.88753143986685,2.5866362649519026,-5.135630496582621,-5.135637734267123,39.85986349108519,41060.50251760162,25749.60447394761,25749.60447394761,66810.10699154923,75523.65874747436,75514.12619723324,25749.60447394761,101263.73067118085,101263.73067118085,101263.73067118085,127222.86548185168,123966.94233404996,3255.923147801712,0.0,89926.26198541095,55463.105749830844,38292.395817311226,25959.134810670825,64251.53062798205,19799.289912428332,1450.0,0.0,0.8867358022592986,2.870314318671675,0.001494314320929203,1.0,1.0,-5.129774780509877,352784.8815631155,1548499.8163732407,4.389359911094161,1548499.8163732407,4.389359911094161,0.7627099306980596,0.09191306018722864,3.9575481541018505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575481541018505,1.2796583993065516,1.2799571285449962,3.0926598506651857,6552.975114550182,15440.626854057316,6479.648088541741,0.0003109512788564786,22722.720857409087,2317.072686127178,19368.10175470135,1974.996737387523,0.8523671912462053,0.8523671912462053,35721.122329611375,35405.22815468563,1.0111652190694875,0.8,4311.161034547054,4273.035954225843,1.0111652190694875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558538490328597,4.864208663382435,-2.456219047761164,7.320427711143599,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999762783960786,0.00023343790296003007,198.92202449312566,0.0,0.0,0.0,0.0,7.986523588652756e-05,0.00015356712955202825,0.0006077493100893491,0.09191305802657573,0.09191305802657573,0.09191305802657573,0.09191415766865953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500005.04866619344,591.631427481885,0.0,0.09191305802657573,0.09191306018722864,0.09191306018722864,0.375,0.375,0.5,7.247084910550543,0.005950703719690864,0.005950703719690864,3.2173375075217336e-11,7.237684485517093e-06,0.005862953757230116,3.2173375075217336e-11,25959.134810670825,19799.289912428332,0.7627099306980596,1.0722886787626642,3.901257263003709,1.0398212515493428,0.639058744846764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537948774244,261.2537948774244,-11.896205122575566,244.96059596636502,277.5469937884843,129606.96592361828,129607.21729005869,-0.2513664404118544,0.0,nan,277.5469937884843,4.3969937884843375,271.02971422406034,-2.120285775939635,264.512434659636,-8.637565340363949,257.9951550952122,-15.154844904787751,251.4778755307887,-21.67212446921127,244.96059596636502,-28.189404033634958,1.0,1.0,26022.012520719443,26022.012520719443,276.8504833522584,3.700483352258402,276.8504833522584,276.8504833522584,75514.1329677616,75514.12619723324,0.006770528358174488,0.0,8546.071908451686,8546.071908451686,0.8833634425452027,3977.33589487236,276.8504833522584,3.700483352258402,1.0,0.002,0.22116833892843554,0.0047572670027520225,0.0003425972627915379,0.0016574027361568868,0.17129863139576895,0.17129863139576895,0.0,-1.0515754933493326e-12,1.0,1.0000120078163728,0.005862953725056741,0.09191306018722864,0.0,1.1022969972892938e-06,1.4106147824923145,0.0,1601723.562336885,268.01436950341736,7.237652312142018e-06,1.0,1279704.8218050294,2617.6690514579514,,,,,,,,,,,,,,,,,,,2.0,15440.626854057316,1450.0,0.375,6.173730061729009,3.5
585.0,-29.99977843793537,4.864216465184829,34.92992439386202,25.193461425974988,6.2073511502517835,-26.37906547911663,-39.887536014988996,2.5866381909985807,-5.135630963175345,-5.135638093552511,39.85986610439533,41060.498237307525,25749.625488748647,25749.625488748647,66810.12372605618,75523.66110556769,75514.13460087987,25749.625488748647,101263.76008962851,101263.76008962851,101263.76008962851,127222.89573736636,123966.93588051421,3255.959856852153,0.0,89926.26882266393,55463.10595267559,38292.40318887593,25959.135647737847,64251.53883661378,19799.290740081393,1450.0,0.0,0.8867357909517717,2.8703142821441756,0.001494314320929203,1.0,1.0,-5.129863075220044,352784.87661670696,1548499.9287212486,4.389360291097908,1548499.9287212486,4.389360291097908,0.7627099379869668,0.0919130743639273,3.957548380204439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957548380204439,1.2796583903680157,1.2799571196043737,3.0926600489575127,6552.975534707829,15440.62612046755,6479.647440874429,0.0003109511568384886,22722.72128686359,2317.07272991935,19368.09981878041,1974.996539978526,0.8523670899390671,0.8523670899390671,35721.12396226631,35405.22815468563,1.0111652768393653,0.8,4311.161231591209,4273.035954225843,1.0111652768393653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558543026770335,4.864216465184829,-2.4562172203158523,7.3204336855006815,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999769399658313,0.00023343774852101296,198.92202969338314,0.0,0.0,0.0,0.0,7.986519457665765e-05,0.00015356717086189816,0.0006077495082970834,0.09191307226011597,0.09191307226011597,0.09191307226011597,0.09191415532688778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500004.6676486728,591.6315526840192,0.0,0.09191307226011597,0.0919130743639273,0.0919130743639273,0.375,0.375,0.5,7.247166139819183,0.005862940007375528,0.005862940007375528,4.547473508864641e-12,7.1303771846942254e-06,0.005775018332485615,4.547473508864641e-12,25959.135647737847,19799.290740081393,0.7627099379869668,1.0722883605601368,3.901258037578057,1.0398213791571385,0.6390585965842919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25379183411513,261.25379183411513,-11.896208165884843,244.96058956461843,277.5469941036118,129607.03018756383,129607.2337123666,-0.20352480278388482,0.0,nan,277.5469941036118,4.396994103611803,271.029713195814,-2.12028680418598,264.512432288014,-8.63756771198598,257.9951513802156,-15.154848619784389,251.47787047241707,-21.67212952758291,244.96058956461843,-28.189410435381546,1.0,1.0,26022.012520719443,26022.012520719443,276.8504839763074,3.700483976307396,276.8504839763074,276.8504839763074,75514.14208674274,75514.13460087987,0.007485862864996307,0.0,8546.071908451686,8546.071908451686,0.883363428227007,3977.3361221054615,276.8504839763074,3.700483976307396,1.0,0.002,0.22116562455134556,0.004757279009043944,0.0003425930578744097,0.0016574069410341989,0.17129652893720484,0.17129652893720484,0.0,-1.0913913002508213e-12,1.0,1.0000118277225096,0.005775018327938142,0.0919130743639273,0.0,1.0857643815928226e-06,1.3894579158106248,0.0,1601723.5616415679,268.01436903682463,7.1303726372207166e-06,1.0,1279704.8230411483,2617.669046402135,,,,,,,,,,,,,,,,,,,2.0,15440.62612046755,1450.0,0.375,6.173730061729009,3.5
587.5,-29.999784599099886,4.864223840707423,34.92992594647517,25.19346607094633,6.207350707403941,-26.379071068449615,-39.88754062503574,2.586637176340445,-5.1356316455566,-5.135638664654399,39.8598685900898,41060.48261226249,25749.645951306687,25749.645951306687,66810.12856356917,75523.6632197214,75514.14196609113,25749.645951306687,101263.78791739783,101263.78791739783,101263.78791739783,127222.92428164682,123966.92829726523,3255.995984381593,0.0,89926.2697503395,55463.089141236975,38292.422899002806,25959.136364248985,64251.559263251795,19799.291465631264,1450.0,0.0,0.8867357790275517,2.8703142232567544,0.001494314320929203,1.0,1.0,-5.129954818889132,352784.86875463114,1548500.0355827191,4.389360691826416,1548500.0355827191,4.389360691826416,0.7627099448847197,0.09191308829226541,3.9575474291782595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575474291782595,1.279658395076914,1.2799571243143713,3.0926592943895708,6552.973935868906,15440.624416229557,6479.647782071201,0.00031095153242563853,22722.72698169828,2317.073310630876,19368.100838640396,1974.996643975302,0.8523669211992106,0.8523669211992106,35721.11709504012,35405.22815468563,1.0111650338493732,0.8,4311.160402789759,4273.035954225843,1.0111650338493732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558547443999989,4.864223840707423,-2.456215662151622,7.3204395028590445,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999977581208031,0.00023343759882752164,198.92203473385305,0.0,0.0,0.0,0.0,7.986515295146589e-05,0.0001535672124870899,0.0006077495269843541,0.0919130862515339,0.0919130862515339,0.0919130862515339,0.09191415220517622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500004.29223209916,591.6316760411916,0.0,0.0919130862515339,0.09191308829226541,0.09191308829226541,0.375,0.375,0.5,7.247246085595962,0.0057735184515195215,0.0057735184515195215,-5.059064278611913e-12,7.019097779448202e-06,0.005683845765247497,-5.059064278611913e-12,25959.136364248985,19799.291465631264,0.7627099448847197,1.072287400579496,3.9012587995994368,1.0398211238708526,0.6390581502314875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537886984138,261.2537886984138,-11.896211301586163,244.96058335090675,277.5469940459213,129607.01642197378,129607.22612557195,-0.20970359815057554,0.0,nan,277.5469940459213,4.3969940459213035,271.0297119069186,-2.120288093081399,264.5124297679149,-8.637570232085068,257.99514762891215,-15.154852371087827,251.47786548990948,-21.6721345100905,244.96058335090675,-28.189416649093232,1.0,1.0,26022.012520719443,26022.012520719443,276.8504842670297,3.700484267029708,276.8504842670297,276.8504842670297,75514.14438683586,75514.14196609113,0.0024207447277149186,0.0,8546.071908451686,8546.071908451686,0.8833634884517876,3977.335166324151,276.8504842670297,3.700484267029708,1.0,0.002,0.22116295302618505,0.004757290788248595,0.00034258891918613287,0.0016574110797393706,0.17129445959306644,0.17129445959306644,0.0,-1.0744963946374142e-12,1.0,1.00001164099876,0.0056838457703065615,0.09191308829226541,0.0,1.0686231357535912e-06,1.3675221829368083,0.0,1601723.560691673,268.0143683544434,7.019102838512481e-06,1.0,1279704.8250059024,2617.6690383661694,,,,,,,,,,,,,,,,,,,2.0,15440.624416229557,1450.0,0.375,6.173730061729009,3.5
590.0,-29.99979056008778,4.864230798087691,34.929927439482526,25.1934704015963,6.207349656820676,-26.379076538397438,-39.88754520015789,2.5866356347402144,-5.1356325993736505,-5.13563950226918,39.859870935275275,41060.466598308616,25749.666023418944,25749.666023418944,66810.13262172756,75523.664423216,75514.14793135384,25749.666023418944,101263.81395477279,101263.81395477279,101263.81395477279,127222.95089122426,123966.91938554941,3256.031505674845,0.0,89926.26905523789,55463.071228778674,38292.44202939913,25959.13693645146,64251.57896585059,19799.292069802832,1450.0,0.0,0.8867357662545147,2.870314136231711,0.001494314320929203,1.0,1.0,-5.130050826917682,352784.85722367297,1548500.1364035269,4.389361121080505,1548500.1364035269,4.389361121080505,0.7627099513466852,0.09191310197992128,3.9575463707861016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575463707861016,1.2796584022312831,1.2799571314704106,3.092658450009397,6552.972146728641,15440.62279833177,6479.6483004615775,0.00031095195842416746,22722.732882944216,2317.073912390492,19368.10238814392,1974.9968019806888,0.8523667680255884,0.8523667680255884,35721.10945253893,35405.22815468563,1.011164763427057,0.8,4311.15948042083,4273.035954225843,1.011164763427057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558551776944546,4.864230798087691,-2.4562144111287814,7.320445209216473,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999782016166532,0.00023343745399766555,198.92203961055807,0.0,0.0,0.0,0.0,7.986511164163575e-05,0.00015356725379692005,0.0006077495279355891,0.09191310000312335,0.09191310000312335,0.09191310000312335,0.09191414809444876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500003.9226246425,591.6317974844234,0.0,0.09191310000312335,0.09191310197992128,0.09191310197992128,0.375,0.375,0.5,7.247324692003141,0.005681281072781985,0.005681281072781985,-1.3812950783176348e-11,6.902895506755158e-06,0.005588675351475558,-1.3812950783176348e-11,25959.13693645146,19799.292069802832,0.7627099513466852,1.0722864466775017,3.901259533186881,1.0398208681725445,0.6390577050274836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537854305397,261.2537854305397,-11.896214569460255,244.96057731513918,277.54699354594044,129606.99491799015,129607.2134608127,-0.21854282255575386,0.0,nan,277.54699354594044,4.396993545940461,271.02971029978056,-2.1202897002194163,264.51242705361955,-8.63757294638043,257.99514380745956,-15.154856192540421,251.47786056129945,-21.672139438700526,244.96057731513918,-28.1894226848608,1.0,1.0,26022.012520719443,26022.012520719443,276.85048412742714,3.70048412742716,276.85048412742714,276.85048412742714,75514.1456270528,75514.14793135384,-0.0023043010442052037,0.0,8546.071908451686,8546.071908451686,0.8833635554756344,3977.334102640032,276.85048412742714,3.70048412742716,1.0,0.002,0.2211603262326398,0.004757302322508909,0.0003425848495995958,0.0016574151493949738,0.1712924247997979,0.1712924247997979,0.0,-1.0054305478457426e-12,1.0,1.0000114460872045,0.005588675365288509,0.09191310197992128,0.0,1.050730242154185e-06,1.3446245636921332,0.0,1601723.5594216925,268.0143674006263,6.902909319705941e-06,1.0,1279704.8278875197,2617.6690265801685,,,,,,,,,,,,,,,,,,,2.0,15440.62279833177,1450.0,0.375,6.173730061729009,3.5
592.5,-29.99979632070024,4.864237346130924,34.92992887152468,25.193470576219283,6.207348115454069,-26.37908187708503,-39.88754974035544,2.586633671471126,-5.135633802678456,-5.135640585063884,39.85987314390001,41060.463708229574,25749.68567282663,25749.68567282663,66810.1493810562,75523.67380768523,75514.15260974145,25749.68567282663,101263.83828256807,101263.83828256807,101263.83828256807,127222.97565579224,123966.90925755094,3256.0663982412893,0.0,89926.28061747993,55463.07051656144,38292.45566768721,25959.137373224163,64251.59304091137,19799.292559741156,1450.0,0.0,0.8867357527272476,2.8703140233226003,0.001494314320929203,1.0,1.0,-5.1301505993300225,352784.8423180098,1548500.2313535127,4.389361575681454,1548500.2313535127,4.389361575681454,0.762709957387234,0.09191311541521205,3.9575465080425394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575465080425394,1.2796584113425635,1.279957140583818,3.092658535249613,6552.97232734243,15440.621287494723,6479.647457411775,0.00031095188237688457,22722.735016437946,2317.0741299463066,19368.099868211644,1974.996545019109,0.8523665770956044,0.8523665770956044,35721.11044364841,35405.22815468563,1.0111647984964813,0.8,4311.159600037245,4273.035954225843,1.0111647984964813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558556018640337,4.864237346130924,-2.4562134492711025,7.320450795402026,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999788011709748,0.00023343731403626414,198.92204432333543,0.0,0.0,0.0,0.0,7.986507064716765e-05,0.00015356729479138815,0.0006077497112511974,0.09191311350349944,0.09191311350349944,0.09191311350349944,0.09191414307667392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500003.55908598856,591.6319169286701,0.0,0.09191311350349944,0.09191311541521205,0.09191311541521205,0.375,0.375,0.5,7.247401909423364,0.005585871499135919,0.005585871499135919,1.4381384971784428e-11,6.782385412407166e-06,0.005489985733845515,1.4381384971784428e-11,25959.137373224163,19799.292559741156,0.762709957387234,1.072285989296793,3.901260585992021,1.0398209012267712,0.6390575200537807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25378202583903,261.25378202583903,-11.896217974160948,244.96057145298522,277.5469925986924,129607.00994103224,129607.23763432287,-0.2276932906305191,0.0,nan,277.5469925986924,4.396992598692407,271.0297083695522,-2.1202916304477526,264.5124241404094,-8.637575859590584,257.9951399112682,-15.154860088731766,251.4778556821267,-21.67214431787329,244.96057145298522,-28.189428547014757,1.0,1.0,26022.012520719443,26022.012520719443,276.85048359206377,3.70048359206379,276.85048359206377,276.85048359206377,75514.14999751221,75514.15260974145,-0.002612229232909158,0.0,8546.071908451686,8546.071908451686,0.8833635467837198,3977.334240582752,276.85048359206377,3.70048359206379,1.0,0.002,0.2211577458239076,0.004757313607823718,0.00034258085169082365,0.0016574191473011839,0.17129042584541182,0.17129042584541182,0.0,-1.0079923007388913e-12,1.0,1.0000112439680333,0.00548998571946413,0.09191311541521205,0.0,1.0321756839021498e-06,1.3208802097625023,0.0,1601723.557857773,268.0143661973215,6.782371031022194e-06,1.0,1279704.831612485,2617.669011344824,,,,,,,,,,,,,,,,,,,2.0,15440.621287494723,1450.0,0.375,6.173730061729009,3.5
