time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
595.0,-29.999802124680066,4.8642435147244685,34.92993025169296,25.193474522698693,6.207349035116086,-26.37908700870131,-39.88755428055299,2.586633918775233,-5.135634821716849,-5.13564148998945,39.859875346339294,41060.45403788142,25749.703887138337,25749.703887138337,66810.15792501975,75523.67659957886,75514.15914395559,25749.703887138337,101263.86303109393,101263.86303109393,101263.86303109393,127223.0009005898,123966.90020589788,3256.1006946919197,0.0,89926.2843089785,55463.061745840816,38292.469514597426,25959.13786949587,64251.607384093295,19799.293095317702,1450.0,0.0,0.8867357401286883,2.870313929142696,0.001494314320929203,1.0,1.0,-5.130244876864879,352784.82986023166,1548500.326037587,4.3893619990720145,1548500.326037587,4.3893619990720145,0.7627099634377114,0.09191312858264232,3.9575460203291786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575460203291786,1.279658410194857,1.2799571394358433,3.092658156895599,6552.971525655675,15440.619894661564,6479.647374251387,0.0003109520600783554,22722.73874947856,2317.0745106105105,19368.09961963968,1974.9965196718229,0.8523664261238817,0.8523664261238816,35721.10692193859,35405.22815468563,1.01116467388428,0.8,4311.159175004179,4273.035954225843,1.01116467388428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558559950543556,4.8642435147244685,-2.4562124588756276,7.320455973600096,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999794052392807,0.00023343717302127715,198.92204907159206,0.0,0.0,0.0,0.0,7.986502965271915e-05,0.00015356733578583665,0.0006077497985917925,0.09191312673758233,0.09191312673758233,0.09191312673758233,0.09191413875491673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500003.20189929666,591.6320342875038,0.0,0.09191312673758233,0.09191312858264232,0.09191312858264232,0.375,0.375,0.5,7.247477810158197,0.0054914412788775735,0.0054914412788775735,-8.981260180007666e-12,6.668272590104607e-06,0.00539661312456019,-8.981260180007666e-12,25959.13786949587,19799.293095317702,0.7627099634377114,1.072285349009126,3.901261320612723,1.0398208020794182,0.6390572268865403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537789649029,261.2537789649029,-11.896221035097085,244.96056573167252,277.54699219813284,129607.02953152332,129607.23423513059,-0.20470360726691292,0.0,nan,277.54699219813284,4.396992198132864,271.02970690484176,-2.1202930951582175,264.512421611549,-8.637578388451004,257.9951363182568,-15.154863681743166,251.4778510249646,-21.672148975035384,244.96056573167252,-28.18943426832746,1.0,1.0,26022.012520719443,26022.012520719443,276.85048345172504,3.700483451725063,276.85048345172504,276.85048345172504,75514.15769038134,75514.15914395559,-0.001453574252082035,0.0,8546.071908451686,8546.071908451686,0.8833635776687038,3977.3337504308242,276.85048345172504,3.700483451725063,1.0,0.002,0.22115520930165553,0.004757324728965767,0.0003425769218898538,0.0016574230771439031,0.17128846094492692,0.17128846094492692,0.0,-9.662431445234265e-13,1.0,1.0000110527382724,0.00539661313354145,0.09191312858264232,0.0,1.0146207829766544e-06,1.298415121388418,0.0,1601723.5565157083,268.01436517828313,6.668281571364787e-06,1.0,1279704.834725718,2617.668998611505,,,,,,,,,,,,,,,,,,,2.0,15440.619894661564,1450.0,0.375,6.173730061729009,3.5
597.5,-29.99980767223845,4.864249288376621,34.929931566948675,25.19347525611522,6.207345808101582,-26.379092324205164,-39.88755882075054,2.586630458943897,-5.135636539474035,-5.135643078127823,39.85987727859141,41060.44665809026,25749.72284374894,25749.72284374894,66810.1695018392,75523.6851279278,75514.16099080915,25749.72284374894,101263.88383455809,101263.88383455809,101263.88383455809,127223.0218635273,123966.88754743288,3256.134316094426,0.0,89926.29239569094,55463.053921380626,38292.48719367812,25959.138028969213,64251.62522264733,19799.29335158089,1450.0,0.0,0.886735725028029,2.8703137628767235,0.001494314320929203,1.0,1.0,-5.130352520446024,352784.8079977619,1548500.409105402,4.389362506548824,1548500.409105402,4.389362506548824,0.7627099686239883,0.09191314150149345,3.9575456445008306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575456445008306,1.2796584262514912,1.279957155496226,3.0926578243959097,6552.9708211287325,15440.618105909529,6479.647034447152,0.0003109522050972675,22722.742950709147,2317.074939016805,19368.098603942082,1974.996416099492,0.8523662238294004,0.8523662238294003,35721.1042081347,35405.22815468563,1.0111645778590292,0.8,4311.158847476799,4273.035954225843,1.0111645778590292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558564042686012,4.864249288376621,-2.4562120744517917,7.3204613628284125,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999799826200506,0.00023343703823644444,198.9220536100696,0.0,0.0,0.0,0.0,7.986498865829027e-05,0.00015356737678026553,0.0006077499031141579,0.09191313973481127,0.09191313973481127,0.09191313973481127,0.09191413186544195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500002.85062682565,591.6321496914179,0.0,0.09191313973481127,0.09191314150149345,0.09191314150149345,0.375,0.375,0.5,7.247552219814608,0.00539134869757163,0.00539134869757163,1.1141310096718371e-11,6.538653792631521e-06,0.0052905576818034206,1.1141310096718371e-11,25959.138028969213,19799.29335158089,0.7627099686239883,1.0722846612290338,3.9012623554241377,1.0398206935672973,0.639056934603692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537754302701,261.2537754302701,-11.896224569729895,244.9605601138535,277.5469907466861,129607.0096905059,129607.24607310437,-0.23638259848391568,0.0,nan,277.5469907466861,4.396990746686129,271.0297046201211,-2.1202953798788826,264.5124184935538,-8.637581506446168,257.99513236698624,-15.154867633013737,251.47784624041984,-21.67215375958014,244.9605601138535,-28.189439886146488,1.0,1.0,26022.012520719443,26022.012520719443,276.8504820796922,3.7004820796922218,276.8504820796922,276.8504820796922,75514.1599510476,75514.16099080915,-0.0010397615551482886,0.0,8546.071908451686,8546.071908451686,0.8833636014684461,3977.333372723335,276.8504820796922,3.7004820796922218,1.0,0.002,0.22115272262695665,0.00475733551042197,0.00034257306881983626,0.0016574269303931972,0.17128653440991812,0.17128653440991812,0.0,-7.869664121751274e-13,1.0,1.0000108355334572,0.0052905576706621105,0.09191314150149345,0.0,9.946813527493278e-07,1.2728985415592653,0.0,1601723.5543454683,268.01436346052594,6.538642651321425e-06,1.0,1279704.8401892097,2617.6689762654887,,,,,,,,,,,,,,,,,,,2.0,15440.618105909529,1450.0,0.375,6.173730061729009,3.5
600.0,-29.95976180840325,4.864278780418186,34.92994440136723,25.198716564942174,6.208387232014382,-26.342946904272118,-39.85394476968793,2.591572329900985,-5.135153306104826,-5.135171468441204,39.860026696505244,41080.84200548837,25748.584390812925,25748.584390812925,66829.42639630129,75537.15182805226,75517.7156935041,25748.584390812925,101266.30008431702,101266.30008431702,101266.30008431702,127225.65695268278,123969.42876724368,3256.2281854391013,0.0,89923.62672349003,55467.31690895208,38284.78868281994,25959.356868365765,64244.145551185706,19799.47304211048,1450.0,0.0,0.8867375868498139,2.8703635137052963,0.001494314320929203,1.0,1.0,-5.120180909391536,352791.3003528176,1548506.8326789131,4.389299937754392,1548506.8326789131,4.389299937754392,0.7627104609143165,0.0919131449132328,3.9573759119061225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9573759119061225,1.279635492071642,1.2799342159625182,3.092580610982744,6552.80721517159,15440.61656400033,6479.763568408489,0.0003109940468514737,22723.043937510887,2317.1056311289676,19368.446931750972,1975.0319356509076,0.8523702627612231,0.8523702627612231,35719.87858756042,35405.22815468563,1.0111212106807592,0.8,4311.010928057745,4273.035954225843,1.0111212106807592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558318286116404,4.864278780418186,-2.455858928412781,7.320137708830966,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9958214280601945,0.00023441187231054993,198.88929733855178,0.0,0.0,0.0,0.0,8.016903085818685e-05,0.00015326333458036894,0.0006065206284467607,0.09191314486127963,0.09191314486127963,0.09191314486127963,0.09191591799236319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500002.56865215424,591.6322497208113,0.0,0.09191314486127963,0.0919131449132328,0.0919131449132328,0.375,0.375,0.5,7.247760211029454,0.01008718580931145,0.01008718580931145,4.661160346586257e-12,1.8162336402838264e-05,0.01499055904969282,4.661160346586257e-12,25959.356868365765,19799.47304211048,0.7627104609143165,1.0730330091628046,3.9017043732039682,1.040241500963785,0.639448803514053,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26111017372835,261.26111017372835,-11.888889826271622,244.974162088759,277.5480582586864,129707.2146220516,129216.69525746828,490.5193645833077,0.0,nan,277.5480582586864,4.398058258686433,271.03327902472097,-2.1167209752790086,264.518499790723,-8.631500209276965,258.0037205567338,-15.146279443266167,251.4889413227472,-21.661058677252782,244.974162088759,-28.17583791124099,1.0,1.0,26022.012520719443,26022.012520719443,276.85136963517624,3.7013696351762633,276.85136963517624,276.85136963517624,75527.13620907825,75517.7156935041,9.420515574151068,0.0,8546.071908451686,8546.071908451686,0.8833743499368054,3977.1627914656533,276.85136963517624,3.7013696351762633,1.0,0.002,0.22114567664317514,0.00475744861104617,0.0003425624888832904,0.0016574375118957817,0.1712812444416452,0.1712812444416452,0.0,7.79072119316826e-13,1.0,1.0000307010573695,0.01499055904503166,0.0919131449132328,0.0,2.818396043525983e-06,3.606710485770157,0.0,1601724.1283857978,268.01484669389515,1.8162331741677917e-05,1.0,1279703.2177415155,2617.6756121903973,,,,,,,,,,,,,,,,,,,7.0,15440.61656400033,1450.0,0.375,6.173730061729009,3.5
602.5,-29.924284433329994,4.863823919069672,34.92971882372162,24.97485182192179,6.211382808645057,-26.310719565461536,-39.82397649725897,2.5979623052534677,-5.144867500863995,-5.144867500846987,39.857039911990555,41446.293814062454,25772.380406285396,25772.380406285396,67218.67422034785,75264.1914510573,75444.75383987282,25772.380406285396,101217.13424615821,101217.13424615821,101217.13424615821,127172.0230667355,123916.95018525352,3255.0728814819927,0.0,89758.37546075413,55941.05689981491,37574.79840104358,25954.888820577296,63529.68722162088,19795.8084509506,1450.0,0.0,0.88669899386329,2.8693377144457264,0.001494314320929203,1.0,1.0,-5.144867500863995,352657.84000163677,1548378.4327063123,4.390596938661922,1548378.4327063123,4.390596938661922,0.762700568197244,0.09191344686590733,3.9907494569271003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9907494569271003,1.2796058387636497,1.2799045557321238,3.11873339120033,6608.221818205054,15526.791248005658,6479.913270517458,0.00029821235336846937,22491.608764101315,2293.5058112710576,19368.894401372745,1975.0775648537212,0.8611609158117355,0.8611609158117355,35960.66380510199,35405.22815468563,1.0196482498090857,0.8,4340.071152929224,4273.035954225843,1.0196482498090857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.563455105520913,4.863823919069672,-2.4630788261429486,7.326902745212621,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9921528692986599,0.0002352786275804112,198.8602869595164,0.0,0.0,0.0,0.0,8.04409985162159e-05,0.0001529913669223399,0.0006105502144598627,0.09191338043967542,0.09191338043967542,0.09191338043967542,0.09187907046623928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500000.50246578193,591.6327786514814,0.0,0.09191338043967542,0.09191344686590734,0.09191344686590733,0.375,0.375,0.5,7.245191751064873,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,25954.888820577296,19795.8084509506,0.762700568197244,1.1030343628646413,3.8927761376978003,1.058067136169868,0.6523925368856083,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2726967058941,261.2726967058941,-11.8773032941059,244.99499639760342,277.55039720200716,130823.86319951461,130049.12230917845,774.7408903361504,0.0,nan,277.55039720200716,4.400397202007184,271.03931693961187,-2.110683060388112,264.5282367353039,-8.621763264696085,258.01715649595485,-15.132843504045127,251.5060764648833,-21.64392353511667,244.99499639760342,-28.15500360239656,1.0,1.0,26022.012520719443,26022.012520719443,276.8331361303021,3.6831361303021026,276.8331361303021,276.8331361303021,75254.95193823318,75444.75383987282,-189.8019016396429,0.0,8546.071908451686,8546.071908451686,0.8812596777839031,4010.7032042117357,276.8331361303021,3.6831361303021026,1.0,0.002,0.22123363878123967,0.004755383388669993,0.00034269186507613085,0.0016573104438413794,0.17134593253806543,0.17134593253806543,0.0,2.30891751031026e-09,0.999617002653563,0.999617002653563,0.0,0.09187824425965581,3.520260625151944e-05,0.0,0.0,0.0,1601712.9043147946,268.005132499136,0.0,1.0,1279736.5734874452,2617.539189619346,,,,,,,,,,,,,,,,,,,6.0,15526.791248005658,1450.0,0.375,6.173730061729009,3.5
605.0,-29.892920084593438,4.862641226986176,34.92916678042098,24.781913053616904,6.204214573585623,-26.283205561759598,-39.79838969008995,2.5943582391707323,-5.159199787018508,-5.159199787023069,39.85238326524617,41772.99721889099,25806.240611073805,25806.240611073805,67579.2378299648,75069.24776088266,75338.2731058851,25806.240611073805,101144.51371695891,101144.51371695891,101144.51371695891,127092.70918625363,123840.63507625871,3252.0741099949296,0.0,89656.04923923436,56359.225661313285,36996.470642134525,25948.19546929471,62944.66611142924,19790.30529382886,1450.0,0.0,0.8866428005646844,2.8678215724403398,0.001494314320929203,1.0,1.0,-5.159199787018508,352460.636846785,1548178.2624706265,4.392485573200678,1548178.2624706265,4.392485573200678,0.7626852247682244,0.09191304407977972,4.020215664314534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.020215664314534,1.2796225636171779,1.2799212844899772,3.141719893521082,6656.927458318059,15605.239782264805,6479.82941402596,0.00028650021850686226,22301.303394011113,2274.100064141283,19368.643748707982,1975.052005395113,0.8684982848988692,0.8684982848988692,36172.92354290484,35405.22815468563,1.0271769526543513,0.8,4365.688654596025,4273.035954225843,1.0271769526543513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570764470284056,4.862641226986176,-2.473887731385908,7.336528958372083,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9889217603739752,0.00023604735459585796,198.83464691075721,0.0,0.0,0.0,0.0,8.067387826858918e-05,0.0001527584871699666,0.0006141220629776906,0.09191300681407895,0.09191300681407895,0.09191300681407895,0.09182470244924786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500009.9739750168,591.6294367953719,0.0,0.09191300681407895,0.09191304407977972,0.09191304407977972,0.375,0.375,0.5,7.238568602190022,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,25948.19546929471,19790.30529382886,0.7626852247682244,1.129107628210259,3.887572393668974,1.0736293002226924,0.6636463389120435,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2844637458486,261.2844637458486,-11.86553625415138,245.0189039221927,277.5500238005192,131652.99141742237,130865.95211971313,787.0392977092474,0.0,nan,277.5500238005192,4.40002380051925,271.043799696772,-2.106200303227979,264.5375756596363,-8.612424340363702,258.0313516321752,-15.11864836782479,251.5251277637962,-21.62487223620377,245.0189039221927,-28.131096077807285,1.0,1.0,26022.012520719443,26022.012520719443,276.80634423284164,3.6563442328416613,276.80634423284164,276.80634423284164,75059.5005318425,75338.2731058851,-278.77257404261036,0.0,8546.071908451686,8546.071908451686,0.879390653626208,4040.316742636107,276.80634423284164,3.6563442328416613,1.0,0.002,0.22145803179259269,0.0047519074420093975,0.0003430292712765498,0.0016569745691589084,0.1715146356382749,0.1715146356382749,0.0,3.840435458361824e-09,0.9990237304706656,0.9990237304706656,0.0,0.09182331217549626,8.973190428345702e-05,0.0,0.0,0.0,1601696.3815400554,267.99080021298147,0.0,1.0,1279785.8752432163,2617.3375673957626,,,,,,,,,,,,,,,,,,,6.0,15605.239782264805,1450.0,0.375,6.173730061729009,3.5
607.5,-29.865106431746433,4.860768017126106,34.92829992429772,24.619815742503874,6.194069322265867,-26.25917918233622,-39.77604891462249,2.58832213558811,-5.1745706088022985,-5.1745706087951095,39.84744716229402,42062.092101935676,25840.99696174713,25840.99696174713,67903.0890636828,74935.02805012722,75224.39874489061,25840.99696174713,101065.39570663773,101065.39570663773,101065.39570663773,127006.43403320813,123759.29555239638,3247.138480811764,0.0,89599.11602153527,56726.91236421494,36524.67073035592,25941.038326570404,62465.709056926324,19784.422577668374,1450.0,0.0,0.8865822943299226,2.866196272080292,0.001494314320929203,1.0,1.0,-5.1745706088022985,352249.2402999711,1547966.1009075327,4.394519345419465,1547966.1009075327,4.394519345419465,0.7626688773442023,0.09191194740015136,4.046122070345999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.046122070345999,1.2796505754447718,1.2799493028567788,3.161896026921003,6699.678263922848,15676.70217654999,6479.686987906928,0.0002758118560442888,22144.442126006674,2258.1046663240427,19368.21802750704,1975.0085939140317,0.8746311113776397,0.8746311113776396,36359.283319944836,35405.22815468563,1.0337961157599114,0.8,4388.1803053837075,4273.035954225843,1.0337961157599114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578267285063077,4.860768017126106,-2.4856419222476327,7.346409939373739,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9860659341214815,0.0002367309906578695,198.81191505198038,0.0,0.0,0.0,0.0,8.08777235743776e-05,0.00015255464186417819,0.000617254703380381,0.09191222138392051,0.09191222138392051,0.09191222138392051,0.09176639925483758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500038.87188154995,591.6197039764136,0.0,0.09191222138392051,0.09191194740015136,0.09191194740015136,0.375,0.375,0.5,7.227657391841056,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,25941.038326570404,19784.422577668374,0.7626688773442023,1.151607701338634,3.8848107675263472,1.0870458382502515,0.6733629176225887,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2951853162048,261.2951853162048,-11.854814683795155,245.04352883217723,277.5468419040248,132324.8519287919,131607.9348551493,716.9170736426078,0.0,nan,277.5468419040248,4.396841904024825,271.046179232822,-2.1038207671779787,264.54551659303587,-8.604483406964107,258.0448539465222,-15.105146053477768,251.54419138864682,-21.605808611353154,245.04352883217723,-28.106471167822747,1.0,1.0,26022.012520719443,26022.012520719443,276.7776486506165,3.6276486506165497,276.7776486506165,276.7776486506165,74925.77308668284,75224.39874489061,-298.6256582077767,0.0,8546.071908451686,8546.071908451686,0.8777461135765335,4066.352680697729,276.7776486506165,3.6276486506165497,1.0,0.002,0.22182608870107634,0.004747641363840776,0.0003435884420079953,0.0016564257592972746,0.17179422100399763,0.17179422100399763,0.0,1.4201305269766207e-08,0.9983978710522327,0.9983978710522327,0.0,0.0917646926085759,0.00014725479157545206,0.0,0.0,0.0,1601678.658202911,267.9754293911977,0.0,1.0,1279838.7450000658,2617.121377983919,,,,,,,,,,,,,,,,,,,9.0,15676.70217654999,1450.0,0.375,6.173730061729009,3.5
610.0,-29.84053561798783,4.858241873094905,34.92716077620925,24.483552190382056,6.184070967086814,-26.23807617440036,-39.756429463718064,2.581755624094202,-5.1891567186603424,-5.189156718657341,39.84210878052615,42318.37892569678,25872.05137376203,25872.05137376203,68190.4302994588,74842.82869510393,75117.21163641918,25872.05137376203,100989.26301018121,100989.26301018121,100989.26301018121,126923.26916305539,123682.87609942612,3240.393063629258,0.0,89575.89498238207,57052.03456826841,36137.62268234851,25934.006152874183,62071.6288352227,19778.60810077331,1450.0,0.0,0.8865272233484651,2.8646546194384324,0.001494314320929203,1.0,1.0,-5.1891567186603424,352048.72801855695,1547736.6734977234,4.396370588267373,1547736.6734977234,4.396370588267373,0.7626514771448571,0.09190975202883105,4.06902737989021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.06902737989021,1.279681050136353,1.2799797846625096,3.17971996182693,6737.445043174947,15742.172308589228,6479.533513382151,0.00026601551606136826,22014.08017677163,2244.811447005005,19367.759281881965,1974.9618148788797,0.8797896222036133,0.8797896222036133,36523.85576238154,35405.22815468563,1.0396484898666223,0.8,4408.042455700447,4273.035954225843,1.0396484898666223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584970966459581,4.858241873094905,-2.4969966126938745,7.35523848578878,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9835504736661631,0.00023733643741580612,198.79183786118904,0.0,0.0,0.0,0.0,8.105713109748975e-05,0.00015237523434106603,0.0006200190005509847,0.09190991171106862,0.09190991171106862,0.09190991171106862,0.09171134338920256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500085.0537515807,591.6042769146126,0.0,0.09190991171106862,0.09190975202883105,0.09190975202883105,0.375,0.375,0.5,7.212777132999676,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25934.006152874183,19778.60810077331,0.7626514771448571,1.171033836333879,3.883506446137866,1.0985764604386212,0.6817668509720678,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3046803396407,261.3046803396407,-11.84531966035928,245.06751640506087,277.5418445126327,132903.65890246254,132268.80607243298,634.852830029575,0.0,nan,277.5418445126327,4.3918445126327015,271.0469787453438,-2.1030212546561984,264.55211305939645,-8.59788694060353,258.05724742323815,-15.092752576761825,251.56238189217248,-21.587618107827495,245.06751640506087,-28.082483594939106,1.0,1.0,26022.012520719443,26022.012520719443,276.7505202745975,3.6005202745975,276.7505202745975,276.7505202745975,74833.95006691635,75117.21163641918,-283.26156950282166,0.0,8546.071908451686,8546.071908451686,0.8762911864420915,4089.3725167896614,276.7505202745975,3.6005202745975,1.0,0.002,0.22232673937615344,0.004742865794190857,0.00034435350624301294,0.0016556501207757076,0.17217675312150646,0.17217675312150646,0.0,3.627018720520764e-09,0.9978204826760227,0.9978204826760227,0.0,0.09170943313204176,0.0002003188967892908,0.0,0.0,0.0,1601661.8365195375,267.96084328133963,0.0,1.0,1279888.9113735296,2616.9162662611443,,,,,,,,,,,,,,,,,,,9.0,15742.172308589228,1450.0,0.375,6.173730061729009,3.5
612.5,-29.81882341405554,4.855170353021718,34.92581839771512,24.370158311817818,6.175881048308791,-26.219353002258174,-39.73902091439811,2.576336563745314,-5.2019859655595155,-5.201985965556715,39.83718251900353,42544.66857474252,25897.177520339465,25897.177520339465,68441.84609508199,74782.62568536459,75023.38542966252,25897.177520339465,100920.56295000199,100920.56295000199,100920.56295000199,126848.299324765,123616.20061728067,3232.0987074843265,0.0,89577.57377283667,57339.3122062664,35820.29062952252,25927.73637476302,61748.02700428554,19773.411805655564,1450.0,0.0,0.8864796018647871,2.863299196663882,0.001494314320929203,1.0,1.0,-5.2019859655595155,351872.4410368485,1547524.9805652418,4.397971537654985,1547524.9805652418,4.397971537654985,0.7626354850206739,0.09190662756934502,4.0892635150483825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0892635150483825,1.2797062006857145,1.2800049410831291,3.1954705797762033,6770.818712587113,15802.126058012647,6479.404570917271,0.00025705090390719523,21905.551804913903,2233.744632969863,19367.373864225607,1974.922513215584,0.8841308375478162,0.8841308375478163,36669.09633631169,35405.22815468563,1.0448188820497533,0.8,4425.571454290837,4273.035954225843,1.0448188820497533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.590394919786925,4.855170353021718,-2.507211315873652,7.36238166889537,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9813334267276524,0.00023787263235998973,198.774099859079,0.0,0.0,0.0,0.0,8.121662928292945e-05,0.00015221573615562634,0.0006224502562774337,0.09190688140951063,0.09190688140951063,0.09190688140951063,0.09166302568378075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500149.7725400571,591.5827843357724,0.0,0.09190688140951063,0.09190662756934502,0.09190662756934502,0.375,0.375,0.5,7.19448614071569,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,25927.73637476302,19773.411805655564,0.7626354850206739,1.1877253876795146,3.883092675367588,1.108405392294265,0.6890045016626971,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31319750759616,261.31319750759616,-11.83680249240382,245.09015764354183,277.53623753974375,133419.81701219952,132850.20652024864,569.6104919509074,0.0,nan,277.53623753974375,4.3862375397437745,271.04702145829714,-2.1029785417028393,264.55780543294395,-8.592194567056026,258.0685894439731,-15.081410556026867,251.57937352707694,-21.57062647292304,245.09015764354183,-28.059842356458148,1.0,1.0,26022.012520719443,26022.012520719443,276.72671215836937,3.5767121583693893,276.72671215836937,276.72671215836937,74773.59464959636,75023.38542966252,-249.79078006616328,0.0,8546.071908451686,8546.071908451686,0.8750051875531314,4109.709832623625,276.72671215836937,3.5767121583693893,1.0,0.002,0.22294072508319593,0.0047379000254310286,0.0003452953155380338,0.0016546995869113651,0.17264765776901692,0.17264765776901692,0.0,-5.097550601247669e-09,0.997327854559551,0.997327854559551,0.0,0.09166103969353855,0.00024558787580647196,0.0,0.0,0.0,1601647.038426499,267.94801403444046,0.0,1.0,1279933.031884466,2616.7358925849094,,,,,,,,,,,,,,,,,,,8.0,15802.126058012647,1450.0,0.375,6.173730061729009,3.5
615.0,-29.799590374091693,4.851713903626251,34.924342668549876,24.276723979879193,6.170274447596775,-26.202603891937827,-39.72344653503967,2.57328797678661,-5.2127170256295585,-5.2127170256248085,39.832831751899235,42744.60968932329,25915.909642821476,25915.909642821476,68660.51933214476,74747.88675921853,74945.06746861429,25915.909642821476,100860.97711143576,100860.97711143576,100860.97711143576,126783.38480947277,123560.80959315732,3222.5752163154502,0.0,89597.13352968995,57593.85650662417,35559.19669229531,25922.40769803701,61481.604390332315,19768.98375400254,1450.0,0.0,0.8864405894522087,2.8621658384965514,0.001494314320929203,1.0,1.0,-5.2127170256295585,351725.0385136582,1547338.036168322,4.39928315228043,1547338.036168322,4.39928315228043,0.7626214348715594,0.09190328362181262,4.107190222163343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.107190222163343,1.279720350000642,1.2800190937011366,3.2094435492576814,6800.425758207988,15857.219802919415,6479.3338548288275,0.0002488290368054779,21814.702675859327,2224.4805999866753,19367.162489104932,1974.9009589518269,0.8878031837920531,0.8878031837920531,36797.641435346,35405.22815468563,1.049399208560324,0.8,4441.08548593366,4273.035954225843,1.049399208560324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.594438602241435,4.851713903626251,-2.515993173224204,7.367707076850455,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9793740313223792,0.00023834853485278618,198.7583898785113,0.0,0.0,0.0,0.0,8.135956852229493e-05,0.00015207279691626085,0.0006245919045514983,0.09190328269917258,0.09190328269917258,0.09190328269917258,0.09162271106604135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500230.6303651334,591.5560207250876,0.0,0.09190328269917258,0.09190328362181262,0.09190328362181262,0.375,0.375,0.5,7.173443227436411,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,25922.40769803701,19768.98375400254,0.7626214348715594,1.2020690472623883,3.8832734047949886,1.1167652505656032,0.6952422617007157,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3211062681066,261.3211062681066,-11.828893731893402,245.11113808054935,277.5310745637179,133890.830930149,133361.9235223615,528.9074077874876,0.0,nan,277.5310745637179,4.3810745637179025,271.04708720141826,-2.1029127985817127,264.5630998751585,-8.586900124841463,258.07911257216415,-15.070887427835828,251.595125315631,-21.55487468436897,245.11113808054935,-28.038861919450625,1.0,1.0,26022.012520719443,26022.012520719443,276.7068168925835,3.5568168925835266,276.7068168925835,276.7068168925835,74738.31289845044,74945.06746861429,-206.75457016384462,0.0,8546.071908451686,8546.071908451686,0.8738655271149252,4127.72617327416,276.7068168925835,3.5568168925835266,1.0,0.002,0.22364712774690348,0.004732929951564602,0.0003463817130241625,0.001653618340498499,0.17319085651208124,0.17319085651208124,0.0,5.352266112951254e-11,0.9969254517552357,0.9969254517552357,0.0,0.0916207225424651,0.0002825610793475173,0.0,0.0,0.0,1601634.6586922996,267.9372829743704,0.0,1.0,1279969.9341391986,2616.585042096989,,,,,,,,,,,,,,,,,,,6.0,15857.219802919415,1450.0,0.375,6.173730061729009,3.5
617.5,-29.78259010044313,4.847987353305497,34.922799534091304,24.199781251978152,6.16772338736518,-26.187559041884263,-39.709459024574585,2.5725407308786394,-5.221272155445831,-5.221272155495468,39.8290281346725,42921.937052023095,25928.34323516248,25928.34323516248,68850.28028718557,74730.4848261898,74883.69770487546,25928.34323516248,100812.04094003794,100812.04094003794,100812.04094003794,126730.07768686817,123518.03499558488,3212.042691283291,0.0,89630.0456397111,57820.869596341305,35343.52893707755,25918.03674683022,61261.56568390777,19765.335274280333,1450.0,0.0,0.8864106953070382,2.861262544496546,0.001494314320929203,1.0,1.0,-5.221272155445831,351607.5594331684,1547174.6157740743,4.400288259638947,1547174.6157740743,4.400288259638947,0.762609277367339,0.0918976508172163,4.123174395580202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.123174395580202,1.2797238182183377,1.2800225627284687,3.2219251817322463,6826.87283966675,15908.11981294733,6479.316050648033,0.0002412475268104027,21738.116567610912,2216.670990359696,19367.10927121708,1974.8955322375205,0.8909285775048904,0.8909285775048903,36912.162808971116,35405.22815468563,1.053483211985008,0.8,4454.907002487357,4273.035954225843,1.053483211985008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.597122627996876,4.847987353305497,-2.5232545045942847,7.371241857899781,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9776456160838429,0.00023876991989553055,198.7445057392205,0.0,0.0,0.0,0.0,8.14881419039071e-05,0.00015194422353464868,0.0006264925320343782,0.09189911306917539,0.09189911306917539,0.09189911306917539,0.09159070622489973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500324.3072777536,591.5250737255909,0.0,0.09189911306917539,0.0918976508172163,0.0918976508172163,0.375,0.375,0.5,7.150305188576444,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,25918.03674683022,19765.335274280333,0.762609277367339,1.2144213762139446,3.8837366056926697,1.1238739904630157,0.7006340202515892,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3287702452182,261.3287702452182,-11.821229754781768,245.1303479431262,277.5271926597478,134329.79488042215,133817.21158317526,512.5832972469182,0.0,nan,277.5271926597478,4.377192659747834,271.0478236514569,-2.1021763485430824,264.5684546755581,-8.58154532444189,258.0890857267784,-15.060914273221556,251.60971681464167,-21.540283185358305,245.1303479431262,-28.01965205687378,1.0,1.0,26022.012520719443,26022.012520719443,276.6910807134078,3.541080713407837,276.6910807134078,276.6910807134078,74720.52531069881,74883.69770487546,-163.17239417665405,0.0,8546.071908451686,8546.071908451686,0.8728490631468998,4143.790267558103,276.6910807134078,3.541080713407837,1.0,0.002,0.22441842672789544,0.0047290296042333735,0.0003475701361476205,0.0016527772279666736,0.17378506807381022,0.17378506807381022,0.0,3.473641142937717e-07,0.9966429510994894,0.9966429510994894,0.0,0.09158914590958087,0.0003085049076354416,0.0,0.0,0.0,1601624.7879966921,267.92872784455415,0.0,1.0,1279999.352133987,2616.4647948578936,,,,,,,,,,,,,,,,,,,6.0,15908.11981294733,1450.0,0.375,6.173730061729009,3.5
620.0,-29.76754631811053,4.8441469046874825,34.921242035057176,24.1378124448471,6.168609234151513,-26.173930763020905,-39.69678953345863,2.574993677523293,-5.2274420359938745,-5.227442035986006,39.82575210463607,43078.866233633555,25934.341522234226,25934.341522234226,69013.20775586778,74727.52220288957,74837.98472448299,25934.341522234226,100772.32624671722,100772.32624671722,100772.32624671722,126687.01535804765,123486.02115501848,3200.9942030291722,0.0,89672.09060790086,58023.434632246455,35165.17330628267,25914.689111330426,61079.8624176131,19762.516227278342,1450.0,0.0,0.8863910676921885,2.860611236964587,0.001494314320929203,1.0,1.0,-5.2274420359938745,351522.8537241363,1547033.8733392153,4.40094820848626,1547033.8733392153,4.40094820848626,0.7625990087080678,0.09189432488854847,4.137432864212048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.137432864212048,1.279712433344576,1.2800111751969705,3.233095777149491,6850.541990921186,15955.226017367046,6479.3736021405575,0.00023425166492484347,21673.364511493633,2210.0681182150515,19367.28129647958,1974.913073932442,0.8935982821775958,0.893598282177596,37014.24515839401,35405.22815468563,1.0571262927502472,0.8,4467.227260599242,4273.035954225843,1.0571262927502472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.59841747155838,4.8441469046874825,-2.5288002231687305,7.372947127856213,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9761188611953707,0.00023914338173190383,198.7322210858328,0.0,0.0,0.0,0.0,8.160476211776385e-05,0.00015182760332079195,0.0006281765156739949,0.09189432496053715,0.09189432496053715,0.09189432496053715,0.09156782987256153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500427.0931053534,591.4911597335066,0.0,0.09189432496053715,0.09189432488854847,0.09189432488854847,0.375,0.375,0.5,7.125818053550094,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,25914.689111330426,19762.516227278342,0.7625990087080678,1.2250434786265367,3.8843554438441013,1.129884793846016,0.7052875453303453,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3365421069098,261.3365421069098,-11.813457893090174,245.14781705608922,277.5252672300257,134744.03941283244,134224.28725778344,519.7521550489961,0.0,nan,277.5252672300257,4.375267230025713,271.0497771534359,-2.1002228465640655,264.57428709773296,-8.575712902267014,258.098797059458,-15.051202940541998,251.62330704471722,-21.526692955282755,245.14781705608922,-28.002182943910753,1.0,1.0,26022.012520719443,26022.012520719443,276.67956182803147,3.5295618280314898,276.67956182803147,276.67956182803147,74718.09860975432,74837.98472448299,-119.88611472866614,0.0,8546.071908451686,8546.071908451686,0.8719421315513447,4158.120028533109,276.67956182803147,3.5295618280314898,1.0,0.002,0.22524036326651006,0.004723330698365305,0.00034883866343998873,0.0016511613356993806,0.17441933171999435,0.17441933171999435,0.0,-8.606305772207445e-13,0.9964222533225595,0.9964222533225595,0.0,0.09156555027300282,0.00032877461554564076,0.0,0.0,0.0,1601617.668685823,267.9225579640061,0.0,1.0,1280020.5672317743,2616.378082134399,,,,,,,,,,,,,,,,,,,12.0,15955.226017367046,1450.0,0.375,6.173730061729009,3.5
622.5,-29.754238079127052,4.840281502588767,34.91972113261217,24.087439581658714,6.1719945141447585,-26.16161481977832,-39.68533967910332,2.5793712548060426,-5.231772593009964,-5.231772592952771,39.82310341720831,43218.7954837765,25935.539296019455,25935.539296019455,69154.33477979596,74734.71566307796,74807.3352445563,25935.539296019455,100742.87454057577,100742.87454057577,100742.87454057577,126655.08599091391,123465.55840112023,3189.5275897936754,0.0,89721.43114519512,58205.51096593538,35017.689088066385,25912.211450338145,60929.90053840453,19760.414577308657,1450.0,0.0,0.8863785587507012,2.860154162817419,0.001494314320929203,1.0,1.0,-5.231772593009964,351463.40948223596,1546920.0894202949,4.40136881304135,1546920.0894202949,4.40136881304135,0.7625908199761464,0.09188942410567366,4.150247363407149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.150247363407149,1.2796921161761465,1.2799908532856095,3.243160843882137,6871.8686595527615,15999.015574345936,6479.476953279877,0.0002277609139494446,21618.333388094303,2204.456505340183,19367.590219951267,1974.9445753597067,0.8958872949298409,0.8958872949298409,37105.92950576091,35405.22815468563,1.0604004350679976,0.8,4478.292590019712,4273.035954225843,1.0604004350679976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.598676033653756,4.840281502588767,-2.533006143756494,7.373287646345261,3.5,3.5,1.0,0.6,0.0002334323654385558,0.974770386147822,0.00023947420721412462,198.72135493158646,0.0,0.0,0.0,0.0,8.171028850810977e-05,0.00015172207693044603,0.0006296841497512403,0.09188942413355221,0.09188942413355221,0.09188942413355221,0.09155190696432397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500536.94127387577,591.4549551062788,0.0,0.09188942413355221,0.09188942410567366,0.09188942410567366,0.375,0.375,0.5,7.1005042337380635,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,25912.211450338145,19760.414577308657,0.7625908199761464,1.2341989608476178,3.8850506894031893,1.134981908204618,0.7093199742962882,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3445192892802,261.3445192892802,-11.805480710719792,245.16362294696634,277.52541567808083,135130.1808754605,134596.69766869704,533.4832067634285,0.0,nan,277.52541567808083,4.375415678080856,271.05305710498544,-2.0969428950145357,264.58069854531,-8.569301454689992,258.1083399968264,-15.041660003173604,251.63598146351228,-21.514018536487697,245.16362294696634,-27.986377053033635,1.0,1.0,26022.012520719443,26022.012520719443,276.67164488889347,3.5216448888934906,276.67164488889347,276.67164488889347,74725.17893888187,74807.3352445563,-82.1563056744344,0.0,8546.071908451686,8546.071908451686,0.8711268977435958,4170.998600224185,276.67164488889347,3.5216448888934906,1.0,0.002,0.2260886604472695,0.004718827311673086,0.00035014931657137356,0.0016498506778490768,0.17507465828568677,0.17507465828568677,0.0,-5.5795498429822565e-12,0.9963073130165153,0.9963073130165153,0.0,0.09155010522535874,0.0003393188803149248,0.0,0.0,0.0,1601612.6714077739,267.91822740699,0.0,1.0,1280035.4573819807,2616.3172238692164,,,,,,,,,,,,,,,,,,,10.0,15999.015574345936,1450.0,0.375,6.173730061729009,3.5
625.0,-29.742506768098597,4.836488481185472,34.91827441141772,24.04751587836074,6.178225368906146,-26.150433554431558,-39.674943674448855,2.5861521389362125,-5.234216362332631,-5.234216362292076,39.82100680502099,43343.49078014438,25932.064971954685,25932.064971954685,69275.55575209906,74749.57770690156,74789.93038972358,25932.064971954685,100721.99536167827,100721.99536167827,100721.99536167827,126632.58792880698,123454.65143325625,3177.9364955507313,0.0,89775.68950060931,58369.60250565476,34895.65221661617,25910.592567128708,60806.24478374487,19759.016645831907,1450.0,0.0,0.8863736872730941,2.859896257536319,0.001494314320929203,1.0,1.0,-5.234216362332631,351429.8680852652,1546830.0263681288,4.401532615300733,1546830.0263681288,4.401532615300733,0.7625845142152035,0.09188433834260923,4.161794490815759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.161794490815759,1.2796606460773048,1.2799593758402457,3.2522641870509967,6891.157551356339,16039.861110634363,6479.636509367022,0.00022172171207132364,21571.389384729628,2199.669549206878,19368.067143773234,1974.9932080550684,0.8978590483134978,0.8978590483134979,37188.49765735816,35405.22815468563,1.0633507601584575,0.8,4488.257691188035,4273.035954225843,1.0633507601584575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.597926035180519,4.836488481185472,-2.5358114397682407,7.372299920953713,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9735833618929286,0.00023976618189601714,198.71177732166268,0.0,0.0,0.0,0.0,8.180621144894278e-05,0.00015162615398961303,0.0006310368923375534,0.09188433865867944,0.09188433865867944,0.09188433865867944,0.09154314844523594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500650.81428374443,591.4174530858318,0.0,0.09188433865867944,0.09188433834260923,0.09188433834260923,0.375,0.375,0.5,7.074914965527792,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,25910.592567128708,19759.016645831907,0.7625845142152035,1.242088570549933,3.885732926331654,1.1392835719172425,0.7128131482924801,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35285500753315,261.35285500753315,-11.797144992466826,245.17787540831492,277.52783463664,135496.6911287631,134939.23042220066,557.4607065624662,0.0,nan,277.52783463664,4.377834636640046,271.0578427736941,-2.092157226305858,264.58785091939086,-8.562149080609117,258.11785907226147,-15.03214092773851,251.64786723489772,-21.50213276510226,245.17787540831492,-27.97212459168506,1.0,1.0,26022.012520719443,26022.012520719443,276.6671645283554,3.5171645283554085,276.6671645283554,276.6671645283554,74740.854346097,74789.93038972358,-49.07604362658458,0.0,8546.071908451686,8546.071908451686,0.8703921857234549,4182.603463269838,276.6671645283554,3.5171645283554085,1.0,0.002,0.22694585235327822,0.004714610241551968,0.0003514750940704151,0.0016485249077678261,0.17573754703520755,0.17573754703520755,0.0,1.838241364682247e-12,0.9962683873087099,0.9962683873087099,0.0,0.09154146157951916,0.00034287676309007197,0.0,0.0,0.0,1601609.8512826308,267.91578363766735,0.0,1.0,1280043.859855699,2616.2828825882084,,,,,,,,,,,,,,,,,,,12.0,16039.861110634363,1450.0,0.375,6.173730061729009,3.5
627.5,-29.732168468201987,4.832837461854526,34.91692724957219,24.01574895428496,6.186089098791793,-26.140342711505895,-39.66556104188783,2.5942633354553464,-5.235220366714998,-5.235220366639673,39.8193819599126,43455.30611871872,25925.24890837256,25925.24890837256,69380.55502709128,74771.08085633375,74782.83826061487,25925.24890837256,100708.08716898743,100708.08716898743,100708.08716898743,126617.7346248061,123451.3258926912,3166.408732114896,0.0,89833.8861490452,58518.11138358301,34795.30529495798,25909.647455818664,60704.95275077665,19758.173476295797,1450.0,0.0,0.8863744611131986,2.8597903044001676,0.001494314320929203,1.0,1.0,-5.235220366714998,351416.088580935,1546760.2314894889,4.401506595032439,1546760.2314894889,4.401506595032439,0.7625797884740652,0.09187923207696452,4.172244955359336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.172244955359336,1.279623004028645,1.279921725004256,3.260526688113477,6908.664799634784,16078.01274175861,6479.826752703484,0.00021608944105088083,21531.30679291773,2195.582262334001,19368.635793837006,1975.051194224022,0.8995569093933449,0.8995569093933449,37263.18459085573,35405.22815468563,1.0660208846542596,0.8,4497.271612825588,4273.035954225843,1.0660208846542596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5964546591128945,4.832837461854526,-2.537524701151177,7.370362163005703,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9725385810325772,0.000240023758430964,198.70333775117595,0.0,0.0,0.0,0.0,8.189287345853332e-05,0.0001515394919800225,0.0006322598809513654,0.09187923219040439,0.09187923219040439,0.09187923219040439,0.09153983688220073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500766.3340203498,591.3794304193187,0.0,0.09187923219040439,0.09187923207696452,0.09187923207696452,0.375,0.375,0.5,7.049460317107233,-7.531752999057062e-11,-7.531752999057062e-11,-7.531752999057062e-11,-7.531752999057062e-11,-7.531752999057062e-11,-7.531752999057062e-11,25909.647455818664,19758.173476295797,0.7625797884740652,1.2488841741824181,3.8864415247800843,1.1429142414776632,0.7158444929052805,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36146404600737,261.36146404600737,-11.788535953992607,245.19068576611227,277.5322423451249,135836.030660553,135260.2913504366,575.7393101163775,0.0,nan,277.5322423451249,4.382242345124951,271.06393101819083,-2.0860689818091487,264.59561969684904,-8.554380303150936,258.12730838011737,-15.022691619882607,251.65899706964976,-21.49100293035022,245.19068576611227,-27.95931423388771,1.0,1.0,26022.012520719443,26022.012520719443,276.66533065395936,3.5153306539593814,276.66533065395936,276.66533065395936,74762.12253115264,74782.83826061487,-20.71572946223023,0.0,8546.071908451686,8546.071908451686,0.8697271750272285,4193.106180136132,276.66533065395936,3.5153306539593814,1.0,0.002,0.22779828837993504,0.004710662222091894,0.0003527945439082925,0.0016472054568111253,0.17639727195414626,0.17639727195414626,0.0,7.194175810631975e-13,0.9962888848434929,0.9962888848434929,0.0,0.09153825766623547,0.0003409744107290589,0.0,0.0,0.0,1601608.6926302619,267.914779633285,0.0,1.0,1280047.311915468,2616.268774052091,,,,,,,,,,,,,,,,,,,6.0,16078.01274175861,1450.0,0.375,6.173730061729009,3.5
