time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
630.0,-29.723100731212284,4.82937916561803,34.91569624429372,23.99104650774973,6.195664899108626,-26.131225543401232,-39.657087706122525,2.6037164701981657,-5.2349607634781705,-5.23496076349407,39.81803394499085,43555.77521904126,25915.67531746365,25915.67531746365,69471.45053650491,74797.18120762911,74784.9245550715,25915.67531746365,100700.59987253515,100700.59987253515,100700.59987253515,126609.843151893,123454.72355494477,3155.11959694824,0.0,89894.78480010593,58653.07096603882,34713.015371185684,25909.24327935784,60622.258650543525,19757.768817256183,1450.0,0.0,0.8863806884037911,2.859817700175707,0.001494314320929203,1.0,1.0,-5.2349607634781705,351419.651476843,1546702.3295997141,4.401297204352941,1546702.3295997141,4.401297204352941,0.7625760661639006,0.09187433625991431,4.181740921033478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.181740921033478,1.2795791371722636,1.2798778479073976,3.268059629570618,6924.626198654269,16113.783355139283,6480.049786831706,0.00021081770869244677,21496.976139279635,2192.0815099223114,19369.302457771704,1975.1191750263042,0.9010245130420828,0.9010245130420826,37331.01751305392,35405.22815468563,1.0684471318753372,0.8,4505.458327910905,4273.035954225843,1.0684471318753372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5943880186869555,4.82937916561803,-2.538261294215276,7.367640459833305,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9716231979543994,0.00024024988897960764,198.69593598246794,0.0,0.0,0.0,0.0,8.197120973124708e-05,0.00015146115570730873,0.0006333713127682763,0.09187394612408974,0.09187394612408974,0.09187394612408974,0.09154135692751543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500880.7160107339,591.3417918775402,0.0,0.09187394612408974,0.09187433625991431,0.09187433625991431,0.375,0.375,0.5,7.024519128709071,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,25909.24327935784,19757.768817256183,0.7625760661639006,1.2547390295340262,3.8871400233186946,1.145972652338351,0.7184782650563738,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3703274410509,261.3703274410509,-11.779672558949073,245.20216838535296,277.53848650337403,136154.9729640334,135562.20350937356,592.7694546598458,0.0,nan,277.53848650337403,4.388486503374054,271.07122287536185,-2.0787771246381226,264.6039592499401,-8.546040750059888,258.13669562555333,-15.013304374446648,251.6694320067231,-21.48056799327688,245.20216838535296,-27.947831614647015,1.0,1.0,26022.012520719443,26022.012520719443,276.66583438030904,3.515834380309059,276.66583438030904,276.66583438030904,74788.14500395487,74784.9245550715,3.220448883366771,0.0,8546.071908451686,8546.071908451686,0.8691228481400872,4202.649625638645,276.66583438030904,3.515834380309059,1.0,0.002,0.2286343802094414,0.004707047234317625,0.0003540896018045155,0.0016459256150142083,0.17704480090225774,0.17704480090225774,0.0,1.5216818723910036e-08,0.9963599704454895,0.9963599704454895,0.0,0.09153991096062719,0.0003344252992871221,0.0,0.0,0.0,1601608.9922218898,267.9150392365218,0.0,1.0,1280046.4193257452,2616.272422047662,,,,,,,,,,,,,,,,,,,11.0,16113.783355139283,1450.0,0.375,6.173730061729009,3.5
632.5,-29.715133473724766,4.8261723935849306,34.91459851116099,23.972379660140746,6.206418235047248,-26.1229782012065,-39.649417880550004,2.614301477540603,-5.233671839677868,-5.233671839665437,39.81741938518483,43646.25768414469,25904.098900619694,25904.098900619694,69550.35658476439,74827.9535244854,74793.87871727126,25904.098900619694,100697.97761789095,100697.97761789095,100697.97761789095,126607.44362331659,123463.28335747556,3144.160265841023,0.0,89957.48910880713,58775.95548876108,34646.14846671784,25909.46600542563,60555.61447214347,19757.900180045115,1450.0,0.0,0.886389511102121,2.859953722608985,0.001494314320929203,1.0,1.0,-5.233671839677868,351437.3415888661,1546675.932680884,4.401000547318858,1546675.932680884,4.401000547318858,0.7625745808851354,0.0918692935363526,4.190389085085381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.190389085085381,1.2795300214800231,1.279828720749368,3.2749439362418307,6939.213218396414,16147.363240678604,6480.298081880151,0.00020587602679028263,21467.57431881154,2189.0833586200733,19370.04462828741,1975.19485535707,0.9022931208075002,0.9022931208075002,37392.767498649715,35405.22815468563,1.070656763282861,0.8,4512.910896991125,4273.035954225843,1.070656763282861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.591889030453083,4.8261723935849306,-2.538176974039716,7.364349367624646,3.5,3.5,1.0,0.6,0.0002334323654385558,0.970819674764778,0.00024044873781025773,198.68943296296922,0.0,0.0,0.0,0.0,8.20421772454161e-05,0.0001513901881931397,0.0006343837921935543,0.09186933073741303,0.09186933073741303,0.09186933073741303,0.0915466221500553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500995.0885422989,591.3041897605509,0.0,0.09186933073741303,0.0918692935363526,0.0918692935363526,0.375,0.375,0.5,7.00031651317918,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,25909.46600542563,19757.900180045115,0.7625745808851354,1.2597722868408487,3.887847491878492,1.148536881196353,0.7207631871066663,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37936860674193,261.37936860674193,-11.770631393258043,245.21244542046435,277.5462917773751,136452.42726253017,135847.80100085077,604.626261679424,0.0,nan,277.5462917773751,4.396291777375097,271.07952250913024,-2.0704774908697345,264.61275326840524,-8.537246731594735,258.14598396823885,-15.004016031761125,251.6792146968379,-21.470785303162074,245.21244542046435,-27.93755457953563,1.0,1.0,26022.012520719443,26022.012520719443,276.66817105593475,3.518171055934772,276.66817105593475,276.66817105593475,74818.52380617821,74793.87871727126,24.64508890695288,0.0,8546.071908451686,8546.071908451686,0.8685724355058019,4211.341030510808,276.66817105593475,3.518171055934772,1.0,0.002,0.2294444295406931,0.00470363358826435,0.0003553450856273905,0.0016446537312029786,0.17767254281369524,0.17767254281369524,0.0,-1.183169630845915e-09,0.996472848824564,0.996472848824564,0.0,0.09154525664966938,0.0003240368866832215,0.0,0.0,0.0,1601610.4796726645,267.9163281603221,0.0,1.0,1280041.9876198275,2616.290534443729,,,,,,,,,,,,,,,,,,,13.0,16147.363240678604,1450.0,0.375,6.173730061729009,3.5
635.0,-29.708214401280998,4.82323678720825,34.91363858709438,23.958620835933857,6.218329458990172,-26.11556001510514,-39.6425228920765,2.6256750744789854,-5.231485198313294,-5.231485198318016,39.81696447918657,43728.17593835608,25890.909112730133,25890.909112730133,69619.08505108621,74861.20669046459,74809.34583027233,25890.909112730133,100700.25494300247,100700.25494300247,100700.25494300247,126610.3142960415,123476.65076752144,3133.663528520055,0.0,90021.63650377971,58888.60575869579,34592.256383426575,25910.05935303904,60502.315736465614,19758.32990836105,1450.0,0.0,0.8864023414692439,2.8601844944690957,0.001494314320929203,1.0,1.0,-5.231485198313294,351467.35421755,1546656.3935214416,4.400569142373598,1546656.3935214416,4.400569142373598,0.7625737030989688,0.09186461038275341,4.19831742511074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.19831742511074,1.2794772508405137,1.279775937790842,3.2812755540223812,6952.6291567000935,16179.051614653092,6480.565310900176,0.00020121814928473428,21442.31304792424,2186.5074258716522,19370.84339371123,1975.2763067623737,0.9033933676099585,0.9033933676099585,37449.355375338215,35405.22815468563,1.0726824775297719,0.8,4519.740454213771,4273.035954225843,1.0726824775297719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.589041765605286,4.82323678720825,-2.537362818400885,7.360599605609135,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9701224459462641,0.00024062154876837663,198.68378583637954,0.0,0.0,0.0,0.0,8.210602380485073e-05,0.00015132634163370507,0.0006353160169590448,0.09186461033958879,0.09186461033958879,0.09186461033958879,0.09155533434901245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501105.36033459933,591.2679395331944,0.0,0.09186461033958879,0.09186461038275341,0.09186461038275341,0.375,0.375,0.5,6.977120811347465,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,25910.05935303904,19758.32990836105,0.7625737030989688,1.26410302507201,3.8885328061349007,1.1506846341936923,0.7227521030571146,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3885432217793,261.3885432217793,-11.76145677822069,245.22161233876764,277.55547409474576,136733.4527041468,136119.88981451374,613.5628896330538,0.0,nan,277.55547409474576,4.405474094745784,271.0887017455448,-2.061298254455153,264.6219294140607,-8.528070585939304,258.15515704438013,-14.994842955619845,251.68838469317672,-21.461615306823262,245.22161233876764,-27.928387661232335,1.0,1.0,26022.012520719443,26022.012520719443,276.67216754783885,3.522167547838876,276.67216754783885,276.67216754783885,74851.50043270903,74809.34583027233,42.15460243669804,0.0,8546.071908451686,8546.071908451686,0.8680678067274614,4219.309012236294,276.67216754783885,3.522167547838876,1.0,0.002,0.2302206798833295,0.004700573401446786,0.0003565488932952259,0.0016434511071738952,0.17827444664761297,0.17827444664761297,0.0,4.691212696084079e-13,0.9966200244422871,0.9966200244422871,0.0,0.09155411024504088,0.00031050013771252114,0.0,0.0,0.0,1601613.0030573881,267.9185148016867,0.0,1.0,1280034.4692178713,2616.321262581395,,,,,,,,,,,,,,,,,,,12.0,16179.051614653092,1450.0,0.375,6.173730061729009,3.5
637.5,-29.702240096341427,4.820581948141795,34.91281916677724,23.94916332503783,6.231292671934989,-26.108888293735436,-39.636322658602126,2.6377190565720934,-5.228495019988827,-5.228495019977474,39.816700293265264,43802.1548551959,25876.37319290711,25876.37319290711,69678.528048103,74895.89378888096,74830.56775139752,25876.37319290711,100706.94094430463,100706.94094430463,100706.94094430463,126617.94286227858,123494.21377515566,3123.729087122926,0.0,90086.4272786172,58991.75071168113,34549.64062992896,25911.001917973954,60460.64254790291,19759.04344595817,1450.0,0.0,0.8864185840870618,2.860500093122019,0.001494314320929203,1.0,1.0,-5.228495019988827,351508.39900629583,1546645.046270285,4.40002301692536,1546645.046270285,4.40002301692536,0.7625735009595175,0.09186025123257614,4.205577860389202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.205577860389202,1.2794213745268388,1.279720048433148,3.2870936378912123,6964.956978267219,16208.903187611648,6480.8476284481785,0.00019683498109013896,21420.70133265354,2184.3036442264734,19371.6872597549,1975.362357151005,0.9043442116540256,0.9043442116540256,37501.1573911684,35405.22815468563,1.074537540145062,0.8,4525.992408732372,4273.035954225843,1.074537540145062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585903912753591,4.820581948141795,-2.5358851998062115,7.356467147948006,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9695208550942384,0.00024077085522401263,198.67891005718323,0.0,0.0,0.0,0.0,8.216347625396645e-05,0.00015126888918458935,0.0006361730913203765,0.09185991012662713,0.09185991012662713,0.09185991012662713,0.09156711461712358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501210.58420767385,591.2333543187672,0.0,0.09185991012662713,0.09186025123257614,0.09186025123257614,0.375,0.375,0.5,6.955158349935519,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25911.001917973954,19759.04344595817,0.7625735009595175,1.2678034867098402,3.889169060339744,1.1524609251861122,0.724473856203091,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3978221065251,261.3978221065251,-11.75217789347488,245.2297637441348,277.5658803814895,136999.49726674115,136378.879902461,620.6173642801726,0.0,nan,277.5658803814895,4.415880381489501,271.0986571062499,-2.051342893750075,264.63143381413096,-8.51856618586902,258.1642104724561,-14.985789527543886,251.69698712068947,-21.453012879310506,245.2297637441348,-27.920236255865177,1.0,1.0,26022.012520719443,26022.012520719443,276.6776409630808,3.5276409630808416,276.6776409630808,276.6776409630808,74886.27601086222,74830.56775139752,55.708259464692674,0.0,8546.071908451686,8546.071908451686,0.8676056678563833,4226.605749691147,276.6776409630808,3.5276409630808416,1.0,0.002,0.23095653299773372,0.004697845426616705,0.00035769074217519557,0.0016423161148074485,0.1788453710875978,0.1788453710875978,0.0,6.856982644014298e-09,0.9967970065669997,0.9967970065669997,0.0,0.09156602345112444,0.00029422778145170325,0.0,0.0,0.0,1601616.4536121478,267.92150498001115,0.0,1.0,1280024.1878366703,2616.363283998081,,,,,,,,,,,,,,,,,,,14.0,16208.903187611648,1450.0,0.375,6.173730061729009,3.5
640.0,-29.697071957888163,4.818269970923159,34.912147434049125,23.943969897832744,6.245144085646192,-26.10285035343289,-39.63071006638927,2.6509224801194518,-5.2248270769984515,-5.224827076913288,39.817078147855185,43868.914838317985,25860.974898178847,25860.974898178847,69729.88973649683,74933.69724763538,74856.08110463432,25860.974898178847,100717.05600281316,100717.05600281316,100717.05600281316,126629.47157773793,123515.06236616129,3114.409211576644,0.0,90150.99565912262,59086.21324526881,34516.424904282016,25912.415574924773,60428.84047920679,19760.165801333682,1450.0,0.0,0.8864359549334533,2.8608872640704806,0.001494314320929203,1.0,1.0,-5.2248270769984515,351558.75229394983,1546661.275809328,4.399438972055839,1546661.275809328,4.399438972055839,0.762575212032931,0.0918560026967035,4.21222832211847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.21222832211847,1.27936012475961,1.2796587843674967,3.292449280385335,6976.304942052783,16237.08541600219,6481.157962271255,0.00019270456191264508,21402.21012848199,2182.4180661573514,19372.61486831962,1975.4569469002788,0.9051688938675827,0.9051688938675827,37548.59165233981,35405.22815468563,1.0762367527205097,0.8,4531.7172215357805,4273.035954225843,1.0762367527205097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.582579899989857,4.818269970923159,-2.533819552368624,7.352089523291783,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9690007669358979,0.00024090008326484432,198.67469240359745,0.0,0.0,0.0,0.0,8.22155155587878e-05,0.00015121684987976798,0.0006369598978450957,0.09185600278992515,0.09185600278992515,0.09185600278992515,0.0915813029512335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501312.33928109973,591.1999382391889,0.0,0.09185600278992515,0.0918560026967035,0.0918560026967035,0.375,0.375,0.5,6.934555883694072,-8.51514414534904e-11,-8.51514414534904e-11,-8.51514414534904e-11,-8.51514414534904e-11,-8.51514414534904e-11,-8.51514414534904e-11,25912.415574924773,19760.165801333682,0.762575212032931,1.2709576660958222,3.8898215357178967,1.1539173875178108,0.7259598974667241,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4071842341302,261.4071842341302,-11.74281576586975,245.2370048513085,277.5773635607553,137251.4755367989,136625.3725275029,626.1030092960226,0.0,nan,277.5773635607553,4.427363560755339,271.1092918524531,-2.040708147546866,264.6412201332879,-8.508779866712075,258.1731483822374,-14.976851617762577,251.70507662473906,-21.444923375260913,245.2370048513085,-27.912995148691465,1.0,1.0,26022.012520719443,26022.012520719443,276.6842942956327,3.5342942956327192,276.6842942956327,276.6842942956327,74924.61021531747,74856.08110463432,68.52911068315734,0.0,8546.071908451686,8546.071908451686,0.8671823393714813,4233.289463729063,276.6842942956327,3.5342942956327192,1.0,0.002,0.23164572691725538,0.004695400234602473,0.0003587608452326486,0.0016412391590228913,0.17938042261632428,0.17938042261632428,0.0,4.255539930858587e-12,0.996998807331863,0.996998807331863,0.0,0.09158032513488579,0.00027567756181772195,0.0,0.0,0.0,1601620.6861057298,267.9251729230015,0.0,1.0,1280011.5758015984,2616.414832419148,,,,,,,,,,,,,,,,,,,9.0,16237.08541600219,1450.0,0.375,6.173730061729009,3.5
642.5,-29.69335283958653,4.8163607568163105,34.91166414464535,23.94891403326767,6.268001434972422,-26.097217461266403,-39.625470189470775,2.671823378112789,-5.219157595472495,-5.219157595479193,39.817399387705464,43923.80185023196,25841.459757160916,25841.459757160916,69765.26160739288,74963.513623983,74902.20541039348,25841.459757160916,100743.6651675544,100743.6651675544,100743.6651675544,126658.1691341654,123553.0258334039,3105.1433007614983,0.0,90210.58536745669,59170.692645281124,34488.76969130618,25914.503966611,60403.273657917176,19761.807647018544,1450.0,0.0,0.8864637548438818,2.8614857895136745,0.001494314320929203,1.0,1.0,-5.219157595472495,351636.5937140624,1546675.0737425562,4.398504312097431,1546675.0737425562,4.398504312097431,0.7625771140547484,0.0918251529168624,4.218173648517887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218173648517887,1.2792631789301,1.2795618159065143,3.297346252118127,6986.681037534069,16263.846891284657,6481.648840658234,0.00018882415704810787,21386.171571944036,2180.7825885439,19374.08213666788,1975.60656663263,0.9059163334350238,0.9059163334350238,37590.98387327833,35405.22815468563,1.077755801140647,0.8,4536.8335134986055,4273.035954225843,1.077755801140647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578367188194533,4.8163607568163105,-2.5301807519714417,7.346541508787752,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9686266850611286,0.0002409931184415224,198.67165738815135,0.0,0.0,0.0,0.0,8.226412658817398e-05,0.00015116823885038183,0.0006376538816115385,0.09185121711672861,0.09185121711672861,0.09185121711672861,0.09160333537327547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501403.443054737,591.1700169098833,0.0,0.09185121711672861,0.0918251529168624,0.0918251529168624,0.375,0.375,0.5,6.916093714677722,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,25914.503966611,19761.807647018544,0.7625771140547484,1.2735682439059035,3.88990557222411,1.1549914000107941,0.7271758497558647,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4179481083351,261.4179481083351,-11.732051891664867,245.24332969472206,277.5925664189148,137564.6696293266,136844.77804209612,719.8915872305142,0.0,nan,277.5925664189148,4.442566418914851,271.1227191319552,-2.027280868044784,264.6528718257335,-8.497128174266493,258.18302447727666,-14.966975522723317,251.7131771014087,-21.436822898591288,245.24332969472206,-27.906670305277913,1.0,1.0,26022.012520719443,26022.012520719443,276.6953609122949,3.5453609122949388,276.6953609122949,276.6953609122949,74975.11976132003,74902.20541039348,72.91435092655593,0.0,8546.071908451686,8546.071908451686,0.8668038848797233,4239.264516760476,276.6953609122949,3.5453609122949388,1.0,0.002,0.23220114292496896,0.004694250412286999,0.0003596252645318771,0.0016404940406260656,0.17981263226593855,0.17981263226593855,0.0,1.1930515794256538e-07,0.9975790107029866,0.9975790107029866,0.0,0.09160284520445405,0.0002223077124083425,0.0,0.0,0.0,1601627.2278217035,267.9308424045275,0.0,1.0,1279992.081060775,2616.4945149365517,,,,,,,,,,,,,,,,,,,5.0,16263.846891284657,1450.0,0.375,6.173730061729009,3.5
645.0,-29.689586474159476,4.814758656451456,34.911295349614555,23.943446028884523,6.275488460161953,-26.09307915021184,-39.62162380395455,2.678870358645397,-5.21491756882574,-5.2149175688408365,39.818593581224995,43980.57310305807,25826.41628012765,25826.41628012765,69806.98938318572,75006.71763922078,74925.42530150976,25826.41628012765,100751.84158163742,100751.84158163742,100751.84158163742,126668.2574914991,123569.97396448551,3098.283527013581,0.0,90275.63129743376,59249.016471379895,34474.01647339319,25916.415909861684,60390.43238325487,19763.37151195857,1450.0,0.0,0.8864810760550078,2.8619334724721535,0.001494314320929203,1.0,1.0,-5.21491756882574,351694.81770192645,1546726.367707806,4.397921976259287,1546726.367707806,4.397921976259287,0.7625811987543476,0.09184865070797688,4.223699485274426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223699485274426,1.279230495829501,1.2795291251762246,3.301750152958651,6996.012374961524,16287.762070714478,6481.815124080993,0.00018529244258294372,21373.592418724907,2179.499871895592,19374.57916894619,1975.6572498198868,0.9064727533576702,0.9064727533576701,37630.3742749597,35405.22815468563,1.079167668720496,0.8,4541.587517678454,4273.035954225843,1.079167668720496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575119769532144,4.814758656451456,-2.5275060998037397,7.3422647562551955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9682480096751559,0.000241087369254569,198.66858391082135,0.0,0.0,0.0,0.0,8.229982692176398e-05,0.00015113253851679182,0.0006383384251415909,0.09184867726182006,0.09184867726182006,0.09184867726182006,0.09161945700652444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501492.67753738235,591.1407515101777,0.0,0.09184867726182006,0.09184865070797688,0.09184865070797688,0.375,0.375,0.5,6.898892958469216,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25916.415909861684,19763.37151195857,0.7625811987543476,1.2757600535754798,3.8907051912598583,1.1559279612401299,0.7282705449754828,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4268772201335,261.4268772201335,-11.723122779866458,245.24880744744718,277.6049467554445,137697.27491724413,137100.07937745683,597.195539787294,0.0,nan,277.6049467554445,4.454946755444496,271.1337191818436,-2.0162808181563605,264.6624912637716,-8.487508736228392,258.1912632874771,-14.958736712522864,251.720035384817,-21.429964615182968,245.24880744744718,-27.9011925525528,1.0,1.0,26022.012520719443,26022.012520719443,276.7023179639437,3.5523179639437217,276.7023179639437,276.7023179639437,74997.17354062056,74925.42530150976,71.74823911079147,0.0,8546.071908451686,8546.071908451686,0.8664521256823142,4244.817982700798,276.7023179639437,3.5523179639437217,1.0,0.002,0.23277635872184915,0.004692064620084251,0.00036051930313470723,0.001639473676790298,0.1802596515673536,0.1802596515673536,0.0,-7.0200749948366725e-09,0.9974951407794278,0.9974951407794278,0.0,0.09161858276835388,0.000230067939622991,0.0,0.0,0.0,1601632.1198614328,267.93508243117424,0.0,1.0,1279977.5011474402,2616.5541109003566,,,,,,,,,,,,,,,,,,,10.0,16287.762070714478,1450.0,0.375,6.173730061729009,3.5
647.5,-29.68647193012177,4.813466909034284,34.91104668669064,23.94509174572306,6.289680327639857,-26.088857964516905,-39.61770107327027,2.6919794513135735,-5.210454009680291,-5.210454009711517,39.81934164704116,44032.09962299536,25811.596365770438,25811.596365770438,69843.6959887658,75047.87065305829,74956.23724489752,25811.596365770438,100767.83361066796,100767.83361066796,100767.83361066796,126686.07526361845,123594.87239930332,3091.202864315127,0.0,90340.62050240152,59324.480040868846,34462.37829059186,25918.241652950488,60380.61994354235,19764.838193612344,1450.0,0.0,0.8865011568314036,2.8624048168623726,0.001494314320929203,1.0,1.0,-5.210454009680291,351756.1194109937,1546758.4998888867,4.397246883661591,1546758.4998888867,4.397246883661591,0.7625840694853754,0.09184554452928755,4.229019910469808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229019910469808,1.2791697017794181,1.2794683169341041,3.3060663527184344,7005.157884322732,16311.974276279487,6482.1226039552785,0.0001817459868076531,21362.070270405853,2178.3249397506647,19375.498246866984,1975.750969685569,0.907004705143631,0.9070047051436309,37668.29068169263,35405.22815468563,1.0805270530409763,0.8,4546.163626283574,4273.035954225843,1.0805270530409763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571920611096088,4.813466909034284,-2.524584651952336,7.338051560986621,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9679349899150076,0.00024116533431553397,198.66604241288775,0.0,0.0,0.0,0.0,8.23362506050007e-05,0.00015109611483355508,0.0006389884780257369,0.09184552564006775,0.09184552564006775,0.09184552564006775,0.09163662194434087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501572.32431409607,591.114612866134,0.0,0.09184552564006775,0.09184554452928755,0.09184554452928755,0.375,0.375,0.5,6.88322229682453,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,25918.241652950488,19764.838193612344,0.7625840694853754,1.277686039300892,3.891447127060298,1.1567237311255119,0.7292422579325397,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4357079148097,261.4357079148097,-11.714292085190266,245.25363885048526,277.6177767986934,137909.42577930103,137318.8245588016,590.601220499423,0.0,nan,277.6177767986934,4.467776798693421,271.1449494122104,-2.005050587789583,264.67212179419795,-8.477878205802028,258.19929412872335,-14.950705871276625,251.726466504548,-21.423533495451977,245.25363885048526,-27.896361149514718,1.0,1.0,26022.012520719443,26022.012520719443,276.71038691555253,3.560386915552556,276.71038691555253,276.71038691555253,75038.64703657503,74956.23724489752,82.40979167750629,0.0,8546.071908451686,8546.071908451686,0.8661134366096759,4250.165010022157,276.71038691555253,3.560386915552556,1.0,0.002,0.2333003064642293,0.004690468085199299,0.0003613341210359942,0.0016386459491459233,0.1806670605179971,0.1806670605179971,0.0,-1.992981808231209e-08,0.9977183311465381,0.9977183311465381,0.0,0.09163598341100582,0.00020956111828172584,0.0,0.0,0.0,1601637.2695268122,267.9395459903197,0.0,1.0,1279962.1522071352,2616.616852363137,,,,,,,,,,,,,,,,,,,13.0,16311.974276279487,1450.0,0.375,6.173730061729009,3.5
650.0,-29.68391521193058,4.812494547795631,34.91091720572118,23.94863578900697,6.303952111536917,-26.085128479560197,-39.614235575403995,2.7051653802414117,-5.2056310254225195,-5.205631025440271,39.8204432963377,44079.223249727125,25796.67335108244,25796.67335108244,69875.89660080956,75089.78739096118,74989.17902416851,25796.67335108244,100785.85237525095,100785.85237525095,100785.85237525095,126706.1744328731,123621.3289491115,3084.845483761607,0.0,90405.00274531326,59394.438608653414,34456.1823740665,25920.322057622147,60376.50443168865,19766.526194758335,1450.0,0.0,0.8865217854958511,2.8629141848550774,0.001494314320929203,1.0,1.0,-5.2056310254225195,351822.3668261167,1546805.8207019733,4.3965533932823,1546805.8207019733,4.3965533932823,0.7625879860140772,0.09184292084679667,4.2339545781640195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2339545781640195,1.2791085572264385,1.2794071581072637,3.310082286795686,7013.667166733548,16334.98184090314,6482.432807718772,0.00017837769220241192,21352.378981948317,2177.336703354185,19376.425466674904,1975.845519792682,0.9074597956066666,0.9074597956066666,37703.449431767425,35405.22815468563,1.081787875182807,0.8,4550.406914944752,4273.035954225843,1.081787875182807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56869919650625,4.812494547795631,-2.521314507238468,7.333809055034099,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9676781146907417,0.00024122935291675783,198.66395615481588,0.0,0.0,0.0,0.0,8.23684411461529e-05,0.0001510639242924029,0.0006395977938532421,0.09184292074902035,0.09184292074902035,0.09184292074902035,0.09165506152020447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501646.023674936,591.09044513182,0.0,0.09184292074902035,0.09184292084679667,0.09184292084679667,0.375,0.375,0.5,6.869132842340859,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,25920.322057622147,19766.526194758335,0.7625879860140772,1.279283432249982,3.892176205132331,1.1573359083725812,0.7300724622042232,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4443902487239,261.4443902487239,-11.705609751276086,245.25786717324297,277.6309132081914,138109.8860448623,137529.24501824906,580.6410266132405,0.0,nan,277.6309132081914,4.480913208191396,271.1563041318437,-1.9936958681562942,264.681694906565,-8.468305093434992,258.2070856508364,-14.942914349163573,251.7324764216636,-21.417523578336386,245.25786717324297,-27.892132826757006,1.0,1.0,26022.012520719443,26022.012520719443,276.7190645104126,3.569064510412602,276.7190645104126,276.7190645104126,75080.04605178372,74989.17902416851,90.86702761521155,0.0,8546.071908451686,8546.071908451686,0.8657993000699196,4255.124351054839,276.7190645104126,3.569064510412602,1.0,0.002,0.23377116156702366,0.004689261661065863,0.00036206699308852073,0.0016379330049943806,0.18103349654426037,0.18103349654426037,0.0,-1.9170988581340698e-12,0.9979493025384899,0.9979493025384899,0.0,0.09165457880215847,0.0001883420446381988,0.0,0.0,0.0,1601642.833541896,267.94436897457746,0.0,1.0,1279945.5668657953,2616.6846502182116,,,,,,,,,,,,,,,,,,,8.0,16334.98184090314,1450.0,0.375,6.173730061729009,3.5
652.5,-29.681891337055518,4.811833596520644,34.91090185211509,23.953942476678662,6.318596620085293,-26.08184254135595,-39.61117876516653,2.718547827261885,-5.200487053158213,-5.200487053244555,39.82163874956589,44122.3627431296,25781.72567314538,25781.72567314538,69904.08841627499,75131.57557184824,75024.32963155603,25781.72567314538,100806.05530470141,100806.05530470141,100806.05530470141,126728.60367169991,123649.37013600823,3079.233535691674,0.0,90468.80455527059,59459.59173880511,34454.680907183865,25922.548366998504,60377.22927418237,19768.333544448742,1450.0,0.0,0.8865437087544239,2.8634575321219526,0.001494314320929203,1.0,1.0,-5.200487053158213,351893.0340516661,1546857.1720556302,4.395816405471998,1546857.1720556302,4.395816405471998,0.7625922137198295,0.09184049470914385,4.238553914880169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.238553914880169,1.279046507374669,1.2793450937702966,3.3138387779034657,7021.6267206243565,16356.95276938137,6482.747580782108,0.00017516300139943985,21344.26183365613,2176.5089845825164,19377.366344425827,1975.9414626223868,0.9078489804632711,0.907848980463271,37736.2116216659,35405.22815468563,1.082963019271285,0.8,4554.360964181879,4273.035954225843,1.082963019271285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565472457888254,4.811833596520644,-2.5177259409762676,7.329559537496911,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9674748267479093,0.00024128004056004265,198.66230472296454,0.0,0.0,0.0,0.0,8.239684509916495e-05,0.00015103552033939084,0.0006401721960204885,0.09184049464278413,0.09184049464278413,0.09184049464278413,0.09167472358321772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501712.14571881754,591.0687713788791,0.0,0.09184049464278413,0.09184049470914385,0.09184049470914385,0.375,0.375,0.5,6.856700019377988,8.634515324956737e-11,8.634515324956737e-11,8.634515324956737e-11,8.634515324956737e-11,8.634515324956737e-11,8.634515324956737e-11,25922.548366998504,19768.333544448742,0.7625922137198295,1.2805912457000872,3.8928773443225357,1.1577889422323384,0.730778196905378,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4529482461581,261.4529482461581,-11.69705175384189,245.26153356167057,277.64436285607013,138303.82623272028,137731.50035279884,572.3258799214258,0.0,nan,277.64436285607013,4.494362856070154,271.167797081173,-1.9822029188269994,264.69123121051433,-8.458768789485646,258.2146653203325,-14.935334679667505,251.73809944718818,-21.4119005528118,245.26153356167057,-27.888466438329402,1.0,1.0,26022.012520719443,26022.012520719443,276.7283215544106,3.5783215544106497,276.7283215544106,276.7283215544106,75121.6231917833,75024.32963155603,97.29356022727734,0.0,8546.071908451686,8546.071908451686,0.865506507607716,4259.746684454571,276.7283215544106,3.5783215544106497,1.0,0.002,0.23418655253083848,0.004688298339095053,0.0003627142165883327,0.0016372857845044014,0.18135710829416635,0.18135710829416635,0.0,1.0927339762212274e-12,0.9981908156698068,0.9981908156698068,0.0,0.09167433832523887,0.00016615638390497176,0.0,0.0,0.0,1601648.7674929095,267.94951294684176,0.0,1.0,1279927.8772054003,2616.7569650620953,,,,,,,,,,,,,,,,,,,12.0,16356.95276938137,1450.0,0.375,6.173730061729009,3.5
655.0,-29.680352691188173,4.81149702459097,34.91099884268271,23.961206443514698,6.333772741274532,-26.078939929416908,-39.60848014159126,2.7325031139661005,-5.195028791870413,-5.195028791857178,39.82308127458469,44161.583074264425,25766.80397735398,25766.80397735398,69928.3870516184,75173.55703598203,75061.56903255422,25766.80397735398,100828.3730099082,100828.3730099082,100828.3730099082,126753.3475803972,123678.94206648706,3074.405513910146,0.0,90531.45045822012,59520.08690451223,34457.07061523099,25924.974570488994,60382.04518571998,19770.312480137087,1450.0,0.0,0.8865663352030239,2.864034166151365,0.001494314320929203,1.0,1.0,-5.195028791870413,351968.0311219262,1546919.138230132,4.395055804639994,1546919.138230132,4.395055804639994,0.762597179271377,0.09183850257223826,4.24282587114038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.24282587114038,1.2789818078721018,1.279280379163985,3.317346536929525,7029.059241081032,16377.911512466315,6483.075669388068,0.00017210019578624305,21337.536162870434,2175.8231570281832,19378.347023224727,1976.041464029483,0.9081810981037772,0.9081810981037772,37766.63543270558,35405.22815468563,1.0840545166882485,0.8,4558.032795863606,4273.035954225843,1.0840545166882485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5622513280071555,4.81149702459097,-2.513820381906252,7.325317406497222,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9673203084193467,0.00024131858228015166,198.66104924435544,0.0,0.0,0.0,0.0,8.242192829769115e-05,0.00015101043714086466,0.0006407109895134787,0.09183849362934716,0.09183849362934716,0.09183849362934716,0.09169552495110675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501771.1134117925,591.049460641436,0.0,0.09183849362934716,0.09183850257223826,0.09183850257223826,0.375,0.375,0.5,6.845990161585186,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,25924.974570488994,19770.312480137087,0.762597179271377,1.2816406701370537,3.893556799405265,1.1580990149726837,0.731369448292692,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4614352520345,261.4614352520345,-11.688564747965472,245.26468349070598,277.65818685108695,138492.85926778548,137925.34930064218,567.5099671433017,0.0,nan,277.65818685108695,4.508186851086975,271.17948626764417,-1.970513732355812,264.70078576986106,-8.44921423013892,258.22208491605073,-14.927915083949244,251.74338421685792,-21.40661578314206,245.26468349070598,-27.885316509294,1.0,1.0,26022.012520719443,26022.012520719443,276.7381373032375,3.588137303237545,276.7381373032375,276.7381373032375,75164.29431431567,75061.56903255422,102.72528176144988,0.0,8546.071908451686,8546.071908451686,0.865234554301172,4264.040000496082,276.7381373032375,3.588137303237545,1.0,0.002,0.2345445645292046,0.00468766596167105,0.00036327281929839566,0.0016367353399118177,0.18163640964919783,0.18163640964919783,0.0,8.159210213281448e-09,0.9984404093996943,0.9984404093996943,0.0,0.09169527210688044,0.00014323046535781817,0.0,0.0,0.0,1601655.0635812387,267.95497120812956,0.0,1.0,1279909.1061673127,2616.833703633789,,,,,,,,,,,,,,,,,,,10.0,16377.911512466315,1450.0,0.375,6.173730061729009,3.5
657.5,-29.679279065902566,4.811449579501238,34.91119957518862,23.969098564144247,6.348620994344998,-26.07648905992658,-39.606202743574954,2.7458309897783773,-5.189434840649426,-5.189434840611059,39.82455582982126,44197.87710607965,25752.277381789165,25752.277381789165,69950.15448786881,75214.82826238209,75099.7669873833,25752.277381789165,100852.04436917245,100852.04436917245,100852.04436917245,126779.50398522546,123709.15315929419,3070.3508259312703,0.0,90593.70946965927,59576.7583193729,34463.27905587374,25927.45961605301,60390.73867192675,19772.339029359973,1450.0,0.0,0.8865895335184567,2.864625230199225,0.001494314320929203,1.0,1.0,-5.189434840649426,352044.9056028191,1546982.4822576565,4.394276007513027,1546982.4822576565,4.394276007513027,0.762602249590157,0.09183668294627066,4.246831111555711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.246831111555711,1.2789200232824605,1.27921858015107,3.3206385342656892,7036.034588407511,16397.932528861358,6483.389250947164,0.00016917245846639458,21332.07257127603,2175.266025735193,19379.284339489746,1976.1370436886957,0.9084576416444532,0.9084576416444531,37795.15419546583,35405.22815468563,1.0850778674206447,0.8,4561.474708400145,4273.035954225843,1.0850778674206447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559115487972712,4.811449579501238,-2.50973802015453,7.321187599655768,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9672125054973353,0.0002413454790046642,198.66017321488903,0.0,0.0,0.0,0.0,8.244310177532128e-05,0.0001509892636632345,0.0006412259024359125,0.09183668282462579,0.09183668282462579,0.09183668282462579,0.09171684842673379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501821.8836014028,591.0328453789473,0.0,0.09183668282462579,0.09183668294627066,0.09183668294627066,0.375,0.375,0.5,6.837002584620006,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,25927.45961605301,19772.339029359973,0.762602249590157,1.2824629088376545,3.8942151348162692,1.1582927453143714,0.7318651514793523,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46973372063417,261.46973372063417,-11.68026627936581,245.26733793582258,277.67212940115184,138669.9708031416,138115.00120637973,554.9695967618533,0.0,nan,277.67212940115184,4.522129401151858,271.1911711649986,-1.958828835001384,264.71021298407237,-8.439787015927607,258.22925457413487,-14.920745425865107,251.74829626362506,-21.401703736374913,245.26733793582258,-27.882662064177396,1.0,1.0,26022.012520719443,26022.012520719443,276.74820090501294,3.598200905012959,276.74820090501294,276.74820090501294,75205.06197521507,75099.7669873833,105.29498783177405,0.0,8546.071908451686,8546.071908451686,0.8649795791009145,4268.065267113489,276.74820090501294,3.598200905012959,1.0,0.002,0.23484454975628435,0.004687266946189271,0.00036374166147586844,0.0016362583382850302,0.18187083073793422,0.18187083073793422,0.0,-2.3910127350257326e-13,0.9986933969559889,0.9986933969559889,0.0,0.09171668885678118,0.00011999408948947859,0.0,0.0,0.0,1601661.5157406623,267.96056515935055,0.0,1.0,1279889.8678850313,2616.912355660283,,,,,,,,,,,,,,,,,,,11.0,16397.932528861358,1450.0,0.375,6.173730061729009,3.5
660.0,-29.678648013975295,4.8116809912581635,34.91149812414638,23.97814717786389,6.363598877506326,-26.07442371724621,-39.60428388146681,2.7592159293334415,-5.183705555501717,-5.183705555490353,39.82615641415434,44231.02714490048,25738.12035787743,25738.12035787743,69969.14750277791,75255.64077648192,75138.89801699403,25738.12035787743,100877.01837487146,100877.01837487146,100877.01837487146,126807.05631001119,123739.97638503161,3067.079924979584,0.0,90654.8519017411,59629.56045453533,34472.54605245086,25930.037935139735,60402.583987590595,19774.44626157165,1450.0,0.0,0.886612960359811,2.8652306936614083,0.001494314320929203,1.0,1.0,-5.183705555501717,352123.65356116596,1547051.2424689652,4.393488556713028,1547051.2424689652,4.393488556713028,0.7626076873097751,0.09183524090515205,4.25056580407973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.25056580407973,1.2788579801674824,1.2791565225524668,3.3237199673438838,7042.563775338372,16417.033810674042,6483.703185851607,0.0001663803836367983,21327.71402214966,2174.821577414271,19380.22271192765,1976.2327310475698,0.908687292590314,0.908687292590314,37821.74171304931,35405.22815468563,1.0860320923693147,0.8,4564.683540103515,4273.035954225843,1.0860320923693147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556059426960145,4.8116809912581635,-2.50548186812419,7.3171628593823534,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9671491474995298,0.00024136128956125588,198.65965830878548,0.0,0.0,0.0,0.0,8.246094576730836e-05,0.00015097141967124742,0.0006417139538479742,0.09183520712243937,0.09183520712243937,0.09183520712243937,0.09173865757730477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501864.88053658075,591.0187911562841,0.0,0.09183520712243937,0.09183524090515205,0.09183524090515205,0.375,0.375,0.5,6.829743962054298,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25930.037935139735,19774.44626157165,0.7626076873097751,1.283079789859497,3.8948558959682487,1.1583800374691373,0.7322704464760568,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47785489621026,261.47785489621026,-11.672145103789717,245.26952598730222,277.6861836314964,138840.94907089567,138297.74625879183,543.2028121038192,0.0,nan,277.6861836314964,4.536183631496442,271.2028522047433,-1.947147795256683,264.7195207768751,-8.430479223124905,258.2361891691496,-14.913810830850366,251.75285760769506,-21.397142392304914,245.26952598730222,-27.88047401269776,1.0,1.0,26022.012520719443,26022.012520719443,276.75850902237727,3.608509022377291,276.75850902237727,276.75850902237727,75245.85578217311,75138.89801699403,106.95776517907507,0.0,8546.071908451686,8546.071908451686,0.8647418265732018,4271.818633100129,276.75850902237727,3.608509022377291,1.0,0.002,0.23508621349071002,0.004687142381280719,0.00036412028364729175,0.0016358690992792466,0.18206014182364588,0.18206014182364588,0.0,-1.0617073461713367e-08,0.9989477594371879,0.9989477594371879,0.0,0.09173860813957603,9.663276557601802e-05,0.0,0.0,0.0,1601668.123527651,267.96629444449826,0.0,1.0,1279870.1635383908,2616.9929165607796,,,,,,,,,,,,,,,,,,,9.0,16417.033810674042,1450.0,0.375,6.173730061729009,3.5
662.5,-29.67837223981429,4.812213291223821,34.911890228170066,23.988443717267387,6.378582554905477,-26.07267676185796,-39.602660935465224,2.772887142394725,-5.177864218326761,-5.177864218318449,39.82800079472941,44261.21235976488,25724.449587071344,25724.449587071344,69985.66194683622,75297.06887772313,75178.37176402097,25724.449587071344,100902.82135109231,100902.82135109231,100902.82135109231,126835.56612256511,123770.91520149667,3064.6509210684385,0.0,90714.47015676563,59678.61391864269,34484.28470902549,25932.744771472808,60417.0294804983,19776.66950473804,1450.0,0.0,0.8866360693770605,2.865848102685755,0.001494314320929203,1.0,1.0,-5.177864218326761,352203.9558874607,1547130.4788971767,4.392711816648447,1547130.4788971767,4.392711816648447,0.7626138181290116,0.09183560864675847,4.254037716372621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.254037716372621,1.2787946163048358,1.2790931438978739,3.326599644800627,7048.6654663173895,16435.239228672508,6484.024579352217,0.0001637219566903783,21324.32202178899,2174.475689638051,19381.183378608628,1976.330691786556,0.9088768852207878,0.9088768852207877,37846.45429084406,35405.22815468563,1.0869191761943322,0.8,4567.6660864375535,4273.035954225843,1.0869191761943322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553108332864896,4.812213291223821,-2.501063066152538,7.313276357376359,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9671214610116818,0.00024136819918603396,198.65943329201005,0.0,0.0,0.0,0.0,8.247604074592423e-05,0.00015095632469263156,0.0006421738987674462,0.09183426174085804,0.09183426174085804,0.09183426174085804,0.09176081734155621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501900.5726859448,591.0071501280227,0.0,0.09183426174085804,0.09183560864675847,0.09183560864675847,0.375,0.375,0.5,6.824235706579361,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,25932.744771472808,19776.66950473804,0.7626138181290116,1.2835183543238902,3.895519712819705,1.1583764138789137,0.7325949776139148,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48580141938413,261.48580141938413,-11.664198580615846,245.27129367011557,277.7003090572112,139004.84182987685,138473.4091225364,531.4327073404836,0.0,nan,277.7003090572112,4.550309057211223,271.2145060453108,-1.93549395468915,264.72870303283173,-8.421296967168246,258.24289990457066,-14.907100095429314,251.75709680626477,-21.392903193735208,245.27129367011557,-27.87870632988441,1.0,1.0,26022.012520719443,26022.012520719443,276.76896929412516,3.618969294125179,276.76896929412516,276.76896929412516,75287.46412155508,75178.37176402097,109.09235753411485,0.0,8546.071908451686,8546.071908451686,0.8645208026612383,4275.307904954484,276.76896929412516,3.618969294125179,1.0,0.002,0.23527299365808957,0.004687341486782151,0.0003644139903608095,0.0016355861481892318,0.18220699518040473,0.18220699518040473,0.0,1.3855004123153325e-10,0.999186463227128,0.999186463227128,0.0,0.09176089700206524,7.471164469321911e-05,0.0,0.0,0.0,1601674.8600596434,267.9721357816732,0.0,1.0,1279850.0731576816,2617.0750593593284,,,,,,,,,,,,,,,,,,,13.0,16435.239228672508,1450.0,0.375,6.173730061729009,3.5
