time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
665.0,-29.678429625426816,4.813031218738559,34.91237066706241,23.999512020405405,6.393558265552446,-26.071230495605363,-39.601316198799736,2.7864848376579516,-5.171975907604576,-5.1719759075906255,39.829943160110396,44289.00667904984,25711.393350297647,25711.393350297647,70000.40002934748,75338.09746894547,75218.54755816128,25711.393350297647,100929.94090845893,100929.94090845893,100929.94090845893,126865.44485000256,123802.52818860258,3062.916661399984,0.0,90773.21977479667,59724.6668793065,34498.3921061002,25935.503941543626,60433.89604764382,19778.939795661565,1450.0,0.0,0.886659057798716,2.8664705829906056,0.001494314320929203,1.0,1.0,-5.171975907604576,352284.9185180141,1547213.9281639406,4.391939157295557,1547213.9281639406,4.391939157295557,0.7626202228513307,0.09183365326975339,4.257300336583655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.257300336583655,1.2787315994134412,1.2790301122955314,3.32931503259675,7054.419047219769,16452.713363615057,6484.343636305938,0.00016117069236853236,21321.779672147637,2174.2164421232164,19382.13706119459,1976.42794034605,0.9090299852649365,0.9090299852649365,37869.67348120772,35405.22815468563,1.0877527852755033,0.8,4570.4683967296505,4273.035954225843,1.0877527852755033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550289897548001,4.813031218738559,-2.496533344245847,7.309564562984406,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9671272221991312,0.00024136676135302925,198.65948011551902,0.0,0.0,0.0,0.0,8.248855004164972e-05,0.0001509438153969061,0.0006426131560944694,0.09183365564168146,0.09183365564168146,0.09183365564168146,0.09178312803295409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501928.33982386795,590.9981190846753,0.0,0.09183365564168146,0.09183365326975339,0.09183365326975339,0.375,0.375,0.5,6.82045940217975,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25935.503941543626,19778.939795661565,0.7626202228513307,1.283799156286429,3.896183819948126,1.1582969923726543,0.7328504295690955,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49357444235994,261.49357444235994,-11.656425557640034,245.27267793864212,277.714470741186,139163.3052182839,138643.533498535,519.7717197489352,0.0,nan,277.714470741186,4.564470741186028,271.2261125049519,-1.9238874950480636,264.73775374724704,-8.412246252752936,258.2493951552368,-14.900604844763166,251.76103656689554,-21.388963433104436,245.27267793864212,-27.87732206135786,1.0,1.0,26022.012520719443,26022.012520719443,276.7795586879436,3.629558687943643,276.7795586879436,276.7795586879436,75328.87502369742,75218.54755816128,110.32746553613106,0.0,8546.071908451686,8546.071908451686,0.8643131025715634,4278.586838266573,276.7795586879436,3.629558687943643,1.0,0.002,0.23539877076608545,0.004687810653452454,0.0003646132510314547,0.0016353946396839584,0.18230662551572735,0.18230662551572735,0.0,7.890715413103738e-09,0.9994518634294908,0.9994518634294908,0.0,0.09178331588599277,5.0337383760616156e-05,0.0,0.0,0.0,1601681.650264668,267.9780240923954,0.0,1.0,1279829.820543134,2617.157869160491,,,,,,,,,,,,,,,,,,,14.0,16452.713363615057,1450.0,0.375,6.173730061729009,3.5
667.5,-29.67884948829202,4.814075341387457,34.91292756578722,24.01040825005623,6.407986265379146,-26.07016628620685,-39.60032573724163,2.799125218901522,-5.166118068955996,-5.16611806896344,39.83178730233164,44314.99796025154,25698.998031653562,25698.998031653562,70013.9959919051,75377.64974417306,75258.42947745499,25698.998031653562,100957.42750910856,100957.42750910856,100957.42750910856,126895.64389323341,123833.66720251169,3061.976690721733,0.0,90831.62898654783,59768.215631728024,34514.90372757756,25938.216384124855,60453.12011170242,19781.167002545037,1450.0,0.0,0.8866822425505875,2.86708994790462,0.001494314320929203,1.0,1.0,-5.166118068955996,352365.47666005505,1547293.1606483257,4.391159926660688,1547293.1606483257,4.391159926660688,0.7626263390512789,0.09183317349344575,4.260390044586451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.260390044586451,1.2786730246492997,1.2789715238574322,3.331883884666249,7059.862136501239,16469.48514272158,6484.640366511481,0.00015871849739979515,21320.026578778823,2174.0376763501117,19383.024007636144,1976.5183837126997,0.9091463341293063,0.9091463341293063,37891.65882117083,35405.22815468563,1.0885422147777748,0.8,4573.12179434985,4273.035954225843,1.0885422147777748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547614133892959,4.814075341387457,-2.4919653214849125,7.30604066287237,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9671693751570641,0.00024135624166206397,198.65982270123544,0.0,0.0,0.0,0.0,8.249776484560492e-05,0.0001509346005929509,0.0006430402697498402,0.09183312226074293,0.09183312226074293,0.09183312226074293,0.09180536032950139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501947.50904474827,590.9919095761347,0.0,0.09183312226074293,0.09183317349344575,0.09183317349344575,0.375,0.375,0.5,6.818356975137609,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25938.216384124855,19781.167002545037,0.7626263390512789,1.2839380434036574,3.8968233697706856,1.1581535553919557,0.7330473245775964,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.501071248766,261.501071248766,-11.648928751233996,245.27368314250538,277.728459099458,139312.1765998242,138810.71177626654,501.4648235576211,0.0,nan,277.728459099458,4.57845909945803,271.23750419537043,-1.9124958046295433,264.74654891193944,-8.403451088060535,258.25559369585125,-14.894406304148731,251.7646384474713,-21.38536155252868,245.27368314250538,-27.8763168574946,1.0,1.0,26022.012520719443,26022.012520719443,276.79008322253605,3.6400832225360773,276.79008322253605,276.79008322253605,75367.7646322158,75258.42947745499,109.33515476080356,0.0,8546.071908451686,8546.071908451686,0.8641164105392136,4281.691994809384,276.79008322253605,3.6400832225360773,1.0,0.002,0.23546776174929537,0.004688449167525575,0.00036472453554963873,0.001635264057107907,0.18236226777481937,0.18236226777481937,0.0,-1.1407342454319847e-08,0.999699912561628,0.999699912561628,0.0,0.09180561551165453,2.7557981791215388e-05,0.0,0.0,0.0,1601688.4048328642,267.983881931044,0.0,1.0,1279809.6720630466,2617.24025684128,,,,,,,,,,,,,,,,,,,9.0,16469.48514272158,1450.0,0.375,6.173730061729009,3.5
670.0,-29.679545826108793,4.815384483146176,34.91355976428194,24.022606992535316,6.422641878008687,-26.06932705569838,-39.59954569637773,2.8124231068587005,-5.1602120973875,-5.160212097436436,39.83391206742719,44338.36674900763,25687.161195000226,25687.161195000226,70025.52794400786,75417.78168211148,75298.49472011173,25687.161195000226,100985.65591511196,100985.65591511196,100985.65591511196,126926.70470282479,123864.89697862188,3061.8077242029144,0.0,90887.96525172904,59808.55031545609,34532.6832625255,25941.048787712825,60473.73205023832,19783.506121318012,1450.0,0.0,0.8867046500954783,2.867714509037143,0.001494314320929203,1.0,1.0,-5.1602120973875,352446.71137232526,1547384.4537312451,4.390406843934446,1547384.4537312451,4.390406843934446,0.7626332413625705,0.09183320171820003,4.2632533724002295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2632533724002295,1.2786114088306522,1.2789098936549097,3.3342838511813118,7064.947377558569,16485.4739840781,6484.953509381286,0.0001563851601833386,21318.921798109957,2173.925020074129,19383.96001262951,1976.613829659416,0.9092373524419048,0.9092373524419048,37912.03046782464,35405.22815468563,1.0892738034744496,0.8,4575.580436283131,4273.035954225843,1.0892738034744496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545058929124366,4.815384483146176,-2.487291052035124,7.302675535181301,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9672392897309526,0.00024133879580459078,198.6603908783791,0.0,0.0,0.0,0.0,8.250502266086502e-05,0.00015092734277769078,0.0006434415030843957,0.09183320174405214,0.09183320174405214,0.09183320174405214,0.09182767956448977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501959.8530448108,590.9879579317848,0.0,0.09183320174405214,0.09183320171820003,0.09183320171820003,0.375,0.375,0.5,6.817942808515289,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,25941.048787712825,19783.506121318012,0.7626332413625705,1.2839537087789283,3.8974886368125885,1.157949502534992,0.7331839006095027,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5083843834753,261.5083843834753,-11.641615616524689,245.27435471985996,277.7424138827968,139458.64074328463,138969.5664831296,489.0742601550179,0.0,nan,277.7424138827968,4.592413882796848,271.24880223490266,-1.9011977650973222,264.7551903431478,-8.394809656852203,258.26157849468433,-14.888421505315648,251.7679666254604,-21.38203337453959,245.27435471985996,-27.87564528014002,1.0,1.0,26022.012520719443,26022.012520719443,276.8006773412125,3.6506773412125426,276.8006773412125,276.8006773412125,75408.44848478059,75298.49472011173,109.953764668855,0.0,8546.071908451686,8546.071908451686,0.8639341304695278,4284.56963926223,276.8006773412125,3.6506773412125426,1.0,0.002,0.23548058292140742,0.004689433461249168,0.0003647488546950943,0.0016352511448554197,0.18237442734754714,0.18237442734754714,0.0,-4.4948593458382646e-13,0.9999441545156441,0.9999441545156441,0.0,0.09182807324857012,5.128469629904805e-06,0.0,0.0,0.0,1601695.2143999466,267.9897879026125,0.0,1.0,1279789.357346478,2617.323327972642,,,,,,,,,,,,,,,,,,,12.0,16485.4739840781,1450.0,0.375,6.173730061729009,3.5
672.5,-29.68051771378543,4.816927177236172,34.914259640281095,24.034952103998535,6.437017299090521,-26.068764212478538,-39.59902140833435,2.825263795644999,-5.154223696837846,-5.15431580146359,39.83603899704436,44360.05082134925,25675.950670151884,25675.950670151884,70036.00149150114,75456.9729026305,75338.47194227019,25675.950670151884,101014.42261242207,101014.42261242207,101014.42261242207,126958.30137486123,123895.92034680053,3062.381028060697,0.0,90943.56204035161,59846.63994990031,34552.135656057,25943.878762439155,60496.014418496154,19785.843335806134,1450.0,0.0,0.8867269960093463,2.868336865530773,0.001494314320929203,1.0,1.0,-5.064297043237104,352527.82766136224,1547475.8438929305,4.389655858258752,1547475.8438929305,4.389655858258752,0.7626401401648369,0.09183349319765206,4.2659609044284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2659609044284,1.2785519170814512,1.278850388017686,3.3365566524402888,7069.763170697666,16500.84589322163,6485.25503785077,0.00015414048508191657,21318.423698150888,2173.8742280137344,19384.861301403085,1976.705735536915,0.9093008740174577,0.9093008740174577,37931.29116108443,35405.22815468563,1.089965585888661,0.8,4577.904997911228,4273.035954225843,1.089965585888661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542638925588803,4.816927177236172,-2.482561286204307,7.299488463440479,3.5,3.5,1.0,0.6,0.0002334323654385558,0.967336879519443,0.0002413144483383298,198.6611838959841,0.0,0.0,0.0,0.0,8.25099011802438e-05,0.000150922464258312,0.0006438293321259516,0.09183349325451576,0.09183349325451576,0.09183349325451576,0.0918499228293473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501964.2205718479,590.9866287365378,0.0,0.09183349325451576,0.09183349319765206,0.09183349319765206,0.375,0.375,0.5,6.8191750023600255,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,9.210462576447753e-05,0.09001875822650618,-3.0752289603697136e-11,25943.878762439155,19785.843335806134,0.7626401401648369,1.2838584353489282,3.8981420048570334,1.1576961253514946,0.7332722865754034,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51547917245625,261.51547917245625,-11.634520827543724,245.2747134045061,277.75624483477185,139598.97113215533,139124.49899146316,474.4721406921494,0.0,nan,277.75624483477185,4.606244834771871,271.25993866746114,-1.890061332538835,264.7636323433311,-8.386367656668881,258.2673260471486,-14.882673952851405,251.77101973751857,-21.378980262481406,245.2747134045061,-27.87528659549389,1.0,1.0,26022.012520719443,26022.012520719443,276.8112514848078,3.661251484807849,276.8112514848078,276.8112514848078,75447.84345278918,75338.47194227019,109.37151051899127,0.0,8546.071908451686,8546.071908451686,0.8637617689968786,4287.2907089505425,276.8112514848078,3.661251484807849,1.0,0.002,0.2354383147232759,0.0046906282920765666,0.0003646878352121631,0.0016353121608295355,0.18234391760608154,0.18234391760608154,0.0,-3.958301568462996e-12,1.0,1.000184296731238,0.09001875825725847,0.09183349319765206,0.0,1.6907276268788082e-05,21.63740931517236,0.0,1601702.2539029052,267.99577630316213,9.210465651676714e-05,1.0,1279769.0752304324,2617.406269504854,,,,,,,,,,,,,,,,,,,13.0,16500.84589322163,1450.0,0.375,6.173730061729009,3.5
675.0,-29.68174478464242,4.818673844031111,34.915018970506274,24.047186015546345,6.4508283242539,-26.06848743406888,-39.59876562058923,2.8374508866660624,-5.148376970420145,-5.148527463013749,39.83816199222811,44380.26996741688,25665.54336564051,25665.54336564051,70045.81333305739,75495.47065379053,75377.77018221696,25665.54336564051,101043.31354785747,101043.31354785747,101043.31354785747,126989.98326298129,123926.30742112789,3063.6758418534023,0.0,90998.31703449215,59882.6011263996,34573.0176756584,25946.669715123815,60519.687390782216,19788.149898082116,1450.0,0.0,0.8867488015172205,2.8689483796442024,0.001494314320929203,1.0,1.0,-4.945068874746255,352607.47301462863,1547567.069067065,4.388923058936022,1547567.069067065,4.388923058936022,0.7626470030775465,0.0918341151836646,4.268519918241682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.268519918241682,1.2784954586137254,1.2787939163700404,3.3387055773119796,7074.316484636864,16515.588337268266,6485.54184567046,0.00015198593582819645,21318.470752732672,2173.8790262457283,19385.71858916932,1976.7931545603565,0.9093390803692799,0.9093390803692799,37949.493086303446,35405.22815468563,1.0906194214611802,0.8,4580.101777453424,4273.035954225843,1.0906194214611802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54039231233439,4.818673844031111,-2.477855897444514,7.296529741475625,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9674601080919669,0.0002412837113242148,198.66218514088544,0.0,0.0,0.0,0.0,8.251228139132578e-05,0.00015092008404723003,0.0006442053848183102,0.09183403304194782,0.09183403304194782,0.09183403304194782,0.0918717639061941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501960.83212851174,590.9878492137481,0.0,0.09183403304194782,0.0918341151836646,0.0918341151836646,0.375,0.375,0.5,6.82200198151633,0.08455225801213828,0.08455225801213828,-5.03632691106759e-11,0.0001504925936046675,0.20345858826749463,-5.03632691106759e-11,25946.669715123815,19788.149898082116,0.7626470030775465,1.2836678123895275,3.8988053237701727,1.1574054056288154,0.7333195507248517,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5222866839387,261.5222866839387,-11.62771331606126,245.27477438029942,277.76979897668883,139731.05308757082,139275.7348073091,455.31828026170535,0.0,nan,277.76979897668883,4.619798976688855,271.2707941012851,-1.879205898714872,264.7717891395986,-8.378210860401396,258.27278421202755,-14.877215787972432,251.7737792937329,-21.376220706267077,245.27477438029942,-27.875225619700558,1.0,1.0,26022.012520719443,26022.012520719443,276.8216382212548,3.6716382212547956,276.8216382212548,276.8216382212548,75485.70741622579,75377.77018221696,107.93723400883027,0.0,8546.071908451686,8546.071908451686,0.8635988628592424,4289.86251783289,276.8216382212548,3.6716382212547956,1.0,0.002,0.23534294886535378,0.004692045545634821,0.00036454448494042604,0.001635457127304845,0.182272242470213,0.182272242470213,0.0,1.6122452708815238e-09,1.0,1.0004164448711481,0.2034585883178579,0.0918341151836646,0.0,3.8215528293668413e-05,48.906290378204574,0.0,1601709.0798847454,268.00162302957983,0.0001504926439679366,1.0,1279749.1638054214,2617.487698743012,,,,,,,,,,,,,,,,,,,13.0,16515.588337268266,1450.0,0.375,6.173730061729009,3.5
677.5,-29.68321715305012,4.820628839957354,34.915833664486485,24.059967754315608,6.464598064956501,-26.06844244452851,-39.598725038208045,2.849731575997778,-5.14253387418313,-5.142780083919545,39.840399513289206,44398.74308415851,25655.777978983013,25655.777978983013,70054.52106314152,75533.7100755787,75416.74438115607,25655.777978983013,101072.52236013908,101072.52236013908,101072.52236013908,127022.01100631518,123956.33895558272,3065.6720507324594,0.0,91051.6720394067,59916.3110513242,34594.84554231388,25949.4886461761,60544.334188489986,19790.48581298176,1450.0,0.0,0.8867699788127046,2.869555140551983,0.001494314320929203,1.0,1.0,-4.828370901662822,352686.5687563749,1547663.219823701,4.388211394839875,1547663.219823701,4.388211394839875,0.7626541733760935,0.09183500363270365,4.270921788449268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.270921788449268,1.2784385715818083,1.2787370160581575,3.340732893536581,7078.612124445515,16529.73066337249,6485.830250544284,0.00014992032941164222,21318.974345457802,2173.9303784123836,19386.580650637232,1976.8810603658978,0.909358036483951,0.9093580364839511,37966.57528449774,35405.22815468563,1.0912331063792304,0.8,4582.163417806158,4273.035954225843,1.0912331063792304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538284269173434,4.820628839957354,-2.4731246721913354,7.2937535121486885,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9676079930192921,0.00024124683458862418,198.66338655292938,0.0,0.0,0.0,0.0,8.25126590330516e-05,0.0001509197064055042,0.0006445662623936344,0.09183496182068186,0.09183496182068186,0.09183496182068186,0.09189338863159661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501950.46883750247,590.9913684800023,0.0,0.09183496182068186,0.09183500363270365,0.09183500363270365,0.375,0.375,0.5,6.826381510755322,0.19818125260542274,0.19818125260542274,-5.6843418860808015e-12,0.00024620973641731325,0.31440918225672476,-5.6843418860808015e-12,25949.4886461761,19790.48581298176,0.7626541733760935,1.2833918576064522,3.8994790777687607,1.157078065224797,0.7333261432181891,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52885872166803,261.52885872166803,-11.621141278331947,245.27455942134463,277.7831581643599,139860.56733157995,139420.97800795516,439.58932362481244,0.0,nan,277.7831581643599,4.633158164359941,271.2814381763109,-1.868561823689049,264.7797186419961,-8.370281358003865,258.2779988072709,-14.872001192729101,251.77627911872568,-21.373720881274295,245.27455942134463,-27.875440578655343,1.0,1.0,26022.012520719443,26022.012520719443,276.83194608139297,3.6819460813929936,276.83194608139297,276.83194608139297,75523.97892719766,75416.74438115607,107.23454604159633,0.0,8546.071908451686,8546.071908451686,0.8634459611365213,4292.276397391514,276.83194608139297,3.6819460813929936,1.0,0.002,0.23519538579869442,0.004693682223477976,0.00036432024636032207,0.0016356809096238307,0.18216012318016103,0.18216012318016103,0.0,1.1559841525850267e-09,1.0,1.0006433933445273,0.3144091822624091,0.09183500363270365,0.0,5.90397085984471e-05,75.55485042564877,0.0,1601715.9560111433,268.00746612581685,0.00024620974210165514,1.0,1279729.3926284057,2616.7298078815024,,,,,,,,,,,,,,,,,,,9.0,16529.73066337249,1450.0,0.375,6.173730061729009,3.5
680.0,-29.684815620684656,4.822801223204001,34.9167039039556,24.07313313977795,6.4781098764556555,-26.06851329396635,-39.59878828665239,2.8619980842029724,-5.136652167009515,-5.13709473979702,39.843043503734016,44415.58039683331,25646.73210472763,25646.73210472763,70062.31250156094,75572.07260865276,75454.88132078653,25646.73210472763,101101.61342551417,101101.61342551417,101101.61342551417,127054.04921819553,123985.71248916582,3068.3367290297238,0.0,91103.5702759801,59947.89642536681,34617.41538957033,25952.435792681372,60569.8511822517,19792.94872549061,1450.0,0.0,0.8867893624124248,2.8701540296422285,0.001494314320929203,1.0,1.0,-4.715054297243398,352764.82446933084,1547776.84320153,4.387560028213904,1547776.84320153,4.387560028213904,0.7626624677392421,0.0918360931226467,4.2731750570597065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2731750570597065,1.2783817552936145,1.2786801865065127,3.342643963248879,7082.6614518437955,16543.280737035468,6486.118914371631,0.00014794231388928772,21319.87785650579,2174.0225108988075,19387.443486134554,1976.9690451004733,0.9093599699127004,0.9093599699127004,37982.598875488904,35405.22815468563,1.0918088231511753,0.8,4584.097295484389,4273.035954225843,1.0918088231511753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536331546354793,4.822801223204001,-2.4683806118287293,7.291181835032731,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9677685709834694,0.0002412068054672785,198.66469087491848,0.0,0.0,0.0,0.0,8.25120704716414e-05,0.0001509202949669144,0.0006449088400567122,0.09183672861398545,0.09183672861398545,0.09183672861398545,0.09191457628111392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501934.9077261674,590.9966169156405,0.0,0.09183672861398545,0.0918360931226467,0.0918360931226467,0.375,0.375,0.5,6.832240014275327,0.3088245434771011,0.3088245434771011,3.410605131648481e-12,0.00044257278750592377,0.42204044255362305,3.410605131648481e-12,25952.435792681372,19792.94872549061,0.7626624677392421,1.2830414950682603,3.900165885081363,1.1567192445420889,0.7332951877855703,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53521229178074,261.53521229178074,-11.61478770821924,245.27412119750986,277.796303478145,139985.26900331414,139560.42580214748,424.84320116667095,0.0,nan,277.796303478145,4.6463034781450006,271.2918668675525,-1.858133132447449,264.7874305490839,-8.362569450916055,258.2829940377688,-14.86700596223119,251.77855762062433,-21.37144237937565,245.27412119750986,-27.87587880249012,1.0,1.0,26022.012520719443,26022.012520719443,276.84209393648416,3.6920939364841843,276.84209393648416,276.84209393648416,75562.45846064735,75454.88132078653,107.57713986081944,0.0,8546.071908451686,8546.071908451686,0.8633025200079166,4294.540932345005,276.84209393648416,3.6920939364841843,1.0,0.002,0.23499732685151956,0.004695506740565206,0.0003640177361604035,0.0016359737266471777,0.18200886808020172,0.18200886808020172,0.0,-8.537192418712342e-09,1.0,1.0008634534270155,0.42204044255021245,0.0918360931226467,0.0,7.921293207457949e-05,101.36956817307055,0.0,1601723.0239568495,268.01334783299046,0.00044257278409531864,1.0,1279709.8342178578,2615.4120896409227,,,,,,,,,,,,,,,,,,,8.0,16543.280737035468,1450.0,0.375,6.173730061729009,3.5
682.5,-29.686657347662788,4.825143480317392,34.91761493413786,24.086327163409464,6.491609045880259,-26.068831163560304,-39.599084097985155,2.8738992875097975,-5.130740489350671,-5.131432026966878,39.84505061005641,44431.46983524596,25638.181931256993,25638.181931256993,70069.65176650295,75609.04297318224,75493.612647889,25638.181931256993,101131.794579146,101131.794579146,101131.794579146,127086.93514156017,124015.25106432411,3071.6840772360615,0.0,91155.27514858042,59978.20232205175,34641.1920294763,25955.140562414177,60596.332591890474,19795.180165803424,1450.0,0.0,0.8868109358134721,2.87074988572572,0.001494314320929203,1.0,1.0,-4.603253157673123,352842.7822208764,1547863.1012031066,4.386835098228418,1547863.1012031066,4.386835098228418,0.7626689640998887,0.09183764245907337,4.2753396766002405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2753396766002405,1.2783266358593453,1.2786250542049136,3.344481415523487,7086.554792725461,16556.482145435162,6486.398133865776,0.00014601367112812647,21321.17727334996,2174.1550145411493,19388.27809188792,1977.0541512022885,0.9093436935174292,0.9093436935174292,37997.99046804354,35405.22815468563,1.0923618898244483,0.8,4585.954897646743,4273.035954225843,1.0923618898244483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534485829913455,4.825143480317392,-2.463607601774148,7.28875108209154,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9679536218027458,0.0002411606921866818,198.6661937135668,0.0,0.0,0.0,0.0,8.250931783671985e-05,0.00015092304760183596,0.000645247293525556,0.09183771876702601,0.09183771876702601,0.09183771876702601,0.09193589465433778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501908.935823798,591.0052558695352,0.0,0.09183771876702601,0.09183764245907337,0.09183764245907337,0.375,0.375,0.5,6.8396060150471945,0.4172195016111573,0.4172195016111573,-2.8421709430404007e-13,0.0006915376162055509,0.5281788692937539,-2.8421709430404007e-13,25955.140562414177,19795.180165803424,0.7626689640998887,1.2826195414245296,3.900854424616604,1.1563348600387127,0.7332369457816357,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54137857497403,261.54137857497403,-11.608621425025945,245.2734549297126,277.8093023739733,140109.12547922882,139696.82385772726,412.3016215015841,0.0,nan,277.8093023739733,4.659302373973333,271.3021327255765,-1.8478672744234927,264.7949632988093,-8.35503670119067,258.287793777861,-14.86220622213898,251.78062434391146,-21.369375656088522,245.2734549297126,-27.876545070287364,1.0,1.0,26022.012520719443,26022.012520719443,276.85228871123905,3.7022887112390777,276.85228871123905,276.85228871123905,75599.79181123694,75493.612647889,106.17916334794427,0.0,8546.071908451686,8546.071908451686,0.8631647229147426,4296.716374983242,276.85228871123905,3.7022887112390777,1.0,0.002,0.2347494353875638,0.004697597593412229,0.0003636380089426791,0.0016363605048935039,0.18181900447133956,0.18181900447133956,0.0,-1.4861638170104996e-09,1.0,1.0010803666072274,0.5281788692940381,0.09183764245907337,0.0,9.908823016621304e-05,126.80225224285928,0.0,1601730.2032514228,268.0192595106493,0.000691537616489768,1.0,1279690.3530334334,2614.1181860555844,,,,,,,,,,,,,,,,,,,10.0,16556.482145435162,1450.0,0.375,6.173730061729009,3.5
685.0,-29.688699353082452,4.8276395464162825,34.918566869887826,24.099413060490065,6.504716537771726,-26.069357764002547,-39.59957283278925,2.885374946785203,-5.124846480165502,-5.125831840608249,39.847361832313325,44445.96592892473,25630.188821588166,25630.188821588166,70076.1547505129,75644.88764950563,75531.74197710528,25630.188821588166,101161.93079869344,101161.93079869344,101161.93079869344,127119.86649667767,124044.18355950271,3075.6829371749627,0.0,91205.52478299386,60006.60305421572,34665.46858753127,25957.935697984223,60623.4042855155,19797.502295877784,1450.0,0.0,0.8868310844180315,2.87133859200281,0.001494314320929203,1.0,1.0,-4.49463277833388,352919.8924772493,1547962.433481981,4.386158067249692,1547962.433481981,4.386158067249692,0.7626762977695167,0.09183938602379947,4.277371771714156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277371771714156,1.2782734917979417,1.2785718977373204,3.3462101804973403,7090.217838258946,16569.0761772549,6486.667120228773,0.00014417317489597166,21322.795784581347,2174.3200567555023,19389.08211012749,1977.13613824573,0.9093123765762396,0.9093123765762396,38012.43832336367,35405.22815468563,1.0928810961160769,0.8,4587.698600722871,4273.035954225843,1.0928810961160769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532760366215692,4.8276395464162825,-2.4588391519740984,7.286478698390381,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9681588405832099,0.00024110957381532385,198.66786000485493,0.0,0.0,0.0,0.0,8.250477016282267e-05,0.00015092759527573314,0.0006455734356051198,0.0918393860264105,0.0918393860264105,0.0918393860264105,0.09195683723827582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501877.4439776047,591.0157245211363,0.0,0.0918393860264105,0.09183938602379947,0.09183938602379947,0.375,0.375,0.5,6.8484148560500415,0.5229402816751758,0.5229402816751758,-1.1937117960769683e-11,0.0009853604427689788,0.6311990622743906,-1.1937117960769683e-11,25957.935697984223,19797.502295877784,0.7626762977695167,1.2821394817351863,3.9015073328407377,1.1559257612864857,0.7331486321619194,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54731786689075,261.54731786689075,-11.602682133109226,245.27256796962237,277.8220678629904,140226.68151264763,139829.484562644,397.1969500036158,0.0,nan,277.8220678629904,4.6720678629904455,271.31216778175167,-1.837832218248309,264.8022678429914,-8.34773215700858,258.29236784368464,-14.857632156315333,251.78246790030417,-21.367532099695808,245.27256796962237,-27.877432030377605,1.0,1.0,26022.012520719443,26022.012520719443,276.8623505180503,3.7123505180503003,276.8623505180503,276.8623505180503,75635.60886005615,75531.74197710528,103.86688295086788,0.0,8546.071908451686,8546.071908451686,0.8630353628667197,4298.758630572727,276.8623505180503,3.7123505180503003,1.0,0.002,0.2344535289076005,0.004699875986948434,0.0003631838474664224,0.0016368161529913365,0.1815919237332112,0.1815919237332112,0.0,4.577588308407599e-13,1.0,1.0012908183368794,0.6311990622863277,0.09183938602379947,0.0,0.00011836259243533248,151.4651872436034,0.0,1601737.4276372707,268.0251535198345,0.0009853604547060968,1.0,1279671.086338841,2612.868236586611,,,,,,,,,,,,,,,,,,,10.0,16569.0761772549,1450.0,0.375,6.173730061729009,3.5
687.5,-29.690906289561482,4.830287357905742,34.91955519562341,24.112544359546177,6.5174644184432875,-26.070069218793346,-39.600235981028504,2.896627347612392,-5.119039585685812,-5.120355380341637,39.84972950476341,44459.26663360572,25622.905050987,25622.905050987,70082.17168459273,75680.34743987888,75569.03561348568,25622.905050987,101191.94066447268,101191.94066447268,101191.94066447268,127152.64942119794,124072.34290744585,3080.306513752083,0.0,91254.37202935836,60033.29122281515,34690.08978504802,25960.708756725264,60650.798541773285,19799.811095250705,1450.0,0.0,0.8868503946928272,2.871913780353675,0.001494314320929203,1.0,1.0,-4.3901610141872425,352995.311911212,1548064.1968885048,4.385509225340322,1548064.1968885048,4.385509225340322,0.7626837649461884,0.09184137609392361,4.279283608505368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279283608505368,1.278221385942367,1.2785197797179193,3.3478422873909843,7093.67607691912,16581.142533719052,6486.933013041026,0.00014241027276211721,21324.68431117397,2174.512632874016,19389.87688153686,1977.217182374905,0.9092691173569549,0.9092691173569549,38026.02990890966,35405.22815468563,1.093369576051768,0.8,4589.338961108609,4273.035954225843,1.093369576051768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531188026753845,4.830287357905742,-2.4541206167885012,7.284407974694243,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9683806874902618,0.00024105433787980537,198.6696609125178,0.0,0.0,0.0,0.0,8.249859994361692e-05,0.00015093376549493888,0.000645888388652485,0.09184137614221557,0.09184137614221557,0.09184137614221557,0.09197726080197528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501839.5205056372,591.0283100048514,0.0,0.09184137614221557,0.09184137609392361,0.09184137609392361,0.375,0.375,0.5,6.858606211713555,0.6253255179879602,0.6253255179879602,-1.290345608140342e-11,0.0013157946558521871,0.7301943661544215,-1.290345608140342e-11,25960.708756725264,19799.811095250705,0.7626837649461884,1.2816129018140614,3.9021759166965237,1.1555028683805966,0.7330367893340163,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5530182945809,261.5530182945809,-11.596981705419068,245.27147663969774,277.834560012996,140339.16634386926,139957.9437120954,381.22263177385963,0.0,nan,277.834560012996,4.68456001299603,271.3219432724096,-1.828056727590365,264.8093266234006,-8.340673376599398,258.29670993547603,-14.853290064523947,251.78409328350529,-21.365906716494692,245.27147663969774,-27.87852336030224,1.0,1.0,26022.012520719443,26022.012520719443,276.8721908119916,3.722190811991595,276.8721908119916,276.8721908119916,75670.95786905497,75569.03561348568,101.92225556928315,0.0,8546.071908451686,8546.071908451686,0.8629136589489003,4300.680026547895,276.8721908119916,3.722190811991595,1.0,0.002,0.23411135756181142,0.004702335482329544,0.0003626579144819895,0.0016373420856028375,0.18132895724099474,0.18132895724099474,0.0,8.482711061352788e-14,1.0,1.001492966339591,0.7301943661673249,0.09184137609392361,0.0,0.00013686853814443115,175.1441320671943,0.0,1601744.6049971678,268.03096041431417,0.0013157946687556432,1.0,1279652.2447136291,2611.67259204764,,,,,,,,,,,,,,,,,,,10.0,16581.142533719052,1450.0,0.375,6.173730061729009,3.5
690.0,-29.693284455865783,4.833058944719542,34.92057315039612,24.125442536920332,6.5298261262864346,-26.070974624853616,-39.60107857184482,2.9073905965543485,-5.113338069234601,-5.115011985120305,39.85200124881761,44471.617189435,25616.282644337603,25616.282644337603,70087.8998337726,75714.76471123683,75605.5861696567,25616.282644337603,101221.86881399431,101221.86881399431,101221.86881399431,127185.26916255646,124099.7315724104,3085.5375901460593,0.0,91302.27510669419,60058.58669739082,34715.20934367041,25963.400348562147,60678.60969223255,19802.050133974768,1450.0,0.0,0.8868693716032972,2.872474580222419,0.001494314320929203,1.0,1.0,-4.29056391467816,353068.9110230874,1548161.8420113462,4.384871603464716,1548161.8420113462,4.384871603464716,0.7626909367852276,0.09184376627728343,4.281099172127991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.281099172127991,1.278171549149553,1.2784699312909793,3.3493932602211904,7096.962402234687,16592.746749214693,6487.186010248578,0.00014071348116572642,21326.830198448984,2174.7314524785716,19390.633107120804,1977.2942959237666,0.909213086365315,0.909213086365315,38038.93594727256,35405.22815468563,1.0938334579090998,0.8,4590.896583212055,4273.035954225843,1.0938334579090998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529758455192988,4.833058944719542,-2.4494663273025203,7.282525272022062,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9686198082470652,0.00024099482939648326,198.67160158395177,0.0,0.0,0.0,0.0,8.249076072803302e-05,0.0001509416047105228,0.0006461959789658896,0.09184345479666149,0.09184345479666149,0.09184345479666149,0.09199718976483741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501794.6572914282,591.0431715110593,0.0,0.09184345479666149,0.09184376627728343,0.09184376627728343,0.375,0.375,0.5,6.870132122005244,0.7236746990660095,0.7236746990660095,-5.4569682106375694e-12,0.0016739158857035363,0.8244480704421449,-5.4569682106375694e-12,25963.400348562147,19802.050133974768,0.7626909367852276,1.2810413081246035,3.9028419234457536,1.1550676620519953,0.7329043531979242,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5584649085344,261.5584649085344,-11.591535091465573,245.27018885860375,277.84674093125614,140447.25395919825,140082.9303046026,364.3236545956605,0.0,nan,277.84674093125614,4.6967409312561585,271.33143051008517,-1.8185694899148075,264.81612014167615,-8.333879858323826,258.30080971484773,-14.849190285152247,251.7854992947377,-21.364500705262287,245.27018885860375,-27.87981114139623,1.0,1.0,26022.012520719443,26022.012520719443,276.88181109097457,3.7318110909745883,276.88181109097457,276.88181109097457,75705.09151354004,75605.5861696567,99.505343883342,0.0,8546.071908451686,8546.071908451686,0.8627980842454277,4302.504667988631,276.88181109097457,3.7318110909745883,1.0,0.002,0.23372526418676978,0.004704963590087854,0.000362063830232376,0.0016379344868650298,0.181031915116188,0.181031915116188,0.0,-1.682902594189739e-09,1.0,1.0016853589685275,0.8244480704476018,0.09184376627728343,0.0,0.00015447477842880344,197.67115704438854,0.0,1601751.7012126243,268.0366619307654,0.0016739158911605045,1.0,1279633.860329465,2610.5397695079578,,,,,,,,,,,,,,,,,,,13.0,16592.746749214693,1450.0,0.375,6.173730061729009,3.5
692.5,-29.695765750242778,4.835982332473651,34.92162218035294,24.138824419956677,6.542147846855536,-26.071973607880093,-39.6020065882243,2.9184571418611527,-5.1076690839215075,-5.109736403814655,39.85454592761858,44482.66606014222,25610.22574594239,25610.22574594239,70092.8918060846,75749.34418834325,75641.55237938413,25610.22574594239,101251.77812532651,101251.77812532651,101251.77812532651,127217.9472165498,124126.61191972195,3091.3352968278514,0.0,91348.43717280038,60082.19570740227,34740.26829488678,25966.169091223295,60706.437386110076,19804.367561782292,1450.0,0.0,0.8868870111721339,2.8730277895506666,0.001494314320929203,1.0,1.0,-4.19257728706873,353141.58789175015,1548271.2240659934,4.384278932733889,1548271.2240659934,4.384278932733889,0.7626988598975224,0.09184608475121529,4.2827963318248985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2827963318248985,1.2781203120632703,1.2784186822436796,3.350855386149977,7100.060471627484,16603.866607114553,6487.445251516046,0.00013908960539441424,21329.157423154145,2174.9687633548815,19391.40799661769,1977.3733126620907,0.9091502121676449,0.9091502121676449,38050.99931465165,35405.22815468563,1.094267087214391,0.8,4592.352503855037,4273.035954225843,1.094267087214391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52845095927025,4.835982332473651,-2.4448210068134526,7.280803339287104,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9688693662670618,0.0002409327547819402,198.67362645211395,0.0,0.0,0.0,0.0,8.248212753510065e-05,0.00015095023790345514,0.0006464891251810134,0.091846144631165,0.091846144631165,0.091846144631165,0.0920167376351889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501744.9494760578,591.0596386154663,0.0,0.091846144631165,0.09184608475121529,0.09184608475121529,0.375,0.375,0.5,6.882930588838711,0.8192194842246181,0.8192194842246181,2.751221472863108e-11,0.0020673198931717707,0.9171591167459496,2.751221472863108e-11,25966.169091223295,19804.367561782292,0.7626988598975224,1.2804353058692228,3.903524219463922,1.1546204129930082,0.7327503964236924,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.563724772971,261.563724772971,-11.586275227028977,245.26873922005268,277.8587102604451,140553.89352323912,140202.18907555303,351.70444768606717,0.0,nan,277.8587102604451,4.708710260445116,271.3407160754552,-1.8092839245447863,264.8227219120199,-8.327278087980062,258.30472769754465,-14.845272302455328,251.78673347230847,-21.363266527691508,245.26873922005268,-27.881260779947297,1.0,1.0,26022.012520719443,26022.012520719443,276.8912951800148,3.741295180014845,276.8912951800148,276.8912951800148,75740.09332886426,75641.55237938413,98.54094948012789,0.0,8546.071908451686,8546.071908451686,0.8626900474763434,4304.210313484023,276.8912951800148,3.741295180014845,1.0,0.002,0.233295758893294,0.004707780402977888,0.00036140243199938237,0.0016385963818092964,0.1807012159996912,0.1807012159996912,0.0,-1.1861913213825903e-09,1.0,1.001874532445716,0.9171591167184374,0.09184608475121529,0.0,0.0001717794902724442,219.81173418786537,0.0,1601758.811414814,268.04233091607847,0.002067319865659556,1.0,1279615.7087161075,2609.4293174148934,,,,,,,,,,,,,,,,,,,11.0,16603.866607114553,1450.0,0.375,6.173730061729009,3.5
695.0,-29.69840126044749,4.838997341383355,34.922693050726686,24.151443724427395,6.553835808985588,-26.073177623239232,-39.60312326727433,2.9285304147053233,-5.102160510863143,-5.104629322272506,39.85687170750011,44493.277025155076,25604.83865891384,25604.83865891384,70098.11568406891,75782.34633722689,75676.6255619283,25604.83865891384,101281.46422084214,101281.46422084214,101281.46422084214,127250.26296986533,124152.56428892142,3097.6986809439086,0.0,91394.36307156463,60104.94168080226,34766.02376751375,25968.798749023186,60734.82251653694,19806.562200735698,1450.0,0.0,0.886904583075384,2.8735631199875953,0.001494314320929203,1.0,1.0,-4.101409245845446,353211.95467638946,1548371.2019416038,4.383688551425762,1548371.2019416038,4.383688551425762,0.7627061379371936,0.09184908688440845,4.284435489313839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.284435489313839,1.2780736773082542,1.2783720366020355,3.352260175123293,7103.037050891885,16614.63964360043,6487.682231828153,0.00013751307831972004,21331.716465218993,2175.229713023203,19392.116346629304,1977.4455442612211,0.9090743531233328,0.9090743531233328,38062.64949623765,35405.22815468563,1.094685896784573,0.8,4593.7585573500955,4273.035954225843,1.094685896784573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527288054782562,4.838997341383355,-2.440274487732164,7.279271829115519,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9691345106237292,0.00024086683827647423,198.67577721379567,0.0,0.0,0.0,0.0,8.247174034962277e-05,0.00015096062508893304,0.0006467810596200258,0.09184873937041359,0.09184873937041359,0.09184873937041359,0.09203570655575073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501688.25593445665,591.0783902246027,0.0,0.09184873937041359,0.09184908688440845,0.09184908688440845,0.375,0.375,0.5,6.89694996785513,0.9100604140090809,0.9100604140090809,-5.172751116333529e-12,0.0024688114093578406,1.0032200764270556,-5.172751116333529e-12,25968.798749023186,19806.562200735698,0.7627061379371936,1.27979194062252,3.904192333885078,1.1541667988736202,0.7325826466857691,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56872158456366,261.56872158456366,-11.581278415436316,245.2671219075712,277.8703211410176,140654.3859228193,140320.1653379225,334.22058489679074,0.0,nan,277.8703211410176,4.720321141017621,271.3496813496675,-1.8003186503324855,264.82904154922886,-8.320958450771116,258.3084017362608,-14.841598263739172,251.787761823636,-21.362238176363974,245.2671219075712,-27.88287809242877,1.0,1.0,26022.012520719443,26022.012520719443,276.90050627365986,3.75050627365988,276.90050627365986,276.90050627365986,75772.57565736059,75676.6255619283,95.95009543228662,0.0,8546.071908451686,8546.071908451686,0.862585703565214,4305.857666760408,276.90050627365986,3.75050627365988,1.0,0.002,0.23282621747214552,0.004710814664670003,0.0003606788721934081,0.0016393438239784258,0.18033943609670405,0.18033943609670405,0.0,2.2696171833851836e-08,1.0,1.002050077779853,1.0032200764322283,0.09184908688440845,0.0,0.00018783322320068262,240.35104235004542,0.0,1601765.7483286026,268.04783948913683,0.0024688114145305917,1.0,1279598.1363384917,2608.4045680219406,,,,,,,,,,,,,,,,,,,11.0,16614.63964360043,1450.0,0.375,6.173730061729009,3.5
697.5,-29.7011520911855,4.8421303892900305,34.92378502596147,24.164612707123183,6.565727908054416,-26.07446409224348,-39.60432002842424,2.939039508799707,-5.096700886128019,-5.099465306050996,39.859340466258345,44502.56811664346,25599.60891550314,25599.60891550314,70102.1770321466,75814.8436263858,75711.24812671184,25599.60891550314,101310.85704221498,101310.85704221498,101310.85704221498,127282.35801704763,124177.57532730419,3104.7826897434493,0.0,91438.37982852379,60126.1025942603,34791.41914918165,25971.500974832652,60762.9201240143,19808.82274522825,1450.0,0.0,0.8869219239931472,2.8741060437895327,0.001494314320929203,1.0,1.0,-4.037208578981051,353283.117111978,1548477.331363579,4.383105946364166,1548477.331363579,4.383105946364166,0.7627138209849225,0.0918572556140649,4.2859617623605555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2859617623605555,1.2780250285224921,1.278323376459481,3.353582024379835,7105.837890848934,16624.950518469705,6487.928995842212,0.0001360068768649704,21334.390015220943,2175.5023392515227,19392.853940780773,1977.5207579327064,0.9089950041667474,0.9089950041667473,38073.496559180945,35405.22815468563,1.0950758640470162,0.8,4595.067682933242,4273.035954225843,1.0950758640470162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52615911588673,4.8421303892900305,-2.4356546613149845,7.277785050605015,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9694113402449552,0.00024079805521933656,198.67802213481113,0.0,0.0,0.0,0.0,8.246060959447016e-05,0.00015097175584408563,0.0006470591727441848,0.09185167404920344,0.09185167404920344,0.09185167404920344,0.09205489538975967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501626.3288336459,591.0988682885188,0.0,0.09185167404920344,0.0918572556140649,0.0918572556140649,0.375,0.375,0.5,6.912191966216366,0.9849915063126673,0.9849915063126673,-6.366462912410498e-12,0.002764419922982597,1.0622567270699506,-6.366462912410498e-12,25971.500974832652,19808.82274522825,0.7627138209849225,1.27912483034456,3.9048360216132023,1.153699935570432,0.7323967976821355,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5735666993232,261.5735666993232,-11.576433300676797,245.2653611937177,277.8817721273446,140756.09924615978,140432.07655244198,324.02269371780517,0.0,nan,277.8817721273446,4.731772127344641,271.35848997619746,-1.7915100238025161,264.83520781930974,-8.314792180690233,258.3119256542652,-14.838074345734753,251.78864342510423,-21.36135657489575,245.2653611937177,-27.884638806282283,1.0,1.0,26022.012520719443,26022.012520719443,276.9097215739279,3.7597215739279477,276.9097215739279,276.9097215739279,75805.71916169663,75711.24812671184,94.47103498478828,0.0,8546.071908451686,8546.071908451686,0.862488546089893,4307.391571172358,276.9097215739279,3.7597215739279477,1.0,0.002,0.23232908336104233,0.0047138498337625945,0.0003599125943763218,0.0016400878124812298,0.1799562971881609,0.1799562971881609,0.0,4.068575515554784e-10,1.0,1.0021704942045095,1.062256727076317,0.0918572556140649,0.0,0.0001988554025237845,254.45146904898147,0.0,1601772.4729526367,268.05329911387196,0.00276441992934906,1.0,1279580.3675414214,2607.7262964894885,,,,,,,,,,,,,,,,,,,10.0,16624.950518469705,1450.0,0.375,6.173730061729009,3.5
