time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
700.0,-29.704015406965627,4.845362040624947,34.92489598548178,24.177561595011525,6.577326355610706,-26.0758812313533,-39.605637873150386,2.9491923445758754,-5.091305921749097,-5.094395369794692,39.86179573173404,44511.10809263173,25594.87533183057,25594.87533183057,70105.9834244623,75846.303010541,75745.64493803261,25594.87533183057,101340.52026986318,101340.52026986318,101340.52026986318,127314.68593980958,124202.3189233833,3112.3670164262817,0.0,91481.35265616515,60146.15844748476,34816.88245408932,25974.16566994641,60791.04812403573,19811.053240647776,1450.0,0.0,0.8869388322115834,2.8746386671708155,0.001494314320929203,1.0,1.0,-3.97068183396442,353352.9940294434,1548582.8861760322,4.382537893670699,1548582.8861760322,4.382537893670699,0.7627214476255648,0.09186467182451219,4.287411235266434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.287411235266434,1.277978032447921,1.278276369413934,3.354839540593708,7108.502416808321,16634.874819655906,6488.167783151668,0.00013455662770888496,21337.2003841568,2175.788917128357,19393.567692028384,1977.5935403046285,0.9089087294895729,0.9089087294895729,38083.79709635789,35405.22815468563,1.095446208647091,0.8,4596.310848646302,4273.035954225843,1.095446208647091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525137282441956,4.845362040624947,-2.4310772861214835,7.276439326746431,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9696995804010471,0.00024072647875336106,198.6803589074504,0.0,0.0,0.0,0.0,8.244835427986335e-05,0.00015098401115869246,0.0006473305457873708,0.09185478343259568,0.09185478343259568,0.09185478343259568,0.0920737100657777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501558.6246052666,591.1212433521601,0.0,0.09185478343259568,0.09186467182451219,0.09186467182451219,0.375,0.375,0.5,6.928611861844305,1.0532075897161235,1.0532075897161235,-6.45741238258779e-11,0.0030894480456140627,1.1237135358302908,-6.45741238258779e-11,25974.16566994641,19811.053240647776,0.7627214476255648,1.2784346258262937,3.905464361449915,1.1532287333066003,0.732198398715103,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5782412619971,261.5782412619971,-11.57175873800287,245.2634649391664,277.8930175349797,140854.02607593418,140541.4093609362,312.61671499797717,0.0,nan,277.8930175349797,4.743017534979742,271.36710703867243,-1.7828929613275477,264.841196538683,-8.308803461316984,258.31528603345754,-14.834713966542438,251.78937548702385,-21.36062451297613,245.2634649391664,-27.88653506083358,1.0,1.0,26022.012520719443,26022.012520719443,276.9188163781808,3.7688163781808157,276.9188163781808,276.9188163781808,75837.56512378671,75745.64493803261,91.92018575410475,0.0,8546.071908451686,8546.071908451686,0.8623962779671582,4308.848291442767,276.9188163781808,3.7688163781808157,1.0,0.002,0.23180328843225492,0.004717060361610132,0.00035910182988254253,0.001640898162134369,0.17955091494127126,0.17955091494127126,0.0,-7.983088582547149e-12,1.0,1.0022958152037738,1.123713535894865,0.09186467182451219,0.0,0.0002103228360486922,269.12130264834747,0.0,1601779.1659717031,268.0586940782509,0.0030894481101881865,1.0,1279562.9219550972,2607.0174378574307,,,,,,,,,,,,,,,,,,,11.0,16634.874819655906,1450.0,0.375,6.173730061729009,3.5
702.5,-29.706954593945408,4.848682223258077,34.926017134605665,24.18982023317369,6.5879722446652655,-26.077461398519905,-39.60710802404208,2.958526139380544,-5.086334811419761,-5.089534662922156,39.86425528926153,44519.342473895704,25590.9084819141,25590.9084819141,70110.25095580981,75877.79303766682,75777.46490643286,25590.9084819141,101368.37338834695,101368.37338834695,101368.37338834695,127345.13284805269,124224.45285219188,3120.6799958607967,0.0,91523.5570848024,60165.309516532485,34842.49729807769,25976.75945970573,60819.25675778341,19813.229119613094,1450.0,0.0,0.8869546576563263,2.875152202264778,0.001494314320929203,1.0,1.0,-3.9457060757616773,353419.9974082958,1548688.6309627392,4.382006231451539,1548688.6309627392,4.382006231451539,0.7627290521108572,0.09187899633107953,4.288798296694773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.288798296694773,1.2779348306501117,1.2782331575309018,3.3560383470516824,7111.042543839938,16644.412590296277,6488.387353667253,0.00013316050438094012,21340.14023353265,2176.0886983355836,19394.224002993127,1977.6604653977788,0.9088142716381112,0.9088142716381112,38093.65346036713,35405.22815468563,1.0958006069306836,0.8,4597.500407363601,4273.035954225843,1.0958006069306836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5242809629606855,4.848682223258077,-2.4266293565327115,7.275311579790788,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9699955544165355,0.00024065302606357644,198.6827576562956,0.0,0.0,0.0,0.0,8.243468457877715e-05,0.00015099768085977865,0.0006475985964762796,0.09185814688086359,0.09185814688086359,0.09185814688086359,0.09209180156561692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501485.5773639958,591.1453733358928,0.0,0.09185814688086359,0.09187899633107953,0.09187899633107953,0.375,0.375,0.5,6.946138094685698,1.0974256215238825,1.0974256215238825,4.069988790433854e-11,0.0031998515024156404,1.143828587160499,4.069988790433854e-11,25976.75945970573,19813.229119613094,0.7627290521108572,1.277731102137501,3.906133930099162,1.152764020695425,0.7319941881433514,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58262282431485,261.58262282431485,-11.567377175685124,245.26143880131718,277.90380684796435,140942.4315867827,140649.43972422477,292.99186255791795,0.0,nan,277.90380684796435,4.75380684796437,271.37533323247476,-1.7746667675252183,264.8468596263297,-8.30314037367026,258.31838602717403,-14.831613972825949,251.78991241062903,-21.36008758937095,245.26143880131718,-27.888561198682794,1.0,1.0,26022.012520719443,26022.012520719443,276.9274004293852,3.7774004293852386,276.9274004293852,276.9274004293852,75867.99061203336,75777.46490643286,90.52570560050663,0.0,8546.071908451686,8546.071908451686,0.862307983215141,4310.242288178247,276.9274004293852,3.7774004293852386,1.0,0.002,0.23126794425967132,0.00472031878875077,0.0003582760996429568,0.0016417374841585849,0.17913804982147838,0.17913804982147838,0.0,1.358380154149394e-08,1.0,1.0023368874522636,1.143828587119799,0.09187899633107953,0.0,0.00021410850322354152,273.96172079908706,0.0,1601785.0549862941,268.0636651885802,0.0031998514617157525,1.0,1279546.1958512473,2606.8299175656634,,,,,,,,,,,,,,,,,,,13.0,16644.412590296277,1450.0,0.375,6.173730061729009,3.5
705.0,-29.710014666950496,4.8520596282962405,34.92714843269326,24.202186962962173,6.598837073314021,-26.079129902459545,-39.60865902537478,2.9678700182809186,-5.0812873863967525,-5.0847862236174555,39.866580926770034,44526.687979808514,25587.378068677765,25587.378068677765,70114.06604848627,75907.57921143391,75809.97921133318,25587.378068677765,101397.35728001094,101397.35728001094,101397.35728001094,127376.62224906469,124247.37654981374,3129.2456992509515,0.0,91564.70816739633,60183.4620899099,34868.05119720713,25979.26496905375,60847.31616626088,19815.327393450792,1450.0,0.0,0.8869703944691966,2.8756512672287204,0.001494314320929203,1.0,1.0,-3.8880348162797986,353485.4628383909,1548788.6230884315,4.381477559648665,1548788.6230884315,4.381477559648665,0.7627362597461713,0.09188674767653668,4.290115823112567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.290115823112567,1.277891585103203,1.2781899018885574,3.357182935644807,7113.467789721902,16653.63670158123,6488.606539694674,0.00013181082949521928,21343.17858601875,2176.3985240646653,19394.879164697017,1977.7272732989368,0.9087155920347308,0.9087155920347308,38103.0151229448,35405.22815468563,1.0961372388141133,0.8,4598.630260858994,4273.035954225843,1.0961372388141133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523518856580342,4.8520596282962405,-2.4222482803541547,7.274307908650395,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9703038051213508,0.0002405765742713558,198.6852551249939,0.0,0.0,0.0,0.0,8.242026538816801e-05,0.0001510121000503878,0.0006478593999076267,0.0918614963631211,0.0918614963631211,0.0918614963631211,0.0921094209583108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501406.7091069505,591.1714080848982,0.0,0.0918614963631211,0.09188674767653668,0.09188674767653668,0.375,0.375,0.5,6.964730757039742,1.146019450379697,1.146019450379697,-3.61524143954739e-11,0.0034988372207180873,1.196751407337672,-3.61524143954739e-11,25979.26496905375,19815.327393450792,0.7627362597461713,1.277005351631898,3.9067678550956497,1.1522951292856478,0.7317773533041715,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58683256596714,261.58683256596714,-11.563167434032835,245.2592920641436,277.91437310341604,141034.00886356705,140752.43661668533,281.5722468817058,0.0,nan,277.91437310341604,4.764373103416062,271.3833568714922,-1.7666431285077806,264.8523406546053,-8.297659345394663,258.32132445236294,-14.828675547637033,251.79030824978278,-21.359691750217195,245.2592920641436,-27.89070793585637,1.0,1.0,26022.012520719443,26022.012520719443,276.93595345929583,3.785953459295854,276.93595345929583,276.93595345929583,75898.09378247638,75809.97921133318,88.11457114320365,0.0,8546.071908451686,8546.071908451686,0.8622241152384942,4311.56640222813,276.93595345929583,3.785953459295854,1.0,0.002,0.23070817612796005,0.004723596907409765,0.00035741243219000144,0.0016425901083550391,0.1787062160950007,0.1787062160950007,0.0,2.5405450404004937e-09,1.0,1.002444786969069,1.1967514073738243,0.09188674767653668,0.0,0.00022398479008264489,286.59522611629063,0.0,1601791.3087428927,268.0687126136032,0.0034988372568705017,1.0,1279529.855623429,2606.2263124792694,,,,,,,,,,,,,,,,,,,12.0,16653.63670158123,1450.0,0.375,6.173730061729009,3.5
707.5,-29.713133830531117,4.8555077030975475,34.928286652094584,24.214184330217563,6.609003306704779,-26.080920097711733,-39.610322344209976,2.9767894973862634,-5.0765512505424795,-5.080211804991153,39.869030546038104,44533.51000280661,25584.4777333284,25584.4777333284,70117.98773613501,75937.49081740636,75840.64631936619,25584.4777333284,101425.12405269459,101425.12405269459,101425.12405269459,127406.87999816191,124268.48612718312,3138.393870978793,0.0,91604.53806583659,60200.55692126861,34893.31238285331,25981.755945467317,60875.06832832063,19817.422953948633,1450.0,0.0,0.8869847949162996,2.8761338774493312,0.001494314320929203,1.0,1.0,-3.8557774010827757,353548.5380945405,1548893.9511591755,4.380993793686666,1548893.9511591755,4.380993793686666,0.7627437882005781,0.09189853808988056,4.2913599634127575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2913599634127575,1.2778503065032054,1.2781486136522968,3.3582650030079972,7115.760560619979,16662.446311927106,6488.815107821191,0.00013052109936146774,21346.272241629187,2176.713989142999,19395.502588784555,1977.790844863899,0.9086130997130136,0.9086130997130136,38111.8548138101,35405.22815468563,1.0964551203281743,0.8,4599.697117898486,4273.035954225843,1.0964551203281743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522892764412961,4.8555077030975475,-2.4179756610327727,7.27348336413032,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9706181169636245,0.000240498669207618,198.68780088489274,0.0,0.0,0.0,0.0,8.240480460644331e-05,0.0001510275608321125,0.0006481136279268123,0.0918652505560447,0.0918652505560447,0.0918652505560447,0.09212637504905863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501323.6311156887,591.1988307147764,0.0,0.0918652505560447,0.09189853808988056,0.09189853808988056,0.375,0.375,0.5,6.984316326961947,1.1841983866425494,1.1841983866425494,-9.038103598868474e-12,0.003660554448686071,1.2244344039083899,-9.038103598868474e-12,25981.755945467317,19817.422953948633,0.7627437882005781,1.2762763682100446,3.907432921924814,1.1518342346322155,0.7315558113647075,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5907976355572,261.5907976355572,-11.559202364442797,245.2570352654331,277.92456002946557,141118.23359256395,140853.0658666822,265.16772588173467,0.0,nan,277.92456002946557,4.77456002946559,271.3910550606756,-1.7589449393243513,264.85755010178616,-8.292449898213818,258.32404515254956,-14.825954847450419,251.79054020343318,-21.359459796566796,245.2570352654331,-27.892964734566874,1.0,1.0,26022.012520719443,26022.012520719443,276.9441163228079,3.794116322807895,276.9441163228079,276.9441163228079,75927.38874573867,75840.64631936619,86.74242637248244,0.0,8546.071908451686,8546.071908451686,0.8621449191238669,4312.816763229821,276.9441163228079,3.794116322807895,1.0,0.002,0.23013528052190774,0.004726937862015427,0.00035652828204849285,0.0016434747821600661,0.17826414102424643,0.17826414102424643,0.0,3.0642085587645473e-09,1.0,1.0025012615529965,1.224434403917428,0.09189853808988056,0.0,0.00022917298706672808,293.230071456766,0.0,1601797.0018925627,268.0734487494575,0.0036605544577241744,1.0,1279514.1138138871,2605.939804950613,,,,,,,,,,,,,,,,,,,10.0,16662.446311927106,1450.0,0.375,6.173730061729009,3.5
710.0,-29.71633421258385,4.859012595128293,34.929429547489605,24.226227902714186,6.619251365106688,-26.082775628349527,-39.61204803837461,2.9856928371160225,-5.071936412320213,-5.075646302955213,39.871448567886866,44539.611455795166,25581.746662565023,25581.746662565023,70121.3581183602,75966.15659637246,75870.94263722698,25581.746662565023,101452.68929979201,101452.68929979201,101452.68929979201,127436.92157232575,124288.81421178467,3148.10736054108,0.0,91643.32157600351,60216.77667809224,34918.38321990141,25984.23227253374,60902.61549243514,19819.50494036784,1450.0,0.0,0.886999262378738,2.8766171817429993,0.001494314320929203,1.0,1.0,-3.8429237685426756,353611.4992093446,1548997.925923696,4.380507787182171,1548997.925923696,4.380507787182171,0.7627512228374652,0.09191394117587753,4.292542125045816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.292542125045816,1.2778091052543352,1.2781074027852208,3.359298433071838,7117.950274917048,16670.968033158086,6489.0245933971755,0.0001292742581037411,21349.428591810352,2177.035847288356,19396.128755189948,1977.8546960674591,0.9085080976186083,0.9085080976186083,38120.253667676836,35405.22815468563,1.096757166110088,0.8,4600.710770582493,4273.035954225843,1.096757166110088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5223032112035755,4.859012595128293,-2.4136943451887007,7.2727069403169935,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9709407271959509,0.00024041875976580135,198.69041300047664,0.0,0.0,0.0,0.0,8.23887668708375e-05,0.0001510435985677183,0.0006483610095704405,0.09186908287325525,0.09186908287325525,0.09186908287325525,0.0921433588358917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501235.6170604667,591.227871804038,0.0,0.09186908287325525,0.09191394117587753,0.09191394117587753,0.375,0.375,0.5,7.004888684715122,1.207435723562071,1.207435723562071,-2.9558577807620168e-12,0.003709890634979729,1.2327225344125168,-2.9558577807620168e-12,25984.23227253374,19819.50494036784,0.7627512228374652,1.2755347570161906,3.908058633168748,1.151368583292948,0.7313251014864466,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59460512615914,261.59460512615914,-11.55539487384084,245.25468162344396,277.9345286454435,141204.01723507873,140949.38816529408,254.629069784644,0.0,nan,277.9345286454435,4.784528645443515,271.39855923001807,-1.7514407699819117,264.86258982123644,-8.287410178763537,258.3266204192032,-14.823379580796768,251.79065101760932,-21.359348982390657,245.25468162344396,-27.89531837655602,1.0,1.0,26022.012520719443,26022.012520719443,276.95222688252477,3.802226882524792,276.95222688252477,276.95222688252477,75956.3026137519,75870.94263722698,85.3599765249237,0.0,8546.071908451686,8546.071908451686,0.8620696686716575,4314.004835671045,276.95222688252477,3.802226882524792,1.0,0.002,0.22955842647455935,0.004730297911692584,0.000355637976113618,0.0016443662991051154,0.17781898805680899,0.17781898805680899,0.0,4.275218733282987e-09,1.0,1.0025182336995146,1.2327225344154726,0.09191394117587753,0.0,0.00023076205834146848,295.2596849547904,0.0,1601802.3898558172,268.07806358767976,0.0037098906379355867,1.0,1279498.4022801616,2605.898094838146,,,,,,,,,,,,,,,,,,,10.0,16670.968033158086,1450.0,0.375,6.173730061729009,3.5
712.5,-29.719579943014445,4.862584077210328,34.93057641033017,24.238251184020214,6.629347372497962,-26.084681749206354,-39.61381892496718,2.994551586268682,-5.067514717762151,-5.071050574210072,39.874019288227785,44545.008067427465,25579.109227407527,25579.109227407527,70124.11729483498,75994.1910524767,75900.27974760832,25579.109227407527,101479.38897501584,101479.38897501584,101479.38897501584,127466.16453387884,124307.65466830855,3158.509865570288,0.0,91680.7646391277,60232.02361123783,34943.045586544285,25986.775558862995,60929.82114540728,19821.6492262088,1450.0,0.0,0.8870133288126186,2.8771068874717103,0.001494314320929203,1.0,1.0,-3.8680555016147764,353674.8860569826,1549108.4724958495,4.380035262798568,1549108.4724958495,4.380035262798568,0.7627590880334697,0.0919364682527742,4.293656255031757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.293656255031757,1.2777681129904521,1.2780664009519185,3.3602781376215485,7120.026151296562,16679.151149787005,6489.234041006334,0.00012807780423245278,21352.609336550067,2177.360192986399,19396.75480810996,1977.918535698731,0.9084020834356672,0.9084020834356671,38128.16875654059,35405.22815468563,1.097041829605626,0.8,4601.666037955659,4273.035954225843,1.097041829605626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52173387100833,4.862584077210328,-2.4093730592239373,7.271957136434265,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9712680268606151,0.00024033774301525037,198.69306219904266,0.0,0.0,0.0,0.0,8.23723121390419e-05,0.0001510600532995139,0.0006485999427348884,0.09187325504664938,0.09187325504664938,0.09187325504664938,0.09216050651407683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501143.55807465187,591.2582474722826,0.0,0.09187325504664938,0.0919364682527742,0.0919364682527742,0.375,0.375,0.5,7.026448976057294,1.2041851168494304,1.2041851168494304,6.156142262625508e-11,0.003535856447911101,1.2029950725952858,6.156142262625508e-11,25986.775558862995,19821.6492262088,0.7627590880334697,1.274788940680679,3.9086534629819374,1.1508997725019705,0.731087129914957,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59827651853243,261.59827651853243,-11.551723481467548,245.25224781044244,277.9443052115317,141287.87326330453,141042.3933663834,245.47989692114257,0.0,nan,277.9443052115317,4.794305211531707,271.40589373884666,-1.7441062611533198,264.86748226390966,-8.282517736090313,258.3290707860503,-14.820929213949682,251.79065930041372,-21.359340699586255,245.25224781044244,-27.897752189557536,1.0,1.0,26022.012520719443,26022.012520719443,276.96025542937576,3.810255429375786,276.96025542937576,276.96025542937576,75984.6257374228,75900.27974760832,84.34598981447925,0.0,8546.071908451686,8546.071908451686,0.8619987491313599,4315.124536306916,276.96025542937576,3.810255429375786,1.0,0.002,0.2289951837908409,0.004733435553961602,0.0003547687628873924,0.0016451783454225133,0.1773843814436962,0.1773843814436962,0.0,-5.2891690094543364e-08,1.0,1.00245777547711,1.2029950725337244,0.0919364682527742,0.0,0.00022529306016803673,288.2585473021539,0.0,1601807.226701712,268.0824852822378,0.0035358563863496784,1.0,1279482.5863129287,2606.336757000756,,,,,,,,,,,,,,,,,,,13.0,16679.151149787005,1450.0,0.375,6.173730061729009,3.5
715.0,-29.722933897619555,4.866181310784314,34.931729809134055,24.250097083300375,6.639422192450243,-26.086698398156145,-39.615692908968754,3.0031818852781247,-5.062806026961937,-5.066741260194508,39.876252224846915,44549.88733240161,25577.275620270466,25577.275620270466,70127.16295267208,76020.6964311159,75931.59060820956,25577.275620270466,101508.86622848002,101508.86622848002,101508.86622848002,127497.96108140633,124329.30565035001,3168.655431056329,0.0,91717.39870542177,60246.56885308128,34967.588724822774,25989.094852926308,60956.68357774908,19823.59687473956,1450.0,0.0,0.887027159501095,2.8775582435941764,0.001494314320929203,1.0,1.0,-3.7966922831004126,353734.3306125313,1549204.498471711,4.3795706675942,1549204.498471711,4.3795706675942,0.7627659596043019,0.09194003750052945,4.294721847296388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.294721847296388,1.2777281803675342,1.2780264590069488,3.3612171299697136,7122.01576340633,16687.068575167476,6489.436127928949,0.0001269196089103799,21355.84141803262,2177.6897735753414,19397.358859445307,1977.9801317927436,0.9082928871660568,0.9082928871660568,38135.73863564646,35405.22815468563,1.097314091570294,0.8,4602.5796421682135,4273.035954225843,1.097314091570294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521338052274188,4.866181310784314,-2.4052545443032383,7.271435855087552,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9716063649048852,0.0002402540513013287,198.69579980551194,0.0,0.0,0.0,0.0,8.235490275452466e-05,0.00015107746268403112,0.0006488356796232132,0.09187717053939615,0.09187717053939615,0.09187717053939615,0.09217640174438996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501045.5711253455,591.2905514670001,0.0,0.09187717053939615,0.09194003750052945,0.09194003750052945,0.375,0.375,0.5,7.04889384578119,1.2361483221743015,1.2361483221743015,6.30961949354969e-12,0.003935233232596147,1.2700489770941203,6.30961949354969e-12,25989.094852926308,19823.59687473956,0.7627659596043019,1.2740337254303313,3.909253963107787,1.150442557512602,0.730844998737162,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6018363760927,261.6018363760927,-11.548163623907271,245.24972497587123,277.95394776671293,141371.36782107106,141133.29723955021,238.07058152084764,0.0,nan,277.95394776671293,4.803947766712952,271.4131032133224,-1.736896786677562,264.87225865851946,-8.277741341480521,258.331414101877,-14.81858589812299,251.79056954025296,-21.359430459747017,245.24972497587123,-27.900275024128746,1.0,1.0,26022.012520719443,26022.012520719443,276.9682285155824,3.8182285155824047,276.9682285155824,276.9682285155824,76011.9107377526,75931.59060820956,80.32012954303354,0.0,8546.071908451686,8546.071908451686,0.8619309195778507,4316.19545653287,276.9682285155824,3.8182285155824047,1.0,0.002,0.22840078576997982,0.004737001296286696,0.0003538510556350846,0.0016461562223842163,0.1769255278175423,0.1769255278175423,0.0,7.27801930094224e-09,1.0,1.0025944335050718,1.2700489770878107,0.09194003750052945,0.0,0.00023779088415722602,304.24576886715096,0.0,1601813.2367794963,268.08719397303804,0.0039352332262865275,1.0,1279467.7556520011,2605.5499401458055,,,,,,,,,,,,,,,,,,,9.0,16687.068575167476,1450.0,0.375,6.173730061729009,3.5
717.5,-29.72633501993782,4.869766274620789,34.93290106635064,24.260979517735564,6.648319827683879,-26.088869549798225,-39.617710328288354,3.0108530369749538,-5.057249611353086,-5.063402324831747,39.87844938729397,44554.65852774315,25577.909143590277,25577.909143590277,70132.56767133343,76047.21166498399,75964.37422633775,25577.909143590277,101542.28336992803,101542.28336992803,101542.28336992803,127533.34761404524,124356.12315577694,3177.224458268302,0.0,91752.91493636546,60260.35609722495,34991.73204348946,25991.06424411721,60982.79628760667,19825.27158965245,1450.0,0.0,0.8870361842845729,2.8778812368146336,0.001494314320929203,1.0,1.0,-3.469437538445618,353780.39473374543,1549298.9903946905,4.379267515829108,1549298.9903946905,4.379267515829108,0.7627725976684345,0.0918914136904494,4.295735652161897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.295735652161897,1.2776926878399326,1.2779909581938111,3.3621039652533877,7123.894860955119,16694.58264058081,6489.61650458061,0.00012581812271939764,21359.069171351213,2178.0189128143875,19397.89801732793,1978.0351105961702,0.9081808697612258,0.9081808697612258,38142.940272667176,35405.22815468563,1.0975731217018323,0.8,4603.448803462255,4273.035954225843,1.0975731217018323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521474810248908,4.869766274620789,-2.4018496865989065,7.271615961219695,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9719495909460363,0.0002401692100218356,198.69857598883547,0.0,0.0,0.0,0.0,8.23361646519614e-05,0.00015109620078659441,0.000649069336625186,0.09188160851500204,0.09188160851500204,0.09188160851500204,0.09218768606446812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500944.9353289859,591.3237213013998,0.0,0.09188160851500204,0.0918914136904494,0.0918914136904494,0.375,0.375,0.5,7.071850022174373,1.414230030582246,1.414230030582246,-6.59383658785373e-12,0.006152713478684291,1.5939647863861524,-6.59383658785373e-12,25991.06424411721,19825.27158965245,0.7627725976684345,1.2732910297886488,3.91000229363736,1.1500385672801008,0.7306102907714294,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60510638079785,261.60510638079785,-11.544893619202128,245.24710809838405,277.96310465657723,141442.80598150758,141224.1201286906,218.68585281694874,0.0,nan,277.96310465657723,4.813104656577252,271.4199053482778,-1.7300946517221973,264.87670603894105,-8.273293961058926,258.3335067283018,-14.816493271698164,251.79030741430526,-21.359692585694717,245.24710809838405,-27.90289190161593,1.0,1.0,26022.012520719443,26022.012520719443,276.97540355465213,3.825403554652155,276.97540355465213,276.97540355465213,76037.95633512516,75964.37422633775,73.58210878740647,0.0,8546.071908451686,8546.071908451686,0.86186638682845,4317.214330422706,276.97540355465213,3.825403554652155,1.0,0.002,0.22765624225458927,0.004740877357366564,0.0003527000073347697,0.0016473004844087368,0.17635000366738485,0.17635000366738485,0.0,4.917435065913967e-10,1.0,1.003253638428666,1.5939647863927462,0.0918914136904494,0.0,0.0002978228112213592,381.0512614788112,0.0,1601822.896018835,268.0927503886469,0.006152713485278127,1.0,1279456.2643342717,2601.5354486068622,,,,,,,,,,,,,,,,,,,13.0,16694.58264058081,1450.0,0.375,6.173730061729009,3.5
720.0,-29.72979496546119,4.87340489517819,34.934055319436105,24.27236388847234,6.657807932605406,-26.091034687946852,-39.61972313756121,3.019048584855197,-5.0541719196616555,-5.058754973697118,39.88094585101886,44558.44788652469,25575.311662353917,25575.311662353917,70133.75954887862,76072.14598592203,75989.07453490913,25575.311662353917,101564.38619726305,101564.38619726305,101564.38619726305,127557.98460808606,124368.01101236569,3189.97359572036,0.0,91786.88968257765,60273.195598561106,35015.215648907266,25993.598410822997,61008.81405973026,19827.40352674121,1450.0,0.0,0.8870507767051947,2.8783961665764384,0.001494314320929203,1.0,1.0,-3.6866362273701156,353844.5176615994,1549406.359458067,4.37877735028199,1549406.359458067,4.37877735028199,0.7627802512516175,0.09195034579085726,4.296681532494105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.296681532494105,1.2776547712390207,1.2779530327414765,3.3629440669073287,7125.674935550384,16701.81903294144,6489.808447954151,0.0001247598774254688,21362.274347872808,2178.3457498608404,19398.471748916294,1978.0936149364254,0.9080714643498592,0.9080714643498592,38149.65909628016,35405.22815468563,1.0978147969148906,0.8,4604.259694292924,4273.035954225843,1.0978147969148906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5209140948622,4.87340489517819,-2.3974726207717505,7.270877515949941,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9722988873778424,0.00024008292971319865,198.7014002665013,0.0,0.0,0.0,0.0,8.231747329576927e-05,0.00015111489214278653,0.0006492925663547494,0.09188593829499925,0.09188593829499925,0.09188593829499925,0.09220569773090696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500840.77390499314,591.3580615504819,0.0,0.09188593829499925,0.09195034579085726,0.09195034579085726,0.375,0.375,0.5,7.095834363705916,1.3921282170785503,1.3921282170785503,-1.0459189070388675e-11,0.004583054035435907,1.3721187463269757,-1.0459189070388675e-11,25993.598410822997,19827.40352674121,0.7627802512516175,1.2725452938318615,3.910480420669761,1.1495676588667112,0.7303608269274018,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6082849925711,261.6082849925711,-11.541715007428877,245.24442134038162,277.97214864106274,141521.19044395862,141308.61751942913,212.5729245294836,0.0,nan,277.97214864106274,4.822148641062768,271.4266031827116,-1.7233968172884033,264.88105772390105,-8.268942276098926,258.33551226441887,-14.81448773558111,251.78996680295077,-21.360033197049205,245.24442134038162,-27.905578659618357,1.0,1.0,26022.012520719443,26022.012520719443,276.98294115862296,3.8329411586229867,276.98294115862296,276.98294115862296,76063.70153632722,75989.07453490913,74.62700141809182,0.0,8546.071908451686,8546.071908451686,0.8618061780291915,4318.1649401565755,276.98294115862296,3.8329411586229867,1.0,0.002,0.22701427280380315,0.0047445466943828165,0.0003517088120013966,0.0016482931480500862,0.17585440600069832,0.17585440600069832,0.0,1.9600514826641213e-09,1.0,1.00280242011095,1.372118746337435,0.09195034579085726,0.0,0.0002568198653771762,328.58567779537606,0.0,1601824.132355111,268.0958280803383,0.004583054045895096,1.0,1279440.2695944165,2604.3752835640394,,,,,,,,,,,,,,,,,,,13.0,16701.81903294144,1450.0,0.375,6.173730061729009,3.5
722.5,-29.733302970956093,4.8770228125797965,34.93520831600226,24.28239706149327,6.6659074931534805,-26.093382488276447,-39.62190616931764,3.0258672825516384,-5.0499256936620895,-5.055239343667102,39.88313457456138,44562.54845288941,25575.57505233576,25575.57505233576,70138.12350522517,76096.84665677582,76016.82707843989,25575.57505233576,101592.40213077565,101592.40213077565,101592.40213077565,127588.02838790917,124387.32853525909,3200.699852650081,0.0,91820.50039256534,60285.68500747138,35038.683761215514,25995.62625713352,61034.31001834903,19829.122775110813,1450.0,0.0,0.8870607279923174,2.8787588380295346,0.001494314320929203,1.0,1.0,-3.5760181747400566,353893.03145937785,1549500.497716421,4.378443088654835,1549500.497716421,4.378443088654835,0.7627868849541356,0.09194311616728183,4.297604910591476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.297604910591476,1.277623226333482,1.2779214804719525,3.3637498301629387,7127.3822512000825,16708.750195998342,6489.968817664181,0.00012374212562582954,21365.50527626984,2178.6752128677826,19398.951104711516,1978.1424956240426,0.9079565801917856,0.9079565801917856,38156.21779557293,35405.22815468563,1.0980507227406178,0.8,4605.051259814505,4273.035954225843,1.0980507227406178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520970952564754,4.8770228125797965,-2.3939295832512655,7.270952395831062,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9726531739287616,0.00023999548009047333,198.7042638564378,0.0,0.0,0.0,0.0,8.229720565284308e-05,0.0001511351597857127,0.0006495192048581063,0.09189047075964088,0.09189047075964088,0.09189047075964088,0.09221834997214598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500732.19503564533,591.3938344278432,0.0,0.09189047075964088,0.09194311616728183,0.09194311616728183,0.375,0.375,0.5,7.1204222644469635,1.4348796242143749,1.4348796242143749,3.751665644813329e-12,0.0053136500050072755,1.4792211689270403,3.751665644813329e-12,25995.62625713352,19829.122775110813,0.7627868849541356,1.271810001670665,3.911135692728749,1.1491589482069875,0.7301229167576787,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61114764909365,261.61114764909365,-11.538852350906325,245.24164861473037,277.98064674355385,141586.17120155293,141394.65976711488,191.51143443804722,0.0,nan,277.98064674355385,4.830646743553871,271.432847083361,-1.7171529166389519,264.88504743875995,-8.264952561240023,258.3372478115625,-14.812752188437457,251.78944820259431,-21.360551797405662,245.24164861473037,-27.90835138526961,1.0,1.0,26022.012520719443,26022.012520719443,276.9897041921183,3.8397041921183472,276.9897041921183,276.9897041921183,76087.03060596435,76016.82707843989,70.20352752445615,0.0,8546.071908451686,8546.071908451686,0.8617474018480196,4319.092935144433,276.9897041921183,3.8397041921183472,1.0,0.002,0.2263228236234448,0.0047482382761609545,0.00035064011684675806,0.0016493619424741296,0.17532005842337903,0.17532005842337903,0.0,2.0593208874264413e-09,1.0,1.0030204622804753,1.4792211689232886,0.09194311616728183,0.0,0.0002767094621973338,354.0298807318207,0.0,1601830.0963276809,268.1000743063379,0.00531365000125561,1.0,1279428.1696060915,2603.0804262994866,,,,,,,,,,,,,,,,,,,14.0,16708.750195998342,1450.0,0.375,6.173730061729009,3.5
725.0,-29.736846905974545,4.880647451958584,34.93635984823464,24.292936745937936,6.674385932238858,-26.095723761675643,-39.62408448625354,3.033250677193073,-5.045810262133443,-5.051749227673,39.88538401238558,44565.76420806526,25575.921450051323,25575.921450051323,70141.68565811658,76120.89638689112,76043.99566741126,25575.921450051323,101619.91711746258,101619.91711746258,101619.91711746258,127617.58487789454,124405.75970501167,3211.825172882869,0.0,91852.41041258704,60297.225909315275,35061.3161147464,25997.667760431956,61058.98387517835,19830.856787032204,1450.0,0.0,0.8870703289147325,2.8791203155324347,0.001494314320929203,1.0,1.0,-3.486407507107401,353941.1983406656,1549597.2518355222,4.378120600541243,1549597.2518355222,4.378120600541243,0.7627936847940822,0.09193977833464231,4.298460174024975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.298460174024975,1.277589070763005,1.277887316928045,3.3645091934434266,7128.99125087034,16715.396198425857,6490.142234589357,0.0001227690430057292,21368.677780857193,2178.99871830413,19399.469459505926,1978.1953531028362,0.9078460379464679,0.907846037946468,38162.292429073656,35405.22815468563,1.0982692450689437,0.8,4605.7844037231935,4273.035954225843,1.0982692450689437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521045729054499,4.880647451958584,-2.390403422256434,7.2710508742150175,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9730112305528261,0.00023990716459246708,198.70715685950702,0.0,0.0,0.0,0.0,8.227698638099476e-05,0.00015115537905756104,0.000649735376968575,0.091895182910335,0.091895182910335,0.091895182910335,0.09223092779824328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500621.0354785115,591.4304548084442,0.0,0.091895182910335,0.09193977833464231,0.09193977833464231,0.375,0.375,0.5,7.145604443302101,1.4993150921186498,1.4993150921186498,3.1036506698001176e-11,0.005938965539542096,1.5653417205655842,3.1036506698001176e-11,25997.667760431956,19830.856787032204,0.7627936847940822,1.271080756415798,3.911766962101247,1.1487529140921475,0.7298805413986278,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6138696896827,261.6138696896827,-11.536130310317276,245.23881508490632,277.9889243377331,141656.33845693892,141474.29328722018,182.04516971875304,0.0,nan,277.9889243377331,4.838924337733147,271.4389024623851,-1.7110975376148758,264.8888805982106,-8.261119401789358,258.33885874663093,-14.811141253369044,251.78883690823028,-21.361163091769697,245.23881508490632,-27.911184915093656,1.0,1.0,26022.012520719443,26022.012520719443,276.9963733814063,3.846373381406295,276.9963733814063,276.9963733814063,76111.77275211984,76043.99566741126,67.7770847085776,0.0,8546.071908451686,8546.071908451686,0.8616929616388408,4319.9524748951,276.9963733814063,3.846373381406295,1.0,0.002,0.22559116330041262,0.0047521041339126675,0.000349509088430899,0.001650492519037937,0.1747545442154495,0.1747545442154495,0.0,1.6074688359915545e-09,1.0,1.0031957333763866,1.5653417205345477,0.09193977833464231,0.0,0.00029269595040890776,374.4799280977155,0.0,1601835.754757601,268.10418973786653,0.005938965508505589,1.0,1279416.157191626,2602.051763565736,,,,,,,,,,,,,,,,,,,23.0,16715.396198425857,1450.0,0.375,6.173730061729009,3.5
727.5,-29.740424639050133,4.884284636623343,34.93749470833483,24.30297805638986,6.682443424788966,-26.098138011473065,-39.62632636595515,3.0401504454612907,-5.042858173880859,-5.047899421046991,39.88771212427366,44568.73884232391,25575.373948501106,25575.373948501106,70144.11279082502,76143.97483273169,76067.17583731012,25575.373948501106,101642.54978581122,101642.54978581122,101642.54978581122,127642.41307818663,124417.69201654085,3224.7210616457714,0.0,91883.4895806483,60308.22614229139,35083.62604261879,25999.863292375398,61083.489334994185,19832.71525926711,1450.0,0.0,0.8870814722620125,2.87954136854781,0.001494314320929203,1.0,1.0,-3.607844953278118,353994.3352580597,1549697.3947376134,4.377746309437108,1549697.3947376134,4.377746309437108,0.7628007515363806,0.0919774983177,4.299279296087044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.299279296087044,1.2775571540979247,1.277855392812194,3.3652344102935565,7130.527898352129,16721.780616059314,6490.303904326171,0.00012183315431268341,21371.835429318435,2179.320708837211,19399.9527011682,1978.2446300386168,0.9077345165476449,0.907734516547645,38168.11013658001,35405.22815468563,1.098478533170335,0.8,4606.486539386245,4273.035954225843,1.098478533170335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520927540503546,4.884284636623343,-2.38661058683113,7.270895223454472,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9733728461555634,0.00023981803721001777,198.7100775382289,0.0,0.0,0.0,0.0,8.225618191052409e-05,0.0001511761835280317,0.0006499486359035219,0.09189991652480364,0.09189991652480364,0.09189991652480364,0.0922455747554323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500506.65445738926,591.4681337882414,0.0,0.09189991652480364,0.0919774983177,0.09197749831770001,0.375,0.375,0.5,7.171531160107724,1.4688159042599978,1.4688159042599978,4.411049303598702e-11,0.0050412471661047675,1.4400544677688458,4.411049303598702e-11,25999.863292375398,19832.71525926711,0.7628007515363806,1.2703572540701131,3.9123032162658546,1.1483317923463827,0.7296364259399123,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6164195427387,261.6164195427387,-11.53358045726128,245.23592352994953,277.9969155859946,141722.80298676694,141552.27438412406,170.52860264289382,0.0,nan,277.9969155859946,4.846915585994623,271.4447171573168,-1.7052828426831752,264.89251873656076,-8.257481263439217,258.3403203246138,-14.809679675386178,251.7881219219967,-21.361878078003286,245.23592352994953,-27.914076470050446,1.0,1.0,26022.012520719443,26022.012520719443,277.00293556515095,3.852935565150972,277.00293556515095,277.00293556515095,76134.62311954549,76067.17583731012,67.44728223537095,0.0,8546.071908451686,8546.071908451686,0.861640822162215,4320.775692567479,277.00293556515095,3.852935565150972,1.0,0.002,0.2249173116695585,0.0047557877918392435,0.0003484678671869837,0.0016515376209864502,0.17423393359349185,0.17423393359349185,0.0,5.488173433938759e-09,1.0,1.0029409407748622,1.4400544677247353,0.0919774983177,0.0,0.0002695500388335034,344.8631031317019,0.0,1601837.833663706,268.1071418261191,0.0050412471219942745,1.0,1279402.9065034494,2603.6716826243514,,,,,,,,,,,,,,,,,,,11.0,16721.780616059314,1450.0,0.375,6.173730061729009,3.5
730.0,-29.74406827984309,4.887825899158508,34.93864043105216,24.311917286273115,6.689509530462472,-26.10071259575407,-39.62872013272715,3.0459493337130312,-5.037276996454864,-5.045685056409793,39.88948160980178,44571.89976015412,25578.79071058837,25578.79071058837,70150.6904707425,76166.23550543429,76097.14846687348,25578.79071058837,101675.93917746184,101675.93917746184,101675.93917746184,127677.2240761992,124443.43097994401,3233.793096255187,0.0,91914.1553052722,60318.93563086763,35105.799638227305,26001.284898737355,61107.084536964656,19833.93689372891,1450.0,0.0,0.8870863242635517,2.879729070113826,0.001494314320929203,1.0,1.0,-3.176740644392055,354024.90183815896,1549773.51179685,4.377583338771244,1549773.51179685,4.377583338771244,0.7628060294317249,0.09190493645260671,4.300079079780581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.300079079780581,1.2775303310717734,1.2778285635243543,3.3659311056615504,7132.004112235755,16727.90614766876,6490.440413974407,0.00012093200245014263,21374.991854792188,2179.6425746602754,19400.360737642008,1978.2862381793996,0.9076195616557639,0.9076195616557639,38173.790281956724,35405.22815468563,1.0986828802615625,0.8,4607.172072757584,4273.035954225843,1.0986828802615625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521665113136694,4.887825899158508,-2.3840406852305103,7.271866584389018,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9737412723274437,0.0002397272993067286,198.71305210889514,0.0,0.0,0.0,0.0,8.22339733078877e-05,0.0001511983921306681,0.0006501650428975466,0.09190467518461409,0.09190467518461409,0.09190467518461409,0.09225209232179608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500389.0027720651,591.5068553329814,0.0,0.09190467518461409,0.09190493645260671,0.09190493645260671,0.375,0.375,0.5,7.197573676151927,1.668285622773226,1.668285622773226,-6.87805368215777e-11,0.008408059954945202,1.868944412017754,-6.87805368215777e-11,26001.284898737355,19833.93689372891,0.7628060294317249,1.269644908233881,3.9130768580195627,1.147996030285281,0.7294064198594168,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61866863712345,261.61866863712345,-11.531331362876529,245.23295449956888,278.00438265407195,141780.81446267597,141630.26926759232,150.5451950836496,0.0,nan,278.00438265407195,4.854382654071969,271.450097100495,-1.6999028995049912,264.8958115026199,-8.254188497380085,258.3415258669963,-14.808474133003699,251.7872401989886,-21.36275980101138,245.23295449956888,-27.9170455004311,1.0,1.0,26022.012520719443,26022.012520719443,277.00865711178756,3.858657111787579,277.00865711178756,277.00865711178756,76156.2679620826,76097.14846687348,59.119495209117304,0.0,8546.071908451686,8546.071908451686,0.8615899138401764,4321.579475179484,277.00865711178756,3.858657111787579,1.0,0.002,0.22404551935507036,0.004760006652699743,0.00034711877827041,0.001652867832727527,0.17355938913520502,0.17355938913520502,0.0,-1.3389002062862837e-08,1.0,1.0038129317162194,1.8689444120865346,0.09190493645260671,0.0,0.0003488434715615729,446.3086926241522,0.0,1601849.2114632437,268.1127230035451,0.008408060023725739,1.0,1279395.2847283718,2598.3647871882818,,,,,,,,,,,,,,,,,,,11.0,16727.90614766876,1450.0,0.375,6.173730061729009,3.5
732.5,-29.747713354627948,4.8914069182266156,34.939757565434164,24.32171730268749,6.697261995962688,-26.103215979961906,-39.63104684427378,3.052750012318381,-5.035693784243733,-5.041792648305039,39.891934636070445,44573.888908730296,25577.988883819005,25577.988883819005,70151.8777925493,76187.7730777987,76116.26891986231,25577.988883819005,101694.25780368132,101694.25780368132,101694.25780368132,127697.79940487788,124449.65169762651,3248.1477072513644,0.0,91942.4302864245,60328.48296502025,35126.608134893606,26003.541601196557,61130.14973609016,19835.851306357843,1450.0,0.0,0.8870972303758048,2.8801745284734843,0.001494314320929203,1.0,1.0,-3.4552816508082174,354078.636767908,1549879.0370562957,4.37721702501982,1549879.0370562957,4.37721702501982,0.7628134509741201,0.09197234105924573,4.300795303377269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.300795303377269,1.2774988756529195,1.2777971007624054,3.3665746290220153,7133.367661015893,16733.701929158186,6490.600829987737,0.0001200840007499668,21378.006578045046,2179.9499908781336,19400.840231840888,1978.3351329802622,0.9075139986047771,0.9075139986047771,38178.8767956706,35405.22815468563,1.0988658775017344,0.8,4607.785961076171,4273.035954225843,1.0988658775017344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521492023683433,4.8914069182266156,-2.3802317125677006,7.271638630794316,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9741099940274329,0.0002396365573393161,198.71602793934295,0.0,0.0,0.0,0.0,8.221239213423993e-05,0.00015121997330431585,0.0006503661509640376,0.0919096892600845,0.0919096892600845,0.0919096892600845,0.09226749692700312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500270.83141470246,591.5457781225515,0.0,0.0919096892600845,0.09197234105924572,0.09197234105924573,0.375,0.375,0.5,7.22441006166871,1.626515653029628,1.626515653029628,-4.814637577510439e-11,0.006098864061300446,1.5865109974968163,-4.814637577510439e-11,26003.541601196557,19835.851306357843,0.7628134509741201,1.2689494168510986,3.9135346839422422,1.1475822993303233,0.7291637449141509,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62084917477233,261.62084917477233,-11.529150825227646,245.22994768130218,278.0117505961971,141846.39792771146,141700.5653568009,145.83257091055762,0.0,nan,278.0117505961971,4.861750596197112,271.45539005983386,-1.6946099401661172,264.8990294962959,-8.250970503704082,258.3426689101316,-14.807331089868399,251.7863083048732,-21.36369169512679,245.22994768130218,-27.9200523186978,1.0,1.0,26022.012520719443,26022.012520719443,277.01478685807456,3.8647868580745808,277.01478685807456,277.01478685807456,76178.58980809672,76116.26891986231,62.320888234404265,0.0,8546.071908451686,8546.071908451686,0.861544324517096,4322.299279894155,277.01478685807456,3.8647868580745808,1.0,0.002,0.22330374572560682,0.0047639973598828786,0.00034597232154854105,0.0016540163315361181,0.1729861607742705,0.1729861607742705,0.0,-1.134691534092e-08,1.0,1.0032390434348353,1.5865109975449627,0.09197234105924573,0.0,0.0002967527115051453,379.66004400166764,0.0,1601847.638015895,268.11430621575624,0.006098864109446822,1.0,1279381.8869455718,2601.9237521388004,,,,,,,,,,,,,,,,,,,18.0,16733.701929158186,1450.0,0.375,6.173730061729009,3.5
