time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
735.0,-29.751373052296596,4.894946966962857,34.94086871541777,24.330501921381824,6.704069980369772,-26.10582874868846,-39.63347644368184,3.058523991783886,-5.032007723808874,-5.039051808504437,39.89397996975524,44576.17518017977,25580.04684682828,25580.04684682828,70156.22202700806,76208.84576308525,76140.50740414752,25580.04684682828,101720.5542509758,101720.5542509758,101720.5542509758,127725.8022949148,124465.97471145153,3259.82758346327,0.0,91970.56387892204,60337.88601092295,35147.41985333232,26005.248043939006,61152.66789727133,19837.312214664646,1450.0,0.0,0.8871037588130957,2.880452131927184,0.001494314320929203,1.0,1.0,-3.331693243281279,354116.4780682101,1549967.028184651,4.376997751248659,1549967.028184651,4.376997751248659,0.7628195732317997,0.09195958161091004,4.301502426320102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.301502426320102,1.2774721702776883,1.2777703891529508,3.3671985397420205,7134.689652964351,16739.303223092407,6490.736696253658,0.00011926121314502284,21381.03266341804,2180.258565709803,19401.246345201896,1978.376545018115,0.9074045510625188,0.9074045510625188,38183.898511694744,35405.22815468563,1.0990465494980202,0.8,4608.392029000075,4273.035954225843,1.0990465494980202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521936273870277,4.894946966962857,-2.3772767279421267,7.272223694904984,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9744803464552968,0.00023954548317744266,198.71901579754615,0.0,0.0,0.0,0.0,8.218986222260181e-05,0.00015124250321595399,0.000650569994546152,0.09191473116436831,0.09191473116436831,0.09191473116436831,0.09227706915222716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500149.02316318994,591.5858708404991,0.0,0.09191473116436831,0.09195958161091004,0.09195958161091004,0.375,0.375,0.5,7.251589288009398,1.666314713567715,1.666314713567715,3.865352482534945e-12,0.007044084695564834,1.70735856522316,3.865352482534945e-12,26005.248043939006,19837.312214664646,0.7628195732317997,1.2682630863429798,3.9141673418353444,1.1472307658737237,0.7289326322616383,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6228132074704,261.6228132074704,-11.527186792529562,245.2268946164623,278.0187317522516,141903.1917123966,141771.84486118113,131.34685121546792,0.0,nan,278.0187317522516,4.86873175225162,271.4603643549963,-1.6896356450037047,264.90199694030247,-8.24800305969751,258.3436295111362,-14.806370488863763,251.78526206967345,-21.364737930326527,245.2268946164623,-27.92310538353769,1.0,1.0,26022.012520719443,26022.012520719443,277.02036391134783,3.8703639113478516,277.02036391134783,277.02036391134783,76199.0802155836,76140.50740414752,58.5728114360827,0.0,8546.071908451686,8546.071908451686,0.8614993146418888,4323.0099384517025,277.02036391134783,3.8703639113478516,1.0,0.002,0.22250593592661302,0.0047680712016260635,0.0003447382043961256,0.0016552635635672464,0.17236910219806278,0.17236910219806278,0.0,1.767963372055481e-09,1.0,1.0034848207998046,1.7073585652192946,0.09195958161091004,0.0,0.00031913494371558387,408.2924556889091,0.0,1601853.2721445407,268.1179922761911,0.0070440846916994815,1.0,1279372.452716376,2600.456724964291,,,,,,,,,,,,,,,,,,,6.0,16739.303223092407,1450.0,0.375,6.173730061729009,3.5
737.5,-29.755063972690365,4.8984778489971825,34.94195703112665,24.33949493514376,6.711210978375203,-26.108436577197775,-39.63590153781695,3.0645748445894534,-5.029871718922038,-5.035666297490092,39.89615364267757,44577.82297272409,25580.42117720473,25580.42117720473,70158.24414992883,76228.55838370994,76160.53291486147,25580.42117720473,101740.9540920662,101740.9540920662,101740.9540920662,127748.17987032904,124474.42952919732,3273.7503411317107,0.0,91997.41121542253,60346.63801814435,35167.52577475353,26007.22577826284,61174.751553016366,19838.991618815453,1450.0,0.0,0.8871130979601649,2.8808289984546747,0.001494314320929203,1.0,1.0,-3.490058645136912,354163.22437747335,1550060.5446616379,4.376684076632294,1550060.5446616379,4.376684076632294,0.762826138703234,0.0920023698939031,4.302163052358554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.302163052358554,1.2774441855268115,1.2777423978691873,3.3677894510783375,7135.94172317859,16744.68157629752,6490.878672386686,0.00011847273360642492,21383.98988968752,2180.5601188670466,19401.67072136456,1978.419819343462,0.9072989101402944,0.9072989101402944,38188.58987535694,35405.22815468563,1.0992153413981773,0.8,4608.958226893656,4273.035954225843,1.0992153413981773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522017080152474,4.8984778489971825,-2.373852265346735,7.272330114343918,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9748540123993183,0.00023945366431229044,198.72202923767767,0.0,0.0,0.0,0.0,8.216737978029e-05,0.0001512649856582658,0.0006507666324145377,0.09191970199331025,0.09191970199331025,0.09191970199331025,0.09229011389581625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500024.91595363664,591.6267207869155,0.0,0.09191970199331025,0.0920023698939031,0.0920023698939031,0.375,0.375,0.5,7.279372902713421,1.6051884044132976,1.6051884044132976,5.115907697472721e-13,0.005794578568043107,1.5456076523531692,5.115907697472721e-13,26007.22577826284,19838.991618815453,0.762826138703234,1.2675848525211328,3.914642047134757,1.1468496784842195,0.7286964285272374,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62469185417774,261.62469185417774,-11.525308145822237,245.22380716404564,278.02557651202096,141964.271946462,141838.63215322356,125.63979323841647,0.0,nan,278.02557651202096,4.875576512020984,271.46522266322273,-1.6847773367772447,264.9048688023662,-8.245131197633782,258.3445149314472,-14.805485068552798,251.7841610519638,-21.365838948036185,245.22380716404564,-27.92619283595434,1.0,1.0,26022.012520719443,26022.012520719443,277.02609266390385,3.8760926639038757,277.02609266390385,277.02609266390385,76219.22128131674,76160.53291486147,58.68836645527335,0.0,8546.071908451686,8546.071908451686,0.8614572645477891,4323.673867620347,277.02609266390385,3.8760926639038757,1.0,0.002,0.22178288944057317,0.004771878794901951,0.00034362036693349855,0.001656378766788374,0.17181018346674928,0.17181018346674928,0.0,-8.662781273566234e-10,1.0,1.0031560037840594,1.5456076523526576,0.0920023698939031,0.0,0.00028926707991062375,370.0769625555205,0.0,1601853.8932551052,268.12012828107794,0.0057945785675315165,1.0,1279360.7992650424,2602.51821093741,,,,,,,,,,,,,,,,,,,12.0,16744.68157629752,1450.0,0.375,6.173730061729009,3.5
740.0,-29.758769162295216,4.9019595412237065,34.94303916961098,24.347812472283863,6.71765858693509,-26.111126416536337,-39.63840283742172,3.0700140961496913,-5.02647795364976,-5.033121469510832,39.89814546705879,44579.44723733711,25582.833602641433,25582.833602641433,70162.28083997854,76247.84058168982,76183.69012698751,25582.833602641433,101766.52372962894,101766.52372962894,101766.52372962894,127775.36831262853,124489.51040022836,3285.8579124001717,0.0,92023.37024061948,60354.96934928188,35187.11210148622,26008.844582999598,61195.95668448582,19840.381101207717,1450.0,0.0,0.8871188229765857,2.881087196744105,0.001494314320929203,1.0,1.0,-3.376073791108354,354198.36592814844,1550146.2413339724,4.376491792309483,1550146.2413339724,4.376491792309483,0.7628320834434978,0.09199061567721016,4.302794872592703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.302794872592703,1.2774190304333186,1.2777172369033756,3.3683503768791785,7137.130257641321,16749.80050362046,6491.006838134399,0.00011772100124776142,21386.88293666429,2180.8551275577584,19402.053817361324,1978.4588842633648,0.9071940906404691,0.9071940906404691,38193.076542956085,35405.22815468563,1.099376773330424,0.8,4609.4997201409815,4273.035954225843,1.099376773330424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522537847749451,4.9019595412237065,-2.3710564083545265,7.273015949578233,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9752292784196377,0.000239361523083919,198.72505441978655,0.0,0.0,0.0,0.0,8.214419681174062e-05,0.00015128816862681517,0.0006509619562514006,0.09192487380745859,0.09192487380745859,0.09192487380745859,0.09229898117607674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499898.59049437963,591.6682857327628,0.0,0.09192487380745859,0.09199061567721016,0.09199061567721016,0.375,0.375,0.5,7.307433319041271,1.6305424754471574,1.6305424754471574,-5.6843418860808015e-11,0.006643515861071592,1.6570476784024777,-5.6843418860808015e-11,26008.844582999598,19840.381101207717,0.7628320834434978,1.2669254330608786,3.9152325225124294,1.1465182446892905,0.7284704685177139,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6263893137489,261.6263893137489,-11.523610686251061,245.22068039553915,278.0320982128392,142018.56454340462,141905.04605499975,113.51848840488961,0.0,nan,278.0320982128392,4.882098212839196,271.4698146616706,-1.680185338329352,264.90753110336976,-8.242468896630214,258.3452475391568,-14.80475246084319,251.78296396991772,-21.36703603008226,245.22068039553915,-27.92931960446083,1.0,1.0,26022.012520719443,26022.012520719443,277.03134718264795,3.8813471826479713,277.03134718264795,277.03134718264795,76238.266009911,76183.69012698751,54.575882923498284,0.0,8546.071908451686,8546.071908451686,0.8614170481389689,4324.308846955667,277.03134718264795,3.8813471826479713,1.0,0.002,0.2210081615416535,0.0047757769105302725,0.0003424218439962358,0.0016575764289103573,0.17121092199811788,0.17121092199811788,0.0,-1.7270934070910682e-09,1.0,1.003382707223037,1.657047678459321,0.09199061567721016,0.0,0.0003099246182445154,396.50269241968005,0.0,1601859.049079752,268.1235220463502,0.0066435159179150105,1.0,1279352.0394267575,2601.163256155646,,,,,,,,,,,,,,,,,,,16.0,16749.80050362046,1450.0,0.375,6.173730061729009,3.5
742.5,-29.762491109202752,4.905398485468052,34.94410612181695,24.35588532770055,6.723920189689523,-26.113849980357532,-39.64093553423879,3.0752761044230343,-5.023840417453698,-5.030477087085083,39.90015225778891,44580.79026752692,25584.87959932432,25584.87959932432,70165.66986685124,76266.27857243686,76204.31141112986,25584.87959932432,101789.19101045417,101789.19101045417,101789.19101045417,127799.69458282439,124500.8103708828,3298.884211941595,0.0,92048.32576050721,60362.824667728986,35206.11232530914,26010.503572370213,61216.61589767935,19841.80266785436,1450.0,0.0,0.8871249992295178,2.8813680002865305,0.001494314320929203,1.0,1.0,-3.37434259613309,354234.88512714586,1550232.5855443317,4.376284354342755,1550232.5855443317,4.376284354342755,0.7628380824172668,0.09200041047997244,4.303393241793415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.303393241793415,1.2773946959857203,1.2776928967750338,3.3688829735375085,7138.258766050476,16754.694842902565,6491.129966022697,0.00011700215307859173,21389.70821131526,2181.1432253945295,19402.421854859167,1978.4964136437181,0.9070914695598882,0.9070914695598882,38197.325547347806,35405.22815468563,1.0995296584250238,0.8,4610.012529956983,4273.035954225843,1.0995296584250238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522979514778721,4.905398485468052,-2.368199126280155,7.273597611748207,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9756063985399146,0.0002392689980179599,198.72809337649028,0.0,0.0,0.0,0.0,8.212072900289098e-05,0.0001513116364356648,0.0006511534736419422,0.09193005676139322,0.09193005676139322,0.09193005676139322,0.09230861970617851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499770.7164595967,591.710355529225,0.0,0.09193005676139322,0.09200041047997244,0.09200041047997244,0.375,0.375,0.5,7.335829776081352,1.6427414979277728,1.6427414979277728,-3.859668140648864e-11,0.006636669631404857,1.656134490952013,-3.859668140648864e-11,26010.503572370213,19841.80266785436,0.7628380824172668,1.2662798395799715,3.9157703305657283,1.1461866821277706,0.7282465653122934,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6279340368771,261.6279340368771,-11.522065963122884,245.21751934575994,278.03834871561565,142072.06000846863,141968.75481544615,103.30519302249003,0.0,nan,278.03834871561565,4.8883487156156775,271.47418284961026,-1.6758171503897188,264.91001697897593,-8.239983021024045,258.3458511045009,-14.804148895499054,251.7816852268,-21.368314773199984,245.21751934575994,-27.932480654240038,1.0,1.0,26022.012520719443,26022.012520719443,277.0364045197461,3.8864045197461223,277.0364045197461,277.0364045197461,76256.73077395449,76204.31141112986,52.41936282462848,0.0,8546.071908451686,8546.071908451686,0.8613789610731521,4324.910208002382,277.0364045197461,3.8864045197461223,1.0,0.002,0.22023374389255274,0.004779707079783304,0.0003412238595101273,0.0016587788949530046,0.17061192975506365,0.17061192975506365,0.0,2.7544631319743884e-09,1.0,1.0033809222034793,1.6561344909906097,0.09200041047997244,0.0,0.00030979465951973246,396.3336095044579,0.0,1601862.0753130654,268.1261595825463,0.006636669670001538,1.0,1279342.9367661946,2601.2107222082104,,,,,,,,,,,,,,,,,,,7.0,16754.694842902565,1450.0,0.375,6.173730061729009,3.5
745.0,-29.766243504680062,4.908745732969694,34.94516394900782,24.36305178506302,6.729412187029374,-26.116677983214966,-39.64356284178791,3.0796846646084686,-5.020466161450429,-5.0284936882486715,39.90196728968827,44582.24530345917,25588.39150963729,25588.39150963729,70170.63681309645,76283.82763265821,76225.96749813508,25588.39150963729,101814.35900777238,101814.35900777238,101814.35900777238,127826.22133646712,124515.51813797392,3310.7031984932023,0.0,92072.69432695518,60370.41117516599,35224.75905754355,26011.86232869474,61236.621386238294,19842.97897442405,1450.0,0.0,0.8871285108523261,2.881559021340541,0.001494314320929203,1.0,1.0,-3.2035557362613076,354262.27801286516,1550310.682265552,4.3761664125279855,1550310.682265552,4.3761664125279855,0.7628434567153024,0.09197574013533877,4.3039747282064855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.3039747282064855,1.2773743090696486,1.2776725050997484,3.3693919610307526,7139.337249471834,16759.358491079714,6491.233421248921,0.0001163149046792858,21392.480240078665,2181.425893661818,19402.731089453577,1978.5279467966714,0.9069883843156574,0.9069883843156575,38201.45455429008,35405.22815468563,1.0996782299176153,0.8,4610.510857352092,4273.035954225843,1.0996782299176153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523737626953568,4.908745732969694,-2.3658502896706155,7.27459602264031,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9759867630717318,0.0002391757493758133,198.7311572884355,0.0,0.0,0.0,0.0,8.209639108614044e-05,0.00015133597435241537,0.0006513462090813006,0.09193530501338955,0.09193530501338955,0.09193530501338955,0.0923151047520433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499641.56296427525,591.7528313759724,0.0,0.09193530501338955,0.09197574013533877,0.09197574013533877,0.375,0.375,0.5,7.364299518802199,1.7333722026870078,1.7333722026870078,-8.071765478234738e-12,0.008027526798230156,1.8249379519873514,-8.071765478234738e-12,26011.86232869474,19842.97897442405,0.7628434567153024,1.2656508233492563,3.916375454206373,1.145893343306917,0.7280324141703568,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62923668182447,261.62923668182447,-11.520763318175511,245.2143123261064,278.0441611333556,142119.19729685955,142031.97373681513,87.22356004440957,0.0,nan,278.0441611333556,4.894161133355624,271.4781913178943,-1.6718086821056772,264.9122215259913,-8.237778474008678,258.3462517610272,-14.803748238972787,251.7802820265719,-21.369717973428067,245.2143123261064,-27.935687673893568,1.0,1.0,26022.012520719443,26022.012520719443,277.04092195845925,3.8909219584592734,277.04092195845925,277.04092195845925,76273.62722773786,76225.96749813508,47.65972960277577,0.0,8546.071908451686,8546.071908451686,0.8613419487429089,4325.4946018475175,277.04092195845925,3.8909219584592734,1.0,0.002,0.21938161711715978,0.004783819426248411,0.00033990499546190836,0.0016600847576073235,0.16995249773095417,0.16995249773095417,0.0,-1.0246930768308127e-08,1.0,1.0037240608790319,1.8249379519954232,0.09197574013533877,0.0,0.00034100978123153706,436.26612675235464,0.0,1601868.005848519,268.12953383854955,0.008027526806301921,1.0,1279336.1092951787,2599.142554633897,,,,,,,,,,,,,,,,,,,12.0,16759.358491079714,1450.0,0.375,6.173730061729009,3.5
747.5,-29.769975403877016,4.912052592714655,34.94621356649396,24.370704602357023,6.735102895545202,-26.119466976286784,-39.64615421192718,3.084722861722563,-5.017066190553919,-5.026615828214945,39.90381027488706,44583.01717295852,25592.07118389372,25592.07118389372,70175.08835685224,76301.57735914936,76247.05371646096,25592.07118389372,101839.12490035468,101839.12490035468,101839.12490035468,127852.31972585699,124529.78972153354,3322.530004323443,0.0,92095.18391118545,60377.17922897799,35242.22742467495,26013.1948255023,61255.42225017725,19844.13697472459,1450.0,0.0,0.8871313851233343,2.881737003520458,0.001494314320929203,1.0,1.0,-3.0323187757950336,354288.2148245119,1550389.9847992407,4.376069877365774,1550389.9847992407,4.376069877365774,0.7628488967941065,0.09195063526713815,4.304497218831184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.304497218831184,1.277351011261571,1.277649201852925,3.3698624582289747,7140.334176576751,16763.7611091032,6491.352138211544,0.00011566917899858327,21395.108238957673,2181.693874968279,19403.085942399393,1978.5641317268787,0.9068935630374111,0.9068935630374111,38205.1645499697,35405.22815468563,1.0998117278123756,0.8,4610.958614526817,4273.035954225843,1.0998117278123756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524531954144378,4.912052592714655,-2.3635895349026064,7.275642127617262,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9763652086544923,0.0002390830432807452,198.73420455843035,0.0,0.0,0.0,0.0,8.207239260500754e-05,0.00015135997283354825,0.000651528582104372,0.09194066021345029,0.09194066021345029,0.09194066021345029,0.09232110579734303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499512.2176794175,591.7953672431098,0.0,0.09194066021345029,0.09195063526713815,0.09195063526713815,0.375,0.375,0.5,7.392838439454294,1.8633695687248064,1.8633695687248064,-4.837374945054762e-11,0.009549637661052657,1.9942970524199382,-4.837374945054762e-11,26013.1948255023,19844.13697472459,0.7628488967941065,1.2650453853476806,3.916998631907781,1.1456143110114496,0.7278215631405514,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6304258391909,261.6304258391909,-11.5195741608091,245.21108590210227,278.0497659492415,142169.23451325842,142089.80398239885,79.43053085954327,0.0,nan,278.0497659492415,4.899765949241498,271.48202983413984,-1.6679701658601402,264.914293773987,-8.235706226012951,258.3465577662845,-14.803442233715487,251.77882180939017,-21.37117819060981,245.21108590210227,-27.938914097897708,1.0,1.0,26022.012520719443,26022.012520719443,277.0452671764267,3.895267176426728,277.0452671764267,277.0452671764267,76292.26553644276,76247.05371646096,45.21181998180691,0.0,8546.071908451686,8546.071908451686,0.8613086916710677,4326.01970492534,277.0452671764267,3.895267176426728,1.0,0.002,0.21845071713257252,0.004788293989481929,0.0003384639966137,0.001661522570299481,0.16923199830684998,0.16923199830684998,0.0,-1.3433086819107654e-08,1.0,1.004068059217689,1.994297052468312,0.09195063526713815,0.0,0.0003722606568307154,476.24409396949835,0.0,1601874.159083109,268.13293380944606,0.009549637709426406,1.0,1279329.645050482,2597.078168572267,,,,,,,,,,,,,,,,,,,14.0,16763.7611091032,1450.0,0.375,6.173730061729009,3.5
750.0,-29.77376751943895,4.915294318358194,34.947223530333936,24.377384140994423,6.740403788865619,-26.122352351026358,-39.648839040286816,3.0888002157029657,-5.016665072292994,-5.023818103435307,39.905682470795455,44583.92857038351,25593.214486118264,25593.214486118264,70177.14305650178,76316.78130023205,76261.16606386827,25593.214486118264,101854.38054998653,101854.38054998653,101854.38054998653,127869.23815022831,124531.53174091416,3337.706409314153,0.0,92117.59446297461,60383.92648903005,35259.631082160624,26014.85760024178,61274.4886824024,19845.552053730316,1450.0,0.0,0.8871388260293309,2.8820677086731394,0.001494314320929203,1.0,1.0,-3.3032954788644133,354326.8594797875,1550470.5473867294,4.3758199693443665,1550470.5473867294,4.3758199693443665,0.7628545333089147,0.09201232262276782,4.305018395735899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.305018395735899,1.2773321572402458,1.277630343430232,3.3703202188514174,7141.304116405938,16768.01071285284,6491.448211919285,0.00011504294883376716,21397.72377145163,2181.960585057245,19403.373113141086,1978.5934149929983,0.9067961302981505,0.9067961302981505,38208.865127727106,35405.22815468563,1.0999448900478075,0.8,4611.405235058104,4273.035954225843,1.0999448900478075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524778757524509,4.915294318358194,-2.360672841874432,7.275967160232627,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9767499228385879,0.00023898887522833367,198.73730109362657,0.0,0.0,0.0,0.0,8.204753545428007e-05,0.0001513848299842757,0.0006517144779176584,0.0919456292327278,0.0919456292327278,0.0919456292327278,0.09233247491344938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499380.7518356933,591.8385959902912,0.0,0.0919456292327278,0.09201232262276783,0.09201232262276782,0.375,0.375,0.5,7.42184585111992,1.791300667001849,1.791300667001849,-7.503331289626658e-12,0.007153031142308919,1.72052262457089,-7.503331289626658e-12,26014.85760024178,19845.552053730316,0.7628545333089147,1.26444682493971,3.917376652694158,1.145291369467701,0.727609965078137,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63145752506847,261.63145752506847,-11.518542474931508,245.2078197675671,278.05509526353205,142216.69907523817,142147.57107459308,69.12800064511217,0.0,nan,278.05509526353205,4.9050952635320755,271.4856401786348,-1.6643598213651671,264.91618508328816,-8.233814916711822,258.34672998122517,-14.80327001877481,251.77727487616366,-21.372725123836318,245.2078197675671,-27.94218023243289,1.0,1.0,26022.012520719443,26022.012520719443,277.0497162268164,3.8997162268163947,277.0497162268164,277.0497162268164,76306.87561219602,76261.16606386827,45.70954832775169,0.0,8546.071908451686,8546.071908451686,0.8612755183173803,4326.543487714578,277.0497162268164,3.8997162268163947,1.0,0.002,0.2176466191182124,0.004792410325510839,0.00033722009494777653,0.0016627795327311726,0.16861004747388827,0.16861004747388827,0.0,-3.723210507261543e-10,1.0,1.0035120059501546,1.7205226245783933,0.09201232262276782,0.0,0.0003217986315199342,411.6834298405269,0.0,1601871.0947437931,268.133334927707,0.00715303114981225,1.0,1279320.0141841643,2600.500883629023,,,,,,,,,,,,,,,,,,,11.0,16768.01071285284,1450.0,0.375,6.173730061729009,3.5
752.5,-29.777533456564107,4.918528171411389,34.94820775516147,24.384582344815158,6.745955593748811,-26.125184600824067,-39.6514707832597,3.0935985020790504,-5.0155284272976814,-5.021149948123674,39.90771982798349,44584.00047897351,25594.67115780279,25594.67115780279,70178.6716367763,76331.91985253591,76276.59669253959,25594.67115780279,101871.26785034238,101871.26785034238,101871.26785034238,127887.8043002919,124535.26490120895,3352.539399082949,0.0,92137.6530762515,60389.69806134699,35275.50557211612,26016.536449949526,61292.042022065645,19846.99111887137,1450.0,0.0,0.887145011064689,2.882372533246718,0.001494314320929203,1.0,1.0,-3.499427336805354,354363.71748784324,1550558.2206394523,4.375612242787372,1550558.2206394523,4.375612242787372,0.7628606197082731,0.09205930942625692,4.305470447644218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.305470447644218,1.2773099702809063,1.2776081512914685,3.3707326708624676,7142.178052724468,16771.93471384977,6491.5604155557185,0.00011446812343434594,21400.13598901034,2182.20656279263,19403.70849731905,1978.627614661383,0.9067095885410953,0.9067095885410952,38212.07481603884,35405.22815468563,1.1000603906429003,0.8,4611.792610433797,4273.035954225843,1.1000603906429003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525093207621573,4.918528171411389,-2.357853110124584,7.276381281535974,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9771321430360279,0.0002388953910709177,198.74037634774618,0.0,0.0,0.0,0.0,8.202317654224581e-05,0.00015140918889630997,0.0006518877882948437,0.09195096800559803,0.09195096800559803,0.09195096800559803,0.09234288434364595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499248.2058249722,591.8821828872667,0.0,0.09195096800559803,0.09205930942625692,0.09205930942625692,0.375,0.375,0.5,7.451243426272434,1.6558651383458027,1.6558651383458027,-7.844391802791506e-12,0.005621520825968673,1.521722611318296,-7.844391802791506e-12,26016.536449949526,19846.99111887137,0.7628606197082731,1.2638798439848693,3.9177617361336523,1.1449883104157534,0.7274027591203912,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63244091238363,261.63244091238363,-11.517559087616348,245.2045416347691,278.06034017963594,142266.2347615992,142200.4674149227,65.76734667651421,0.0,nan,278.06034017963594,4.910340179635966,271.4891804787991,-1.6608195212008923,264.9180207716605,-8.231979228339469,258.3468610608222,-14.803138939177757,251.77570134861458,-21.374298651385402,245.2045416347691,-27.945458365230877,1.0,1.0,26022.012520719443,26022.012520719443,277.0541899635503,3.9041899635503228,277.0541899635503,277.0541899635503,76322.49179035443,76276.59669253959,45.895097814835026,0.0,8546.071908451686,8546.071908451686,0.8612467449089749,4326.99779988244,277.0541899635503,3.9041899635503228,1.0,0.002,0.216934173855828,0.0047960691687157705,0.0003361180955763893,0.0016638854485399007,0.16805904778819464,0.16805904778819464,0.0,3.544116289940641e-09,1.0,1.0031077751575526,1.5217226113261404,0.09205930942625692,0.0,0.0002850387409668825,364.65314806160796,0.0,1601870.149601245,268.1344715727023,0.005621520833813065,1.0,1279310.8292040047,2603.015538345888,,,,,,,,,,,,,,,,,,,12.0,16771.93471384977,1450.0,0.375,6.173730061729009,3.5
755.0,-29.781286951807203,4.921691137060419,34.949183795701344,24.391002917569153,6.750771493009371,-26.12808097304709,-39.654164761863626,3.0976473257788006,-5.012929737903846,-5.019459396744843,39.90946925444921,44584.35414865881,25598.46262454855,25598.46262454855,70182.81677320736,76346.79779895557,76295.6523473592,25598.46262454855,101894.11497190775,101894.11497190775,101894.11497190775,127911.88452359242,124546.82683134502,3365.057692247403,0.0,92157.49355708169,60395.40398651059,35291.21063396789,26017.769551684672,61308.98018565256,19848.065851865256,1450.0,0.0,0.8871472716875026,2.882539290041994,0.001494314320929203,1.0,1.0,-3.377165597043472,354387.07239198807,1550633.5064048131,4.375536319478536,1550633.5064048131,4.375536319478536,0.7628657718885852,0.09204254801076645,4.305917900726913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.305917900726913,1.2772912493870645,1.2775894260273368,3.3711323887901052,7143.025007048296,16775.71584005611,6491.655560438963,0.00011391215690341598,21402.519899769555,2182.449654037776,19403.992891742168,1978.6566148217962,0.9066218829658041,0.9066218829658041,38215.25178509585,35405.22815468563,1.1001747162244897,0.8,4612.176036942073,4273.035954225843,1.1001747162244897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5259116673327675,4.921691137060419,-2.355768031254733,7.277459168315152,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9775132610139653,0.00023880224928756323,198.7434415365615,0.0,0.0,0.0,0.0,8.199824851313289e-05,0.0001514341169254229,0.0006520628748499507,0.09195638510195366,0.09195638510195366,0.09195638510195366,0.09234846207108953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499114.21016699885,591.9262263842367,0.0,0.09195638510195366,0.09204254801076645,0.09204254801076645,0.375,0.375,0.5,7.4806531536207705,1.6486979091877743,1.6486979091877743,6.59383658785373e-12,0.006529658840975117,1.6422937997013491,6.59383658785373e-12,26017.769551684672,19848.065851865256,0.7628657718885852,1.2633274219770245,3.9182936193276823,1.1447395888935605,0.727207564269555,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6332630277444,261.6332630277444,-11.516736972255558,245.2012467433745,278.06527932987063,142308.98762819567,142254.0287057634,54.95892243226142,0.0,nan,278.06527932987063,4.915279329870657,271.49247280222994,-1.6575271977700368,264.91966627929236,-8.23033372070762,258.3468597616703,-14.80314023832966,251.77405325002889,-21.375946749971092,245.2012467433745,-27.94875325662548,1.0,1.0,26022.012520719443,26022.012520719443,277.05811027089464,3.9081102708946673,277.05811027089464,277.05811027089464,76337.2177367993,76295.6523473592,41.5653894401039,0.0,8546.071908451686,8546.071908451686,0.8612182642931206,4327.447490230547,277.05811027089464,3.9081102708946673,1.0,0.002,0.21616572619319738,0.00479976770158105,0.0003349286349352986,0.0016650648670717436,0.16746431746764928,0.16746431746764928,0.0,-6.497992957946175e-09,1.0,1.0033530759948035,1.6422937996947553,0.09204254801076645,0.0,0.00030739359332932983,393.25016383447013,0.0,1601874.4770405372,268.13707026209613,0.00652965883438128,1.0,1279305.0095001715,2601.5335213624858,,,,,,,,,,,,,,,,,,,17.0,16775.71584005611,1450.0,0.375,6.173730061729009,3.5
757.5,-29.785021676230684,4.924810851109295,34.95013463731638,24.397212371137016,6.755456348119791,-26.130970561453317,-39.656850218866,3.101561894188542,-5.011885194880051,-5.017275066523973,39.91144006146669,44584.501178609775,25600.871237905663,25600.871237905663,70185.37241651544,76360.9042112577,76309.61667892456,25600.871237905663,101910.48791683023,101910.48791683023,101910.48791683023,127929.74390262482,124550.11646082575,3379.627441799066,0.0,92176.4887741629,60400.76383522867,35306.361043260265,26019.25598579459,61325.617029054854,19849.351714550136,1450.0,0.0,0.8871512395510687,2.882787269035265,0.001494314320929203,1.0,1.0,-3.5278456828581284,354417.2506204305,1550718.322493642,4.375403058905876,1550718.322493642,4.375403058905876,0.762871610371451,0.09207906976599002,4.306341305941259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.306341305941259,1.2772731497827017,1.2775713221977205,3.3715116509525647,7143.8286180603345,16779.325910414085,6491.747747559372,0.00011338144093904034,21404.826562862374,2182.6848682131385,19404.26844521423,1978.684713456097,0.906537055473314,0.9065370554733139,38218.25795068429,35405.22815468563,1.10028289750483,0.8,4612.53884928119,4273.035954225843,1.10028289750483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526431612020359,4.924810851109295,-2.35333306869331,7.278143919802605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9778926322255224,0.00023870960650076913,198.7464914905451,0.0,0.0,0.0,0.0,8.1973406306451e-05,0.00015145895913210478,0.0006522339718654518,0.09196190669929392,0.09196190669929392,0.09196190669929392,0.092356819695652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498980.2153915261,591.9702760217258,0.0,0.09196190669929392,0.09207906976599002,0.09207906976599002,0.375,0.375,0.5,7.510286364203068,1.5685558123439023,1.5685558123439023,-2.2680524125462398e-11,0.005389871643899369,1.4894293836658221,-2.2680524125462398e-11,26019.25598579459,19849.351714550136,0.762871610371451,1.2627894764906857,3.9187044973472793,1.1444707092512907,0.7270126798314402,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63396129292283,261.63396129292283,-11.516038707077143,245.19794528588008,278.0699772979912,142351.626977204,142304.9606906706,46.6662865334332,0.0,nan,278.0699772979912,4.919977297991238,271.49557089649875,-1.6544291035012293,264.92116449469665,-8.228835505303323,258.3467580924836,-14.803241907516394,251.77235168998675,-21.377648310013228,245.19794528588008,-27.952054714119896,1.0,1.0,26022.012520719443,26022.012520719443,277.061928606974,3.9119286069740156,277.061928606974,277.061928606974,76351.24701308463,76309.61667892456,41.63033416007238,0.0,8546.071908451686,8546.071908451686,0.8611913144048171,4327.8730124709655,277.061928606974,3.9119286069740156,1.0,0.002,0.2154679833806507,0.0048031467513231,0.0003338490584895562,0.0016661030031077967,0.16692452924477807,0.16692452924477807,0.0,-4.793840264723584e-08,1.0,1.0030421575743445,1.4894293836885026,0.09207906976599002,0.0,0.0002791016109963792,357.0539903706739,0.0,1601874.0020527914,268.1381148051199,0.005389871666579893,1.0,1279297.489885524,2603.4728344596165,,,,,,,,,,,,,,,,,,,11.0,16779.325910414085,1450.0,0.375,6.173730061729009,3.5
760.0,-29.7888001088365,4.9278181647416925,34.951079077452704,24.402906966302567,6.759899222338545,-26.133930237669457,-39.659602591395355,3.105018128876791,-5.008989865931312,-5.0160812038585,39.912800961841235,44584.6203202207,25605.540874145492,25605.540874145492,70190.1611943662,76373.59927640014,76329.33717277322,25605.540874145492,101934.8780469187,101934.8780469187,101934.8780469187,127955.05119622481,124563.64724510674,3391.403951118076,0.0,92194.96193225183,60405.9343966549,35321.141706218805,26020.1731493061,61341.314855524906,19850.155298491267,1450.0,0.0,0.8871523822482785,2.882890146675169,0.001494314320929203,1.0,1.0,-3.303272746857317,354433.74561851035,1550776.8925487997,4.375364681606689,1550776.8925487997,4.375364681606689,0.7628756036552595,0.09204131916972641,4.30675166539654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.30675166539654,1.2772571697806132,1.277555338465188,3.3718751143407437,7144.598753365476,16782.779196143805,6491.828701792187,0.000112872602807317,21407.076398904246,2182.9142876419824,19404.51042283357,1978.7093883062585,0.9064530840758255,0.9064530840758255,38221.17143532613,35405.22815468563,1.1003877455552742,0.8,4612.890476011916,4273.035954225843,1.1003877455552742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527439641203922,4.9278181647416925,-2.3516532991234085,7.279471463865101,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9782766049245089,0.00023861591319212748,198.74957723397537,0.0,0.0,0.0,0.0,8.194795230741837e-05,0.00015148441313113744,0.0006524057485341436,0.09196700088070056,0.09196700088070056,0.09196700088070056,0.09236023458566317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498843.935884241,592.0150398645363,0.0,0.09196700088070056,0.09204131916972641,0.09204131916972641,0.375,0.375,0.5,7.53978132982913,1.640400600308169,1.640400600308169,-1.4154011296341196e-11,0.007091337927192853,1.712808457001188,-1.4154011296341196e-11,26020.1731493061,19850.155298491267,0.7628756036552595,1.2622644163388106,3.919233725516741,1.1442558960413984,0.7268285726386747,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.634528486448,261.634528486448,-11.515471513551972,245.1946201315985,278.0744368437938,142392.85043796597,142354.91419015572,37.93624781025281,0.0,nan,278.0744368437938,4.924436843793842,271.49847349978296,-1.6515265002170167,264.9225101565975,-8.227489843402452,258.3465468141697,-14.803453185830278,251.77058347274547,-21.379416527254506,245.1946201315985,-27.95537986840148,1.0,1.0,26022.012520719443,26022.012520719443,277.0654300202966,3.9154300202966397,277.0654300202966,277.0654300202966,76364.3815543085,76329.33717277322,35.04438153527735,0.0,8546.071908451686,8546.071908451686,0.8611651949476608,4328.285423723522,277.0654300202966,3.9154300202966397,1.0,0.002,0.21466688077953272,0.004807079161638794,0.0003326086418715206,0.00166739373353911,0.16630432093576028,0.16630432093576028,0.0,2.3754106303480738e-09,1.0,1.0034965417054695,1.712808457015342,0.09204131916972641,0.0,0.00032048824889840564,409.9984951649535,0.0,1601879.8383199659,268.14101013406867,0.007091337941346865,1.0,1279293.37994206,2600.702227105448,,,,,,,,,,,,,,,,,,,12.0,16782.779196143805,1450.0,0.375,6.173730061729009,3.5
762.5,-29.792541617684712,4.930775578527423,34.951996467874324,24.408220953214936,6.763780566871242,-26.13690667821152,-39.66236872421575,3.108260024032824,-5.008111619826025,-5.014354026997326,39.914570451985156,44584.5605243522,25608.708734226224,25608.708734226224,70193.26925857842,76386.3946839486,76342.06003024001,25608.708734226224,101950.76876446624,101950.76876446624,101950.76876446624,127972.19534562771,124566.61295895961,3405.582386668108,0.0,92211.89148384273,60410.552570697975,35334.82101460528,26021.42658116147,61356.24759576675,19851.24717789861,1450.0,0.0,0.8871547560816693,2.883085509140204,0.001494314320929203,1.0,1.0,-3.40935888709123,354457.61021615786,1550853.0498782792,4.375284957015105,1550853.0498782792,4.375284957015105,0.7628808173134582,0.09206761362411635,4.307123461426901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.307123461426901,1.2772421811470378,1.2775403463325985,3.3722057766357616,7145.299387090231,16785.942250499527,6491.905066564623,0.00011240678373176759,21409.159108082305,2183.126664873561,19404.73868224871,1978.732664288897,0.9063755649759783,0.9063755649759783,38223.81107805393,35405.22815468563,1.1004827405369777,0.8,4613.209052924708,4273.035954225843,1.1004827405369777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528123483637641,4.930775578527423,-2.3495964852184836,7.280372063745906,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9786569856212795,0.00023852316886121877,198.75263291719435,0.0,0.0,0.0,0.0,8.192237841410469e-05,0.0001515099870244511,0.0006525722197534987,0.09197244966820886,0.09197244966820886,0.09197244966820886,0.0923667406396744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498709.19979066914,592.0593132162438,0.0,0.09197244966820886,0.09206761362411635,0.09206761362411635,0.375,0.375,0.5,7.569369115376832,1.6223075593551926,1.6223075593551926,9.777068044058979e-12,0.006242407171328068,1.6049951399061229,9.777068044058979e-12,26021.42658116147,19851.24717789861,0.7628808173134582,1.2617740586806323,3.919658405354894,1.1440280657486195,0.7266507042296422,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63491875205335,261.63491875205335,-11.515081247946625,245.19128250240686,278.0785549569492,142428.88743572636,142402.85320102173,26.034234704640006,0.0,nan,278.0785549569492,4.928554956949199,271.5011004907314,-1.648899509268574,264.92364601397577,-8.226353986024208,258.3461915251221,-14.803808474877883,251.76873702313492,-21.38126297686506,245.19128250240686,-27.958717497593113,1.0,1.0,26022.012520719443,26022.012520719443,277.0686459346272,3.91864593462725,277.0686459346272,277.0686459346272,76376.69606263765,76342.06003024001,34.63603239764052,0.0,8546.071908451686,8546.071908451686,0.8611415301146623,4328.659078734036,277.0686459346272,3.91864593462725,1.0,0.002,0.21391543824775452,0.004810663149571469,0.0003314455297593461,0.001668530718090773,0.16572276487967302,0.16572276487967302,0.0,-2.3752149881043488e-08,1.0,1.003277354625131,1.6049951398963458,0.09206761362411635,0.0,0.00030055998422239645,384.5026109738906,0.0,1601879.5998420494,268.14188838017395,0.006242407161551,1.0,1279287.4339831667,2602.068259446372,,,,,,,,,,,,,,,,,,,11.0,16785.942250499527,1450.0,0.375,6.173730061729009,3.5
765.0,-29.79637032661097,4.933681660908043,34.95291171485778,24.415713466610782,6.770526702970389,-26.139680605399093,-39.66494664838535,3.113838724363806,-5.005805945408952,-5.0121243409848155,39.916312749236695,44582.47205414516,25610.450454874106,25610.450454874106,70192.92250901926,76394.82532802965,76362.45070419341,25610.450454874106,101972.90115906752,101972.90115906752,101972.90115906752,127995.74551136534,124576.62669265835,3419.118818706986,0.0,92226.45369752204,60414.10796824595,35347.05081030676,26022.844352297823,61369.89516260459,19852.464025669033,1450.0,0.0,0.8871597799993045,2.8833212558625605,0.001494314320929203,1.0,1.0,-3.3972401182501244,354488.4199037042,1550928.0396134804,4.375116230975291,1550928.0396134804,4.375116230975291,0.7628860149530908,0.09207394639824504,4.307416624346468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.307416624346468,1.277216389311915,1.2775145484765131,3.3725034069340722,7145.930029977693,16788.98626897877,6492.035946909091,0.00011196691912338057,21411.082730246664,2183.322819744425,19405.12989235684,1978.772556617891,0.9063124054415013,0.9063124054415012,38225.89241663326,35405.22815468563,1.1005576445270857,0.8,4613.46024844147,4273.035954225843,1.1005576445270857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528499466937517,4.933681660908043,-2.3471855615152997,7.280867222423343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9790463966973201,0.00023842829739837473,198.75575991382385,0.0,0.0,0.0,0.0,8.189855121924223e-05,0.00015153381421931358,0.0006527192705189005,0.0919776149130028,0.0919776149130028,0.0919776149130028,0.09237481647767072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498573.3334883942,592.1039511175296,0.0,0.0919776149130028,0.09207394639824502,0.09207394639824504,0.375,0.375,0.5,7.5991646678625475,1.6180930924306267,1.6180930924306267,7.787548383930698e-12,0.006318395575874547,1.6148842227347018,7.787548383930698e-12,26022.844352297823,19852.464025669033,0.7628860149530908,1.261278410280992,3.9198357566895514,1.1437680042150526,0.726455079253765,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63568998309864,261.63568998309864,-11.514310016901334,245.1879582265854,278.0834217112682,142492.55229926153,142440.97574100402,51.57655825753091,0.0,nan,278.0834217112682,4.933421711268238,271.50432903007606,-1.6456709699239127,264.92523634210755,-8.224763657892424,258.3461436461443,-14.803856353855679,251.76705094241018,-21.382949057589798,245.1879582265854,-27.96204177341457,1.0,1.0,26022.012520719443,26022.012520719443,277.07326159096294,3.923261590962966,277.07326159096294,277.07326159096294,76390.96375823041,76362.45070419341,28.513054037000984,0.0,8546.071908451686,8546.071908451686,0.8611228703194804,4328.9537074682,277.07326159096294,3.923261590962966,1.0,0.002,0.21315948390896702,0.004814506512590956,0.0003302757624999467,0.0016697265998707586,0.16513788124997333,0.16513788124997333,0.0,2.3623707053055387e-09,1.0,1.003297527484378,1.6148842227269142,0.09207394639824504,0.0,0.0003024236880141267,386.884502417927,0.0,1601882.3653100806,268.144194054591,0.0063183955680869985,1.0,1279279.7580057783,2601.975385820607,,,,,,,,,,,,,,,,,,,4.0,16788.98626897877,1450.0,0.375,6.173730061729009,3.5
767.5,-29.800121972536832,4.936423549896795,34.95382071279109,24.417963763140165,6.771354416250809,-26.142974333734152,-39.668008557613916,3.1142067873327477,-5.002012527321995,-5.012465531557245,39.91740816321905,44583.66554497773,25618.38938474415,25618.38938474415,70202.05492972188,76407.55262970533,76379.5264107904,25618.38938474415,101997.91579553454,101997.91579553454,101997.91579553454,128021.04630950313,124592.3243073525,3428.722002150636,0.0,92242.53228971205,60418.645247783694,35359.87449103151,26023.13051396859,61383.0050050001,19852.761889923484,1450.0,0.0,0.8871540870060038,2.8832269079954407,0.001494314320929203,1.0,1.0,-2.923991459996728,354483.70521339914,1550975.1884266036,4.3753074277220065,1550975.1884266036,4.3753074277220065,0.7628890720609882,0.09198306832929044,4.307786938012514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.307786938012514,1.2772146876942436,1.2775128464616083,3.372797838544563,7146.5538952295,16791.64612046845,6492.044463792215,0.00011156684522457353,21412.97460089102,2183.5157368613154,19405.155349890447,1978.775152563867,0.9062335201706622,0.9062335201706622,38228.5214539241,35405.22815468563,1.100652260760337,0.8,4613.777545390375,4273.035954225843,1.100652260760337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530213234902354,4.936423549896795,-2.346700653299836,7.283124203196631,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9794281319788255,0.00023833536919848494,198.75882406673395,0.0,0.0,0.0,0.0,8.187025897835474e-05,0.00015156210646020106,0.0006528972625069162,0.09198306781930927,0.09198306781930927,0.09198306781930927,0.09237120103533811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498437.6545489004,592.1484905657509,0.0,0.09198306781930927,0.09198306832929044,0.09198306832929044,0.375,0.375,0.5,7.628274628798405,1.8532289767176735,1.8532289767176735,-6.423306331271306e-12,0.01045300423527351,2.0884740715605403,-6.423306331271306e-12,26023.13051396859,19852.761889923484,0.7628890720609882,1.2608547452928798,3.9205868010262797,1.1436725022504748,0.7263193703427531,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6356636397434,261.6356636397434,-11.51433636025655,245.1845630909688,278.0867641703169,142495.97417143322,142497.7359078042,-1.7617363709542104,0.0,nan,278.0867641703169,4.936764170316906,271.50632396460736,-1.643676035392616,264.92588375444365,-8.224116245556331,258.34544353913526,-14.804556460864717,251.76500331898842,-21.384996681011557,245.1845630909688,-27.965436909031183,1.0,1.0,26022.012520719443,26022.012520719443,277.074918477025,3.9249184770250167,277.074918477025,277.074918477025,76397.6522717366,76379.5264107904,18.125860946209286,0.0,8546.071908451686,8546.071908451686,0.8610992999326897,4329.325872702577,277.074918477025,3.9249184770250167,1.0,0.002,0.21218486550624463,0.004818794029076458,0.00032876542679084655,0.0016712345650507763,0.16438271339542326,0.16438271339542326,0.0,-8.158377185624177e-12,1.0,1.004259680819811,2.0884740715669636,0.09198306832929044,0.0,0.0003898473527177755,498.7242849580114,0.0,1601892.815962078,268.147987472678,0.010453004241696817,1.0,1279280.9326040386,2596.1126657813925,,,,,,,,,,,,,,,,,,,9.0,16791.64612046845,1450.0,0.375,6.173730061729009,3.5
