time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
770.0,-29.80386087829734,4.939081361342154,34.95469598856244,24.422074492927663,6.774193854035476,-26.14605488298684,-39.67087307302279,3.116527828731615,-5.001361830346923,-5.011679315343214,39.91883021573357,44583.44869266681,25623.20874246482,25623.20874246482,70206.65743513164,76418.61841669449,76389.53468164793,25623.20874246482,102012.74342411275,102012.74342411275,102012.74342411275,128036.67237891708,124594.8575098207,3441.8148690963812,0.0,92256.99526792859,60422.43164016471,35371.737364182096,26023.928954804327,61395.66631898642,19853.478172011586,1450.0,0.0,0.8871529383855993,2.883312317588287,0.001494314320929203,1.0,1.0,-2.937135579123151,354494.5694965381,1551036.3980331842,4.375346003849944,1551036.3980331842,4.375346003849944,0.762893189821224,0.09198831512993298,4.30810045011167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.30810045011167,1.2772039572297584,1.2775021134921551,3.3730716427279894,7147.13405343858,16794.270660543167,6492.099770511739,0.00011117897962805417,21414.773479930627,2183.699171473503,19405.32066537623,1978.7920100519782,0.906165114637444,0.906165114637444,38230.74719386129,35405.22815468563,1.1007323640258135,0.8,4614.0461686212375,4273.035954225843,1.1007323640258135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531253584295531,4.939081361342154,-2.345412950659216,7.28449431200137,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9798087306819451,0.00023824278976988428,198.76187790812602,0.0,0.0,0.0,0.0,8.184379884919604e-05,0.00015158856658935977,0.0006530587719554037,0.09198839964696834,0.09198839964696834,0.09198839964696834,0.09237381774097804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498304.47344357223,592.1922227599398,0.0,0.09198839964696834,0.09198831512993298,0.09198831512993298,0.375,0.375,0.5,7.657198099511176,1.96367926817328,1.96367926817328,-1.807620719773695e-11,0.010317484996278381,2.0745437362200505,-1.807620719773695e-11,26023.928954804327,19853.478172011586,0.762893189821224,1.2604257527314058,3.9210769187225734,1.1435116131872722,0.7261660531710773,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6354870260862,261.6354870260862,-11.514512973913781,245.18116255077535,278.0898113986221,142526.9048096091,142538.81389873044,-11.909089121344863,0.0,nan,278.0898113986221,4.939811398622112,271.508081687463,-1.6419183125369727,264.9263519502041,-8.223648049795884,258.34462218377405,-14.805377816225928,251.76289238567844,-21.387107614321536,245.18116255077535,-27.968837449224623,1.0,1.0,26022.012520719443,26022.012520719443,277.07687578926596,3.926875789265978,277.07687578926596,277.07687578926596,76409.47008205896,76389.53468164793,19.935400411035516,0.0,8546.071908451686,8546.071908451686,0.8610793449948319,4329.640952362229,277.07687578926596,3.926875789265978,1.0,0.002,0.21121652889977516,0.00482327931783229,0.0003272655909228111,0.0016727416880262442,0.16363279546140555,0.16363279546140555,0.0,7.278949055479489e-09,1.0,1.0042314369283842,2.0745437362381267,0.09198831512993298,0.0,0.00038729702552831285,495.46065172849285,0.0,1601893.3654565595,268.14863816965305,0.010317485014354588,1.0,1279278.225936886,2596.2942412172415,,,,,,,,,,,,,,,,,,,8.0,16794.270660543167,1450.0,0.375,6.173730061729009,3.5
772.5,-29.807631439404993,4.941623608203658,34.955532770594594,24.425359430629783,6.7766163345609876,-26.149208187988396,-39.67380492305381,3.1180974291534067,-5.001322890887025,-5.010754930487214,39.92012855746015,44583.3318256958,25627.374737128994,25627.374737128994,70210.7065628248,76427.80919266854,76398.3677953489,25627.374737128994,102025.74253247789,102025.74253247789,102025.74253247789,128050.4722236679,124595.04604699183,3455.4261766760656,0.0,92271.01020273034,60426.11860654475,35383.21288465065,26024.72969119001,61407.94257584066,19854.18754631093,1450.0,0.0,0.8871529387132634,2.883422945011421,0.001494314320929203,1.0,1.0,-3.029369015346731,354507.3433894685,1551092.284333385,4.375345992845417,1551092.284333385,4.375345992845417,0.7628969746045834,0.09200897321122582,4.308408022630944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.308408022630944,1.2771967008730214,1.2774948554414614,3.373331625180329,7147.684925058049,16796.725537293223,6492.137180482922,0.00011081404420821704,21416.497629299447,2183.874985780001,19405.43248628357,1978.8034126111947,0.9060973844638079,0.9060973844638078,38232.93073501431,35405.22815468563,1.100810949711122,0.8,4614.309698905909,4273.035954225843,1.100810949711122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532152892932086,4.941623608203658,-2.3440550661755863,7.285678674379245,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9801927132975737,0.00023814946007223457,198.76495769982427,0.0,0.0,0.0,0.0,8.18167249222267e-05,0.0001516156405163291,0.0006532220419568815,0.09199345103876255,0.09199345103876255,0.09199345103876255,0.09237736198963091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498171.3531069902,592.2359243132299,0.0,0.09199345103876255,0.09200897321122582,0.09200897321122582,0.375,0.375,0.5,7.685986634061791,1.9723227964277612,1.9723227964277612,-1.722355591482483e-11,0.009432039600199005,1.9813859151404927,-1.722355591482483e-11,26024.72969119001,19854.18754631093,0.7628969746045834,1.2600136672449038,3.921469507686977,1.1433489483239478,0.7260189798841419,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6351311891722,261.6351311891722,-11.51486881082775,245.17774050963092,278.0925217363061,142555.30363441436,142579.0350653789,-23.731430964561653,0.0,nan,278.0925217363061,4.942521736306105,271.509565570592,-1.6404344294080033,264.92660936449414,-8.223390635505837,258.3436531190546,-14.806346880945398,251.7606968349555,-21.38930316504448,245.17774050963092,-27.972259490369055,1.0,1.0,26022.012520719443,26022.012520719443,277.0788337616924,3.928833761692431,277.0788337616924,277.0788337616924,76418.13533315246,76398.3677953489,19.767537803563755,0.0,8546.071908451686,8546.071908451686,0.861059768146099,4329.950062744099,277.0788337616924,3.928833761692431,1.0,0.002,0.21029133257260563,0.004827693173918238,0.0003258326864807951,0.00167421542877434,0.16291634324039753,0.16291634324039753,0.0,4.8115255135185164e-08,1.0,1.0040423614218523,1.9813859151577162,0.09200897321122582,0.0,0.0003701543597587401,473.52923471462384,0.0,1601892.1072189717,268.14867710911295,0.00943203961742256,1.0,1279275.0435879282,2597.4520616888726,,,,,,,,,,,,,,,,,,,10.0,16796.725537293223,1450.0,0.375,6.173730061729009,3.5
775.0,-29.811421312927493,4.9440529787848195,34.956342027426906,24.428312165569537,6.778682428654023,-26.152420977987546,-39.676790801435686,3.119506099576609,-5.000297402700085,-5.010305506568083,39.92133987708578,44583.01888652785,25632.47309978372,25632.47309978372,70215.49198631156,76436.50144898918,76408.62853587404,25632.47309978372,102041.10163565776,102041.10163565776,102041.10163565776,128066.43494255208,124598.7027881396,3467.7321544124707,0.0,92283.55553503717,60429.31078230009,35393.60528081898,26025.333306894314,61418.93858771329,19854.738650367082,1450.0,0.0,0.8871508416517255,2.8834625845400064,0.001494314320929203,1.0,1.0,-2.967883986823267,354513.5540211505,1551144.426194258,4.375416422306143,1551144.426194258,4.375416422306143,0.7629004561147121,0.09199867908147855,4.308681574308261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.308681574308261,1.2771901885755097,1.2774883416236895,3.3735630079603642,7148.17519740377,16798.915896473885,6492.170079897826,0.00011048833694751027,21418.04956887603,2184.0332395747814,19405.53082483635,1978.8134403528577,0.9060363205544074,0.9060363205544074,38234.872726742724,35405.22815468563,1.100880842971027,0.8,4614.54407673401,4273.035954225843,1.100880842971027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533253470810189,4.9440529787848195,-2.3430751234991103,7.28712810228393,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9805788262189595,0.00023805568629158962,198.7680533620676,0.0,0.0,0.0,0.0,8.178916058415768e-05,0.00015164320485439812,0.0006533822826251983,0.09199858106622397,0.09199858106622397,0.09199858106622397,0.09237841357130414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498039.3720240103,592.2792435953417,0.0,0.09199858106622397,0.09199867908147855,0.09199867908147855,0.375,0.375,0.5,7.714454311273079,2.0072673130622434,2.0072673130622434,-4.547473508864641e-13,0.010008103868017315,2.0424215197448348,-4.547473508864641e-13,26025.333306894314,19854.738650367082,0.7629004561147121,1.259634855867281,3.9219084476329846,1.1432221656848691,0.7258839034292034,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6345936041845,261.6345936041845,-11.51540639581549,245.17429116617336,278.0948956309244,142581.15296071838,142616.93341950607,-35.78045878768472,0.0,nan,278.0948956309244,4.944895630924407,271.51077544938374,-1.639224550616234,264.9266540449441,-8.22334595505589,258.34253314701874,-14.807466852981236,251.75841218666253,-21.391587813337452,245.17429116617336,-27.975708833826616,1.0,1.0,26022.012520719443,26022.012520719443,277.08048382382697,3.9304838238269895,277.08048382382697,277.08048382382697,76426.29899598229,76408.62853587404,17.670460108245607,0.0,8546.071908451686,8546.071908451686,0.8610423567390999,4330.224982179802,277.08048382382697,3.9304838238269895,1.0,0.002,0.20933792866400636,0.004831868550450598,0.0003243557514429016,0.0016756356837375104,0.1621778757214508,0.1621778757214508,0.0,-8.564819587927874e-09,1.0,1.0041662857475853,2.0424215197452895,0.09199867908147855,0.0,0.0003814051665820003,487.9215209850517,0.0,1601894.1352509065,268.1497025972999,0.010008103868472062,1.0,1279273.496365055,2596.7073347528985,,,,,,,,,,,,,,,,,,,8.0,16798.915896473885,1450.0,0.375,6.173730061729009,3.5
777.5,-29.81513998261701,4.946426137452549,34.95712577704825,24.431882856320613,6.781219108615163,-26.155503537763327,-39.67965563116593,3.1217332683127204,-4.999805861690959,-5.009663723049781,39.92270893121218,44581.90012208189,25636.931390793496,25636.931390793496,70218.83151287539,76444.84552103055,76418.06096797973,25636.931390793496,102054.99235877323,102054.99235877323,102054.99235877323,128081.05438948664,124600.52691487127,3480.527474615372,0.0,92294.04152763939,60431.74839547238,35402.54792463001,26026.0620307134,61428.60995534341,19855.397432263857,1450.0,0.0,0.8871491511973351,2.8835328651706464,0.001494314320929203,1.0,1.0,-2.983010851515246,354522.4230361789,1551203.3594108499,4.375473196098939,1551203.3594108499,4.375473196098939,0.7629044074678861,0.09200373326778315,4.3088994765878805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.3088994765878805,1.2771798924875803,1.2774780431321948,3.37376081625853,7148.594329451238,16800.866632854206,6492.222378585165,0.00011020160586200045,21419.400018290737,2184.1709470910796,19405.687149112633,1978.8293809927584,0.9059864950718262,0.9059864950718262,38236.41963591217,35405.22815468563,1.1009365176457822,0.8,4614.730772282759,4273.035954225843,1.1009365176457822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534215877133906,4.946426137452549,-2.341969424962091,7.28839556241464,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9809578443666549,0.0002379637073897594,198.7710909569902,0.0,0.0,0.0,0.0,8.176272178445453e-05,0.00015166964365410126,0.0006535292481554273,0.09200382590296287,0.09200382590296287,0.09200382590296287,0.0923804891442028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497909.1316553919,592.3219958197635,0.0,0.09200382590296287,0.09200373326778315,0.09200373326778315,0.375,0.375,0.5,7.742722304428355,2.016814241173961,2.016814241173961,1.0913936421275139e-11,0.009857861358796072,2.026652871534509,1.0913936421275139e-11,26026.0620307134,19855.397432263857,0.7629044074678861,1.2592850722776845,3.922290540588014,1.1430965402590452,0.7257514072757217,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63403975317766,261.63403975317766,-11.515960246822317,245.1708577771334,278.0972218751339,142612.05418635724,142649.2146662604,-37.16047990315967,0.0,nan,278.0972218751339,4.947221875133948,271.5119489143554,-1.6380510856445767,264.9266759592593,-8.223324040740692,258.3414034032707,-14.808596596729274,251.75613058991337,-21.39386941008661,245.1708577771334,-27.979142222866585,1.0,1.0,26022.012520719443,26022.012520719443,277.08222932285423,3.932229322854255,277.08222932285423,277.08222932285423,76435.73845890793,76418.06096797973,17.677490928195766,0.0,8546.071908451686,8546.071908451686,0.861028487405158,4330.44397397082,277.08222932285423,3.932229322854255,1.0,0.002,0.20839154908694904,0.00483625725793363,0.00032288982611798644,0.001677117986908221,0.16144491305899322,0.16144491305899322,0.0,7.813026207340729e-09,1.0,1.0041342981100359,2.026652871523595,0.09200373326778315,0.0,0.00037851146604680965,484.21885027715564,0.0,1601894.479868028,268.150194138309,0.009857861347882135,1.0,1279271.2869027683,2596.909849659768,,,,,,,,,,,,,,,,,,,8.0,16800.866632854206,1450.0,0.375,6.173730061729009,3.5
780.0,-29.818857130121522,4.948758690112238,34.95785061108078,24.43476919960233,6.783502562198685,-26.158620941471327,-39.68255580458788,3.1232712769982625,-5.002537659908683,-5.007768295807101,39.92422656394502,44581.05355435483,25638.056988742297,25638.056988742297,70219.11054309714,76451.50951988432,76419.38794554847,25638.056988742297,102057.44493429078,102057.44493429078,102057.44493429078,128084.72610885669,124587.20696788747,3497.5191409692234,0.0,92304.77447703283,60434.33974942035,35411.59414179164,26027.281174565913,61438.87531635755,19856.44524278619,1450.0,0.0,0.8871532899867858,2.8837992462211637,0.001494314320929203,1.0,1.0,-3.5410222749517857,354548.6175771583,1551268.6904189591,4.375334195405135,1551268.6904189591,4.375334195405135,0.7629089304260517,0.09211579464990864,4.309127918322215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.309127918322215,1.2771727824484567,1.2774709314332715,3.373958463209045,7149.013119622395,16802.771490998377,6492.258385966723,0.00010991939008683701,21420.755249468726,2184.3091422115326,19405.794777585725,1978.8403560426573,0.905934200339039,0.9059342003390392,38238.04134888202,35405.22815468563,1.100994885182284,0.8,4614.926495857745,4273.035954225843,1.100994885182284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534458858711715,4.948758690112238,-2.3399568717192603,7.2887155618314985,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9813368653143695,0.00023787179885856644,198.7741274013023,0.0,0.0,0.0,0.0,8.173596485383504e-05,0.00015169640058472077,0.0006536791948686106,0.0920086687134256,0.0920086687134256,0.0920086687134256,0.09238945428255037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497778.1902422507,592.3649808219087,0.0,0.0920086687134256,0.09211579464990864,0.09211579464990864,0.375,0.375,0.5,7.771285648500972,1.7411699480067,1.7411699480067,-4.376943252282217e-12,0.005230635898442415,1.4667460208553393,-4.376943252282217e-12,26027.281174565913,19856.44524278619,0.7629089304260517,1.2589394698201877,3.922406102424153,1.1429100904196063,0.7256163678908608,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63342655483166,261.63342655483166,-11.51657344516832,245.16743031529518,278.0994228864119,142641.07845920496,142682.08983900267,-41.011379797690594,0.0,nan,278.0994228864119,4.949422886411924,271.51302428238057,-1.636975717619407,264.9266256815933,-8.223374318406684,258.3402273369319,-14.809772663068088,251.75382882637695,-21.39617117362303,245.16743031529518,-27.9825696847048,1.0,1.0,26022.012520719443,26022.012520719443,277.0842800234883,3.934280023488327,277.0842800234883,277.0842800234883,76441.61588063111,76419.38794554847,22.227935082642944,0.0,8546.071908451686,8546.071908451686,0.861013947261961,4330.673557913826,277.0842800234883,3.934280023488327,1.0,0.002,0.20770404638933015,0.0048396367541900555,0.0003218258471577386,0.0016781727543085398,0.16091292357886927,0.16091292357886927,0.0,-1.398533721556211e-09,1.0,1.0029962212054229,1.4667460208597163,0.09211579464990864,0.0,0.0002750114564803439,351.8124652801473,0.0,1601884.5257034895,268.1474623400913,0.005230635902819358,1.0,1279264.7614856462,2603.8874084360473,,,,,,,,,,,,,,,,,,,11.0,16802.771490998377,1450.0,0.375,6.173730061729009,3.5
782.5,-29.822580216757245,4.950959334655629,34.95857313182048,24.437182035204046,6.785222673209254,-26.161798133206364,-39.68551004128528,3.124454992439131,-5.000410898769871,-5.008043274000241,39.92519615685841,44580.23110960262,25644.431717288862,25644.431717288862,70224.66282689148,76458.2369710694,76433.058791414,25644.431717288862,102077.49050870287,102077.49050870287,102077.49050870287,128105.03436314958,124597.31180858045,3507.7225545691263,0.0,92314.59811898274,60436.654642161346,35419.93719646822,26027.54385444671,61447.48105091493,19856.716210042796,1450.0,0.0,0.8871483881832927,2.8837362745680557,0.001494314320929203,1.0,1.0,-3.2298933677400328,354544.817322659,1551310.4305133456,4.375498821920591,1551310.4305133456,4.375498821920591,0.7629116416472909,0.09205572141057466,4.309337983936011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.309337983936011,1.2771673103205927,1.2774654580279694,3.374137396966641,7149.3922587832785,16804.48428093574,6492.285755852909,0.00010966488281150944,21421.990677710906,2184.435120832385,19405.876588007126,1978.8486983839666,0.9058857731741289,0.9058857731741289,38239.53259418673,35405.22815468563,1.101048557565821,0.8,4615.106473367726,4273.035954225843,1.101048557565821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535834964275873,4.950959334655629,-2.3395685167413474,7.290527851396976,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9817166502115594,0.00023777977626054448,198.77716879013514,0.0,0.0,0.0,0.0,8.170871745876498e-05,0.00015172364797979082,0.0006538284793006488,0.0920137523046613,0.0920137523046613,0.0920137523046613,0.09238692636406964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497647.36292532337,592.4078967365566,0.0,0.0920137523046613,0.09205572141057466,0.09205572141057466,0.375,0.375,0.5,7.799277488643202,1.7597212377143023,1.7597212377143023,4.433786671143025e-12,0.007632375230343769,1.7781499062601824,4.433786671143025e-12,26027.54385444671,19856.716210042796,0.7629116416472909,1.258619710766957,3.922869912710354,1.142840383785689,0.7255013606280095,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63267475640134,261.63267475640134,-11.517325243598634,245.1639944691436,278.1013551140606,142664.6111353078,142714.89932812707,-50.28819281925411,0.0,nan,278.1013551140606,4.951355114060618,271.51388292015196,-1.6361170798480202,264.9264107323796,-8.223589267620355,258.33893871288666,-14.811061287113318,251.7514665897857,-21.39853341021427,245.1639944691436,-27.986005530856374,1.0,1.0,26022.012520719443,26022.012520719443,277.0856047095634,3.9356047095634494,277.0856047095634,277.0856047095634,76448.21282315464,76433.058791414,15.15403174063249,0.0,8546.071908451686,8546.071908451686,0.8610005767630111,4330.884673855691,277.0856047095634,3.9356047095634494,1.0,0.002,0.20687235935516946,0.004843334229514179,0.0003205370117995652,0.0016794718872610206,0.1602685058997826,0.1602685058997826,0.0,8.899060585654262e-09,1.0,1.0036295887065543,1.7781499062557486,0.09205572141057466,0.0,0.00033268394054055604,425.5911567896504,0.0,1601890.5082105463,268.1495891012301,0.007632375225909982,1.0,1279265.7081617333,2600.0005410184617,,,,,,,,,,,,,,,,,,,15.0,16804.48428093574,1450.0,0.375,6.173730061729009,3.5
785.0,-29.826282857246582,4.953080672003063,34.95926520660689,24.43964680368083,6.787200978297162,-26.164934475431284,-39.688424359168835,3.125848334520629,-5.0007805978654005,-5.007363938301624,39.92640188496272,44578.95836850511,25648.144871534565,25648.144871534565,70227.10324003968,76463.45220464062,76439.73864944834,25648.144871534565,102087.8835209829,102087.8835209829,102087.8835209829,128116.10884702828,124594.96273296101,3521.146114067274,0.0,92322.99178020701,60438.47948293174,35427.23588586141,26028.225326045394,61455.461211906804,19857.327067923165,1450.0,0.0,0.8871474789571187,2.8838231845204283,0.001494314320929203,1.0,1.0,-3.358396225612978,354554.2059387803,1551362.337199171,4.375529358314931,1551362.337199171,4.375529358314931,0.7629151361331092,0.09208222780164076,4.309513168554931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.309513168554931,1.2771608691822547,1.2774590153859828,3.3742915810709437,7149.71895639871,16805.989028505337,6492.317796758958,0.00010944244014702968,21423.06756453533,2184.5449327278257,19405.972360419484,1978.8584644521304,0.9058447069711422,0.905844706971142,38240.77620993238,35405.22815468563,1.101093317752348,0.8,4615.2565646133235,4273.035954225843,1.101093317752348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536636518754746,4.953080672003063,-2.3385028024914827,7.291583474494546,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9820945066928171,0.00023768829155213837,198.78019356882157,0.0,0.0,0.0,0.0,8.16818464683907e-05,0.0001517505189701651,0.0006539708598369714,0.0920186700314755,0.0920186700314755,0.0920186700314755,0.09238961602938288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497518.50965383847,592.450173312774,0.0,0.0920186700314755,0.09208222780164076,0.09208222780164076,0.375,0.375,0.5,7.827099972829905,1.7041836696544692,1.7041836696544692,3.228706191293895e-11,0.00658334043623654,1.648967712688659,3.228706191293895e-11,26028.225326045394,19857.327067923165,0.7629151361331092,1.258324485492701,3.9231102311841535,1.1427316930856162,0.7253864423015359,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63188341230403,261.63188341230403,-11.518116587695943,245.16056478140743,278.1032020909654,142691.2402049235,142744.15973640792,-52.91953148441056,0.0,nan,278.1032020909654,4.953202090965419,271.5146745858327,-1.635325414167255,264.9261470854422,-8.223852914557767,258.3376196938143,-14.812380306185673,251.749092236362,-21.400907763637974,245.16056478140743,-27.989435218592547,1.0,1.0,26022.012520719443,26022.012520719443,277.0870656743082,3.937065674308201,277.0870656743082,277.0870656743082,76454.07372399441,76439.73864944834,14.335074546077522,0.0,8546.071908451686,8546.071908451686,0.8609894264232458,4331.060734397705,277.0870656743082,3.937065674308201,1.0,0.002,0.2061003893575564,0.004846851541460604,0.00031934133750784107,0.001680649491338852,0.15967066875392052,0.15967066875392052,0.0,-9.171153306838237e-09,1.0,1.003366974028693,1.648967712656372,0.09208222780164076,0.0,0.0003087956186585604,395.03092357754394,0.0,1601888.538759426,268.1492194021346,0.006583340403949478,1.0,1279263.3693884597,2601.615576485887,,,,,,,,,,,,,,,,,,,9.0,16805.989028505337,1450.0,0.375,6.173730061729009,3.5
787.5,-29.829977013225896,4.9550690950402405,34.95994454102348,24.441206885408633,6.788298222251931,-26.1681497324555,-39.6914143935777,3.1264138392602607,-4.999362131854923,-5.0077218907082,39.92728873971884,44578.04736179818,25654.186788302228,25654.186788302228,70232.23415010041,76468.54570940539,76450.08368509714,25654.186788302228,102104.27047339937,102104.27047339937,102104.27047339937,128132.69909576573,124601.00442363354,3531.694672132183,0.0,92331.02928347603,60440.283581514486,35434.16189106838,26028.42862236635,61462.590513434734,19857.54639021304,1450.0,0.0,0.8871424547828605,2.883760188900317,0.001494314320929203,1.0,1.0,-3.144959749827649,354549.2589082558,1551400.517199718,4.375698096159786,1551400.517199718,4.375698096159786,0.7629176036062875,0.09204029355596131,4.309687244336466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.309687244336466,1.2771582549868745,1.277456400580333,3.3744347871601525,7150.0223929174845,16807.34219353725,6492.332075572642,0.00010924028145908712,21424.067234765578,2184.6468707219674,19406.015040749124,1978.8628166345413,0.9058044314413982,0.9058044314413982,38242.01194415225,35405.22815468563,1.101137794627655,0.8,4615.405704642256,4273.035954225843,1.101137794627655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537940780610201,4.9550690950402405,-2.338232053020095,7.293301148060335,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9824716536792134,0.00023759704879462482,198.78321150804263,0.0,0.0,0.0,0.0,8.16542858361729e-05,0.00015177807960238288,0.0006541160536322742,0.09202357894378721,0.09202357894378721,0.09202357894378721,0.0923870746083483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497390.8605245089,592.4920353034665,0.0,0.09202357894378721,0.09204029355596131,0.09204029355596131,0.375,0.375,0.5,7.8543555292045175,1.7835387601720072,1.7835387601720072,-1.9895196601282805e-12,0.008359758853259791,1.862762140880534,-1.9895196601282805e-12,26028.42862236635,19857.54639021304,0.7629176036062875,1.2580528219868699,3.9235074072029485,1.1426826230949179,0.7252874795775835,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63091063735493,261.63091063735493,-11.519089362645047,245.15712621751052,278.10469512004414,142709.63238691184,142774.65208180872,-65.01969489688624,0.0,nan,278.10469512004414,4.954695120044164,271.51518129340633,-1.6348187065936486,264.92566747812725,-8.224332521872725,258.3361537418002,-14.81384625819976,251.74663997324117,-21.403360026758804,245.15712621751052,-27.992873782489454,1.0,1.0,26022.012520719443,26022.012520719443,277.08791822372746,3.937918223727479,277.08791822372746,277.08791822372746,76458.81652224061,76450.08368509714,8.732837143470533,0.0,8546.071908451686,8546.071908451686,0.8609783466719895,4331.2356805581485,277.08791822372746,3.937918223727479,1.0,0.002,0.2052297621409992,0.004850690563662659,0.00031799211215272977,0.0016820028531382195,0.15899605607636488,0.15899605607636488,0.0,-5.0347090507080194e-09,1.0,1.0038015311092523,1.8627621408825235,0.09204029355596131,0.0,0.00034831655781335615,445.5890426053918,0.0,1601892.7857490801,268.15063786814505,0.00835975885524931,1.0,1279264.601725189,2598.9570640865454,,,,,,,,,,,,,,,,,,,14.0,16807.34219353725,1450.0,0.375,6.173730061729009,3.5
790.0,-29.833608922316834,4.95698525700088,34.960603164552104,24.44306801715868,6.789504009244976,-26.171293286025207,-39.694337302912004,3.127426113940244,-4.998978105196215,-5.007823870388625,39.92840793966695,44576.73764688054,25659.383503027973,25659.383503027973,70236.12114990852,76473.8395037611,76457.11769916225,25659.383503027973,102116.50120219022,102116.50120219022,102116.50120219022,128145.30790544653,124602.08215471296,3543.225750733573,0.0,92337.6705590324,60441.59857725523,35440.07997975241,26028.806703256312,61468.88668300872,19857.916985448348,1450.0,0.0,0.8871378904242468,2.8837425243417685,0.001494314320929203,1.0,1.0,-3.09047263006255,354547.84952265874,1551448.7009129927,4.375851392137245,1551448.7009129927,4.375851392137245,0.7629207597505436,0.09202924245032137,4.309825589503453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.309825589503453,1.2771535755058827,1.2774517200069422,3.374555474110718,7150.278114083696,16808.51911285244,6492.355462864889,0.0001090660397974766,21424.920484931008,2184.7338780247087,19406.08494693073,1978.8699450812182,0.9057716205098542,0.9057716205098542,38242.99402572713,35405.22815468563,1.1011731422256215,0.8,4615.5242314841435,4273.035954225843,1.1011731422256215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53906258964053,4.95698525700088,-2.3377932797519203,7.2947785367527995,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9828425980188079,0.00023750737494396715,198.7861786840303,0.0,0.0,0.0,0.0,8.162735223822175e-05,0.00015180501320033403,0.0006542531305057091,0.09202865375680919,0.09202865375680919,0.09202865375680919,0.09238603335888346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497266.48355927144,592.5328329028438,0.0,0.09202865375680919,0.09202924245032137,0.09202924245032137,0.375,0.375,0.5,7.881169653561696,1.850457408458965,1.850457408458965,3.353761712787673e-12,0.008845765192404542,1.9173512403260702,3.353761712787673e-12,26028.806703256312,19857.916985448348,0.7629207597505436,1.257805785775542,3.923853450954084,1.1426288149989097,0.7251918824682809,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.629853653761,261.629853653761,-11.52014634623896,245.15370510591796,278.1060021348592,142730.17363089774,142800.99213611582,-70.81850521808622,0.0,nan,278.1060021348592,4.9560021348592045,271.5155427585975,-1.6344572414024583,264.9250833636926,-8.224916636307398,258.33462399508255,-14.815376004917425,251.7441645644165,-21.40583543558347,245.15370510591796,-27.996294894082013,1.0,1.0,26022.012520719443,26022.012520719443,277.08863931389016,3.938639313890178,277.08863931389016,277.08863931389016,76464.74035114703,76457.11769916225,7.62265198478417,0.0,8546.071908451686,8546.071908451686,0.8609695411475715,4331.374717450971,277.08863931389016,3.938639313890178,1.0,0.002,0.20433367957378618,0.004854683109908863,0.00031660361510580737,0.0016833936135573144,0.15830180755290368,0.15830180755290368,0.0,-2.7713368782981973e-09,1.0,1.0039124168678741,1.9173512403227164,0.09202924245032137,0.0,0.00035838777470629943,458.472919698807,0.0,1601893.9430036736,268.15102189480376,0.00884576518905078,1.0,1279264.952814107,2598.281270513317,,,,,,,,,,,,,,,,,,,8.0,16808.51911285244,1450.0,0.375,6.173730061729009,3.5
792.5,-29.837246572991177,4.9587859837398245,34.96122986879784,24.44406853700059,6.790234199066916,-26.174496789802998,-39.697314345370955,3.1275846415745403,-4.999294435412764,-5.00787373213506,39.92923976474628,44575.77781555068,25664.14876837783,25664.14876837783,70239.9265839285,76477.69609045364,76462.27750359479,25664.14876837783,102126.42627197261,102126.42627197261,102126.42627197261,128155.52300416506,124600.31675524174,3555.2062489233213,0.0,92344.56072750609,60443.076637616876,35446.09343321024,26029.096732192455,61475.190165402695,19858.19939748655,1450.0,0.0,0.8871346296914676,2.883740973462606,0.001494314320929203,1.0,1.0,-3.12026810841769,354547.16042254464,1551484.5133173526,4.375960905929451,1551484.5133173526,4.375960905929451,0.7629231087733515,0.09203432294327563,4.3099769402009045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.3099769402009045,1.2771528426772127,1.2774509870071973,3.374675916757292,7150.5333175990645,16809.63590983055,6492.359278024933,0.00010889802806518811,21425.766775262968,2184.8201756219473,19406.09635069941,1978.8711079419995,0.9057363759370628,0.9057363759370628,38244.06842344873,35405.22815468563,1.101211812774958,0.8,4615.653899906938,4273.035954225843,1.101211812774958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540091262173757,4.9587859837398245,-2.3373472837449873,7.296133267484812,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9832142802211503,0.0002374175905846799,198.78915063953505,0.0,0.0,0.0,0.0,8.159992826428029e-05,0.0001518324371742755,0.00065439430299563,0.09203321270600479,0.09203321270600479,0.09203321270600479,0.09238564410292964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497142.5437968961,592.5734690498908,0.0,0.09203321270600479,0.09203432294327563,0.09203432294327563,0.375,0.375,0.5,7.907606733498529,1.8690419809966556,1.8690419809966556,4.558842192636803e-11,0.008579296722302843,1.887605623717377,4.558842192636803e-11,26029.096732192455,19858.19939748655,0.7629231087733515,1.25756531956175,3.9241409684610273,1.1425735552007852,0.7251019101464652,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62865450904104,261.62865450904104,-11.521345490958936,245.15028465528536,278.1070245050514,142747.4853267784,142827.76256016883,-80.27723339042922,0.0,nan,278.1070245050514,4.957024505051436,271.51567619970535,-1.6343238002946237,264.9243285144678,-8.225671485532189,258.33298057037655,-14.817019429623429,251.74163260936007,-21.40836739063991,245.15028465528536,-27.999715344714616,1.0,1.0,26022.012520719443,26022.012520719443,277.08919321542675,3.9391932154267693,277.08919321542675,277.08919321542675,76468.23558283049,76462.27750359479,5.958079235701007,0.0,8546.071908451686,8546.071908451686,0.8609599078435359,4331.526824901909,277.08919321542675,3.9391932154267693,1.0,0.002,0.20345137831334456,0.004858622349949187,0.000315236506049611,0.0016847626656156952,0.1576182530248055,0.1576182530248055,0.0,-8.283346938052494e-10,1.0,1.0038519955236411,1.8876056236717886,0.09203432294327563,0.0,0.0003528970002162275,451.44882490833487,0.0,1601893.186768764,268.1507055645872,0.00857929667671442,1.0,1279265.1244746274,2598.6479193413347,,,,,,,,,,,,,,,,,,,6.0,16809.63590983055,1450.0,0.375,6.173730061729009,3.5
795.0,-29.840871878758744,4.960493405691972,34.96182839912691,24.44507754351946,6.790963603507204,-26.177687637295843,-39.70028195818884,3.127910661161562,-4.999647491784344,-5.007979720091838,39.930137349779365,44574.491428599336,25668.818298893308,25668.818298893308,70243.30972749264,76481.01313674603,76467.09345125816,25668.818298893308,102135.91175015147,102135.91175015147,102135.91175015147,128165.3032987247,124598.31392820028,3566.9893705244135,0.0,92350.0621912207,60444.109296073875,35451.05877238536,26029.391548573232,61480.4503209586,19858.49013740038,1450.0,0.0,0.8871308460874381,2.883733187866133,0.001494314320929203,1.0,1.0,-3.1483498820301747,354545.6956478199,1551523.157572117,4.376087981373459,1551523.157572117,4.376087981373459,0.7629256373643085,0.09203881725550413,4.310095610696581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310095610696581,1.2771513355829924,1.2774494795611542,3.374772817137692,7150.738637877404,16810.549567106817,6492.366900401772,0.00010876122746172667,21426.453269860398,2184.8901785890594,19406.11913449387,1978.8734312424601,0.9057084198714102,0.9057084198714102,38244.910827967076,35405.22815468563,1.101242133436409,0.8,4615.755569207844,4273.035954225843,1.101242133436409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541099268534722,4.960493405691972,-2.3369673757986633,7.297460781490635,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9835848519267787,0.0002373281420319528,198.79211259768238,0.0,0.0,0.0,0.0,8.157259963112703e-05,0.00015185976580742877,0.0006545301100480094,0.09203785338675372,0.09203785338675372,0.09203785338675372,0.09238500065675452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497020.84068215964,592.6133720752476,0.0,0.09203785338675372,0.09203881725550413,0.09203881725550413,0.375,0.375,0.5,7.9336491061856265,1.864359850357971,1.864359850357971,8.071765478234738e-12,0.008332228307494915,1.8596298380616645,8.071765478234738e-12,26029.391548573232,19858.49013740038,0.7629256373643085,1.2573528964195755,3.9244033516887393,1.1425308266414371,0.7250189482331094,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6273667104933,261.6273667104933,-11.5226332895067,245.14686860450075,278.10786505765543,142765.41848580685,142851.64591708063,-86.2274312737728,0.0,nan,278.10786505765543,4.957865057655454,271.51566547301627,-1.6343345269837073,264.9234663311476,-8.226533668852369,258.3312669811096,-14.818733018890384,251.73906781553026,-21.410932184469715,245.14686860450075,-28.003131395499224,1.0,1.0,26022.012520719443,26022.012520719443,277.08965075510173,3.939650755101752,277.08965075510173,277.08965075510173,76471.72678216384,76467.09345125816,4.633330905679031,0.0,8546.071908451686,8546.071908451686,0.8609523546044879,4331.646088750063,277.08965075510173,3.939650755101752,1.0,0.002,0.20258197358208943,0.004862488625667115,0.00031388934321744543,0.0016861099077188745,0.15694467160872272,0.15694467160872272,0.0,-7.490636800069894e-10,1.0,1.0037951596318102,1.8596298380535927,0.09203881725550413,0.0,0.00034772974570253923,444.83866330216193,0.0,1601892.4168188896,268.15035250821563,0.00833222829942315,1.0,1279265.489362803,2598.992295320723,,,,,,,,,,,,,,,,,,,6.0,16810.549567106817,1450.0,0.375,6.173730061729009,3.5
797.5,-29.8444742287453,4.962112881155877,34.96240004178489,24.445886921044462,6.791569294592255,-26.18086922218843,-39.7032406652346,3.128159160784047,-5.00006706582883,-5.008147406884612,39.93100240559221,44573.04382353452,25673.420241704258,25673.420241704258,70246.46406523878,76483.6223218451,76471.52263281847,25673.420241704258,102144.94287452272,102144.94287452272,102144.94287452272,128174.59577634663,124596.00530312989,3578.5904732167373,0.0,92354.57712787949,60444.84287481417,35455.260281183684,26029.6529018239,61484.913183007586,19858.752761590862,1450.0,0.0,0.8871268666602176,2.883718916085682,0.001494314320929203,1.0,1.0,-3.177449312804015,354543.37819313095,1551560.4020161573,4.376221634496226,1551560.4020161573,4.376221634496226,0.7629280665590188,0.09204326473460095,4.310192924903409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310192924903409,1.2771501868435273,1.277448330553522,3.374852048963824,7150.90652060942,16811.29869882378,6492.37353203107,0.00010864911463948064,21427.017012225537,2184.947664312027,19406.138956877632,1978.8754525630702,0.9056855158982298,0.9056855158982298,38245.601627447286,35405.22815468563,1.1012669975031075,0.8,4615.838941386755,4273.035954225843,1.1012669975031075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54209268481305,4.962112881155877,-2.3366561996413533,7.29876908079723,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9839532263800226,0.0002372392906290441,198.79505588785992,0.0,0.0,0.0,0.0,8.154536143364662e-05,0.00015188700400490916,0.0006546622900467352,0.09204242657750811,0.09204242657750811,0.09204242657750811,0.09238412902557674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496900.9469555563,592.6526772047167,0.0,0.09204242657750811,0.09204326473460095,0.09204326473460095,0.375,0.375,0.5,7.959286408922782,1.8475662538827464,1.8475662538827464,-1.1141310096718371e-11,0.00808034105580191,1.830698094080617,-1.1141310096718371e-11,26029.6529018239,19858.752761590862,0.7629280665590188,1.257163068894172,3.9246409834528064,1.1424991990498996,0.7249427789035742,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62600397868596,261.62600397868596,-11.52399602131402,245.14346110022825,278.1085467928112,142782.52922849142,142873.79457516246,-91.26534667105923,0.0,nan,278.1085467928112,4.958546792811205,271.51552953157835,-1.6344704684216254,264.92251283845076,-8.22748716154922,258.32949535064444,-14.820504649355541,251.73647825840263,-21.41352174159735,245.14346110022825,-28.006538899771726,1.0,1.0,26022.012520719443,26022.012520719443,277.0900013393471,3.940001339347134,277.0900013393471,277.0900013393471,76474.6142276774,76471.52263281847,3.091594858939061,0.0,8546.071908451686,8546.071908451686,0.8609461606725892,4331.743889527926,277.0900013393471,3.940001339347134,1.0,0.002,0.20172589226082074,0.004866284528843563,0.00031256278488459585,0.001687436593043212,0.1562813924422979,0.1562813924422979,0.0,-6.220721923688721e-10,1.0,1.0037363720090815,1.8306980940917583,0.09204326473460095,0.0,0.00034238307693500083,437.9990521226039,0.0,1601891.563223499,268.14993293417115,0.00808034106694322,1.0,1279266.0666629712,2599.348000695051,,,,,,,,,,,,,,,,,,,6.0,16811.29869882378,1450.0,0.375,6.173730061729009,3.5
800.0,-29.848075169871183,4.963606651586705,34.96293968298519,24.44563846746462,6.791354551375352,-26.184132197248793,-39.706271736044414,3.127412251927038,-5.0007638354559845,-5.008552088703619,39.931686460177325,44571.988690379214,25678.30875624758,25678.30875624758,70250.29744662679,76485.31454554423,76474.38437430137,25678.30875624758,102152.69313054896,102152.69313054896,102152.69313054896,128182.45818954117,124592.4711557056,3589.9870338355613,0.0,92358.9563521595,60445.63341344957,35459.24770967769,26029.765058992216,61489.01276866991,19858.887478377204,1450.0,0.0,0.8871223378717504,2.883680034911998,0.001494314320929203,1.0,1.0,-3.211945396235137,354537.7854839988,1551589.854042054,4.376373739470094,1551589.854042054,4.376373739470094,0.7629299547410542,0.09204780875537791,4.310296517927349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310296517927349,1.2771536395861116,1.2774517841021302,3.374924037584226,7151.059055857655,16811.906784325536,6492.355614510923,0.000108554740926639,21427.518029913,2184.9987538979162,19406.08540021087,1978.8699913029295,0.9056618397482998,0.9056618397482997,38246.336994623976,35405.22815468563,1.1012934658260862,0.8,4615.92769241448,4273.035954225843,1.1012934658260862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543147963012647,4.963606651586705,-2.33655219880351,7.300158850390215,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9843216055099646,0.00023715050460323628,198.79799811403777,0.0,0.0,0.0,0.0,8.151746576569987e-05,0.00015191489967285592,0.0006547982630811935,0.09204678997638895,0.09204678997638895,0.09204678997638895,0.09238241179541103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496782.43413785734,592.6915175158047,0.0,0.09204678997638895,0.09204780875537791,0.09204780875537791,0.375,0.375,0.5,7.984458228108619,1.8221764981694832,1.8221764981694832,-6.707523425575346e-12,0.00778825324761101,1.7966066924684583,-6.707523425575346e-12,26029.765058992216,19858.887478377204,0.7629299547410542,1.256991943408163,3.92487688883302,1.142485369067772,0.7248772859317996,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6244453043837,261.6244453043837,-11.525554695616279,245.1400451058804,278.1088454615245,142792.67727770325,142896.91540281288,-104.23812510965156,0.0,nan,278.1088454615245,4.958845461524504,271.5150853115625,-1.6349146884375045,264.92132552674593,-8.228674473254046,258.32756523096936,-14.822434769030622,251.7338051896196,-21.416194810380375,245.1400451058804,-28.009954894119574,1.0,1.0,26022.012520719443,26022.012520719443,277.0899315179779,3.939931517977925,277.0899315179779,277.0899315179779,76475.2003539031,76474.38437430137,0.8159796017280314,0.0,8546.071908451686,8546.071908451686,0.8609395671057193,4331.848000516986,277.0899315179779,3.939931517977925,1.0,0.002,0.2008856959191144,0.004869967627943769,0.00031126068748238504,0.0016887389210375073,0.15563034374119253,0.15563034374119253,0.0,-3.914801078794272e-10,1.0,1.0036670839820805,1.7966066924751658,0.09204780875537791,0.0,0.0003360772930787606,429.93274503696057,0.0,1601890.3314463722,268.149236164544,0.0077882532543185334,1.0,1279267.4598703242,2599.764781349208,,,,,,,,,,,,,,,,,,,4.0,16811.906784325536,1450.0,0.375,6.173730061729009,3.5
802.5,-29.851704164832775,4.964977179864529,34.963448626754,24.44532156167554,6.7912342009498206,-26.1874228144076,-39.70933329602701,3.1267416166533653,-5.001522954369364,-5.009020494004002,39.93231674861513,44570.66137127565,25683.044010211463,25683.044010211463,70253.70538148712,76485.81049901461,76476.94707085882,25683.044010211463,102159.99108107029,102159.99108107029,102159.99108107029,128189.82628145939,124588.65969949176,3601.1665819676286,0.0,92362.11604277177,60446.05175054427,35462.293658030554,26029.835200389112,61492.128858419666,19858.98597727765,1450.0,0.0,0.8871176796988305,2.8836343659595065,0.001494314320929203,1.0,1.0,-3.2469574953125857,354531.3122020408,1551616.9915369418,4.376530191084234,1551616.9915369418,4.376530191084234,0.7629316829858679,0.0920522197226209,4.310372451985179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310372451985179,1.2771567397539922,1.277454884993728,3.3749753008510526,7151.167676568636,16812.328668113456,6492.339106856052,0.0001084886785481748,21427.873593669057,2185.035011310596,19406.03605772577,1978.864959769725,0.905644508910084,0.905644508910084,38246.87601915498,35405.22815468563,1.1013128672016932,0.8,4615.99274696493,4273.035954225843,1.1013128672016932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54417015702135,4.964977179864529,-2.3365278692361002,7.301505049100629,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9846930050941655,0.00023706105784333548,198.8009633503172,0.0,0.0,0.0,0.0,8.148929845363025e-05,0.00015194306698492556,0.0006549312102019619,0.09205104567726254,0.09205104567726254,0.09205104567726254,0.09238046365030061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496665.96870174597,592.7296812667549,0.0,0.09205104567726254,0.0920522197226209,0.0920522197226209,0.375,0.375,0.5,8.009154392698838,1.7922235399814213,1.7922235399814213,1.4949819160392508e-11,0.007497539634641726,1.7620629986914196,1.4949819160392508e-11,26029.835200389112,19858.98597727765,0.7629316829858679,1.2568465480850948,3.9250672823198967,1.1424828947334094,0.7248189678697864,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62277248853417,261.62277248853417,-11.52722751146581,245.13661586115563,278.10892925391164,142805.1231888916,142916.86098492154,-111.73779602992363,0.0,nan,278.10892925391164,4.958929253911663,271.51446645385874,-1.6355335461412324,264.9200039208074,-8.229996079192574,258.3255409688375,-14.824459031162462,251.73107847263424,-21.41892152736574,245.13661586115563,-28.013384138844344,1.0,1.0,26022.012520719443,26022.012520719443,277.0897629810363,3.939762981036324,277.0897629810363,277.0897629810363,76475.5649468023,76476.94707085882,-1.3821240565157495,0.0,8546.071908451686,8546.071908451686,0.8609347340003046,4331.924314245105,277.0897629810363,3.939762981036324,1.0,0.002,0.20006161545741133,0.004873567447381013,0.00030998352193008455,0.001690016375616307,0.15499176096504227,0.15499176096504227,0.0,-1.0245360853103347e-10,1.0,1.0035968639940007,1.7620629986764698,0.0920522197226209,0.0,0.00032968436035122315,421.7550058697257,0.0,1601889.0299355364,268.1484770456306,0.007497539619691906,1.0,1279269.0724558993,2600.186798406089,,,,,,,,,,,,,,,,,,,6.0,16812.328668113456,1450.0,0.375,6.173730061729009,3.5
