time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
805.0,-29.85525880002989,4.966278970916585,34.96393133155561,24.44521636879074,6.791041893053167,-26.19062834381483,-39.712314459588356,3.1264957757899867,-5.002365939794004,-5.009579134598507,39.933098917391426,44568.81967528913,25687.83462170136,25687.83462170136,70256.65429699048,76486.71361660633,76478.692594128,25687.83462170136,102166.52721582937,102166.52721582937,102166.52721582937,128196.45728929964,124584.35029565103,3612.106993648609,0.0,92363.3602286593,60445.83168586407,35463.920603105806,26029.930073470277,61493.85067657608,19859.114256180295,1450.0,0.0,0.8871120138447349,2.8835790231589757,0.001494314320929203,1.0,1.0,-3.2819284225970478,354523.5920041789,1551650.6688401378,4.37672048866595,1551650.6688401378,4.37672048866595,0.7629338304070482,0.09205618872448017,4.310402082295844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310402082295844,1.27715787621446,1.2774560217194961,3.3749954978722165,7151.210471632907,16812.50103085998,6492.334587639518,0.00010846201051497853,21428.014942741473,2185.049424904679,19406.022549485122,1978.863582312525,0.9056379044601479,0.9056379044601478,38247.0863519839,35405.22815468563,1.1013204378334096,0.8,4616.018131909108,4273.035954225843,1.1013204378334096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545204300997647,4.966278970916585,-2.336588014641726,7.302866985558311,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9850569410904597,0.00023697347402084774,198.80386791330963,0.0,0.0,0.0,0.0,8.1461879459778e-05,0.0001519704859787778,0.0006550538992104352,0.09205552044659232,0.09205552044659232,0.09205552044659232,0.09237810067620947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496552.6743387984,592.7668110061319,0.0,0.09205552044659232,0.09205618872448017,0.09205618872448017,0.375,0.375,0.5,8.03334885650805,1.7600609314224585,1.7600609314224585,-8.753886504564434e-12,0.007213194804478462,1.7276507120014344,-8.753886504564434e-12,26029.930073470277,19859.114256180295,0.7629338304070482,1.256736957373685,3.925271714135109,1.1424988600323949,0.7247687237817757,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62102948091643,261.62102948091643,-11.528970519083543,245.13320170886576,278.1088574065481,142816.79055477717,142933.37553119453,-116.58497641734078,0.0,nan,278.1088574065481,4.958857406548134,271.51372609524213,-1.636273904757843,264.918595079117,-8.231404920882994,258.3234638067687,-14.826536193231277,251.72833278895715,-21.42166721104283,245.13320170886576,-28.016798291134222,1.0,1.0,26022.012520719443,26022.012520719443,277.08940858904725,3.939408589047275,277.08940858904725,277.08940858904725,76476.85252205527,76478.692594128,-1.8400720727368025,0.0,8546.071908451686,8546.071908451686,0.8609328480696519,4331.954092707323,277.08940858904725,3.939408589047275,1.0,0.002,0.1992533204789109,0.0048770651537499024,0.00030873075977144634,0.001691264084995694,0.15436537988572316,0.15436537988572316,0.0,-5.155232859956754e-09,1.0,1.003526897537842,1.7276507120101883,0.09205618872448017,0.0,0.00032331139916814,413.6028955318655,0.0,1601887.6412777319,268.147634060206,0.007213194813232349,1.0,1279270.9956903465,2600.606457339905,,,,,,,,,,,,,,,,,,,6.0,16812.50103085998,1450.0,0.375,6.173730061729009,3.5
807.5,-29.858821718718627,4.967466065710699,34.9643847961716,24.444459238462173,6.790631468695875,-26.19387672577167,-39.715332084428496,3.1255903502792686,-5.003268667877762,-5.0101876668303795,39.933616155157615,44567.24212167599,25692.458361293277,25692.458361293277,70259.70048296926,76485.9739959949,76480.35565689155,25692.458361293277,102172.81401818483,102172.81401818483,102172.81401818483,128202.72375333402,124579.8862979378,3622.8374553962262,0.0,92364.92349188456,60445.77514980189,35465.72038009186,26029.909735149202,61495.63011524106,19859.134948793962,1450.0,0.0,0.8871070523692568,2.8835185201909512,0.001494314320929203,1.0,1.0,-3.3188335238487525,354515.18247369415,1551672.9394961563,4.376887129823541,1551672.9394961563,4.376887129823541,0.7629352214762927,0.09206043682797987,4.310445051498234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310445051498234,1.2771620617862685,1.2774602082684035,3.3750180814716226,7151.258323570091,16812.64275684638,6492.312851266922,0.00010843748041268097,21428.16400357085,2185.064624879123,19405.957578012836,1978.856957066158,0.9056285725076106,0.9056285725076106,38247.391371353246,35405.22815468563,1.1013314165912809,0.8,4616.054944515604,4273.035954225843,1.1013314165912809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5462024225228514,4.967466065710699,-2.3367154158225705,7.30418148153327,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9854218707917707,0.00023688571601419465,198.8067793300794,0.0,0.0,0.0,0.0,8.143413380200557e-05,0.00015199823163655022,0.0006551800253942502,0.09205955385913295,0.09205955385913295,0.09205955385913295,0.09237564576300854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496440.4812166666,592.8035638230226,0.0,0.09205955385913295,0.09206043682797987,0.09206043682797987,0.375,0.375,0.5,8.057051276308895,1.7258422178642263,1.7258422178642263,-1.0800249583553523e-12,0.006918998952642141,1.6913541429816519,-1.0800249583553523e-12,26029.909735149202,19859.134948793962,0.7629352214762927,1.2566287007296526,3.925423998659229,1.1425153356637632,0.7247220987598346,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6191985287721,261.6191985287721,-11.530801471227903,245.12979076237414,278.10860630550127,142827.61302073026,142949.98350370867,-122.37048297842807,0.0,nan,278.10860630550127,4.9586063055012914,271.51284314279485,-1.6371568572051274,264.9170801382663,-8.232919861733706,258.3213169409878,-14.828683059012178,251.72555388270825,-21.424446117291723,245.12979076237414,-28.020209237625835,1.0,1.0,26022.012520719443,26022.012520719443,277.0889946564842,3.938994656484226,277.0889946564842,277.0889946564842,76476.09197928938,76480.35565689155,-4.263677602168173,0.0,8546.071908451686,8546.071908451686,0.8609301131365538,4331.997276755725,277.0889946564842,3.938994656484226,1.0,0.002,0.19846191062249416,0.004880509260905839,0.00030750413115136847,0.001692496368228838,0.15375206557568424,0.15375206557568424,0.0,4.993802064576225e-10,1.0,1.003453087667284,1.691354142982732,0.09206043682797987,0.0,0.0003165868810136173,405.0010777429931,0.0,1601886.1693639075,268.1467313321222,0.006918998953722166,1.0,1279273.0906798784,2601.0493731411116,,,,,,,,,,,,,,,,,,,6.0,16812.64275684638,1450.0,0.375,6.173730061729009,3.5
810.0,-29.862365797778978,4.9685504472719035,34.96481011571288,24.44338771691548,6.789888520402815,-26.197140698979574,-39.71836710171772,3.124521294142993,-5.004281392374423,-5.01092924388658,39.93415528945681,44565.57265744504,25697.160204733093,25697.160204733093,70262.73286217813,76484.882626881,76481.11545952658,25697.160204733093,102178.27566425968,102178.27566425968,102178.27566425968,128208.12690333089,124574.83844661406,3633.288456716841,0.0,92365.31395655393,60445.38821106165,35466.584161658095,26029.851239071213,61496.43540072931,19859.12772069333,1450.0,0.0,0.8871013356925062,2.8834435626011303,0.001494314320929203,1.0,1.0,-3.3536876164910154,354504.93455921573,1551696.1532041621,4.377079137511894,1551696.1532041621,4.377079137511894,0.762936658311918,0.09206371130868617,4.3104637687766045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.3104637687766045,1.2771670038197673,1.277465151455593,3.3750196770546173,7151.261704418992,16812.579933073426,6492.2875124716675,0.00010844330314953471,21428.161541598816,2185.064373827843,19405.881838658148,1978.8492338013643,0.9056251419882761,0.9056251419882763,38247.5242368466,35405.22815468563,1.1013361989110777,0.8,4616.070979973071,4273.035954225843,1.1013361989110777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547217404238869,4.9685504472719035,-2.3369677345996225,7.305518181871526,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9857850155451029,0.00023679845174911314,198.80967543676394,0.0,0.0,0.0,0.0,8.140623704023338e-05,0.00015202612839832242,0.0006553031183683489,0.0920636244662972,0.0920636244662972,0.0920636244662972,0.09237264917151596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496331.0249760285,592.8394187112929,0.0,0.0920636244662972,0.09206371130868617,0.09206371130868617,0.375,0.375,0.5,8.08021122300682,1.6917065792218295,1.6917065792218295,-1.4665602066088468e-11,0.006647851512184388,1.6572416273955923,-1.4665602066088468e-11,26029.851239071213,19859.12772069333,0.762936658311918,1.2565510243194944,3.9255715252892895,1.1425496844544727,0.7246854613123889,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6172555857523,261.6172555857523,-11.532744414247702,245.12638234488978,278.1081284488009,142835.4286347032,142965.25100235463,-129.82236765146368,0.0,nan,278.1081284488009,4.958128448800949,271.5117797565652,-1.6382202434347732,264.91543041988274,-8.234569580117238,258.3190808901222,-14.830919109877755,251.72273165425253,-21.42726834574745,245.12638234488978,-28.0236176551102,1.0,1.0,26022.012520719443,26022.012520719443,277.0883419860793,3.9383419860793083,277.0883419860793,277.0883419860793,76474.75610656971,76481.11545952658,-6.359352956875227,0.0,8546.071908451686,8546.071908451686,0.8609289218066871,4332.016087620487,277.0883419860793,3.9383419860793083,1.0,0.002,0.19768635118331906,0.004883819300296272,0.000306301980368271,0.001693690512736751,0.15315099018413547,0.15315099018413547,0.0,-7.50689497803353e-09,1.0,1.003383703487836,1.657241627410258,0.09206371130868617,0.0,0.00031026156027063917,396.9100572281474,0.0,1601884.604776461,268.14571860762555,0.0066478515268499905,1.0,1279275.643692133,2601.4638278141674,,,,,,,,,,,,,,,,,,,8.0,16812.579933073426,1450.0,0.375,6.173730061729009,3.5
812.5,-29.8657917784015,4.969605715117249,34.96521998445404,24.444186861533694,6.790656476150271,-26.200143363644425,-39.72115991692988,3.1255240721839797,-5.00516813403533,-5.011225830127757,39.9351797135522,44562.57948741247,25700.641229005887,25700.641229005887,70263.22071641835,76484.04799240975,76483.21456805924,25700.641229005887,102183.85579706513,102183.85579706513,102183.85579706513,128213.9823520254,124570.04430664761,3643.9380453777794,0.0,92363.26061303969,60444.027728521534,35465.814316131284,26030.126554960276,61495.94087109156,19859.412352879834,1450.0,0.0,0.8870961244676613,2.8834203551536417,0.001494314320929203,1.0,1.0,-3.43064697933778,354500.83607418893,1551740.2629414317,4.377254169907481,1551740.2629414317,4.377254169907481,0.7629395235919605,0.09207659924590958,4.310409118640129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310409118640129,1.2771623681755844,1.2774605147292444,3.374989136892212,7151.196993479573,16812.37048379762,6492.311086709369,0.00010847831940843793,21427.95685300957,2185.0435014005366,19405.952303632228,1978.856419229016,0.9056370813490158,0.9056370813490158,38247.13629992257,35405.22815468563,1.1013222356401156,0.8,4616.024160096155,4273.035954225843,1.1013222356401156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547968849078561,4.969605715117249,-2.33690209696687,7.306507812084119,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9861361965494475,0.00023671412352102103,198.81247511743618,0.0,0.0,0.0,0.0,8.138057431574936e-05,0.00015205179112280642,0.000655405426961309,0.0920681523743747,0.0920681523743747,0.0920681523743747,0.09237136307523358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496225.9493978047,592.8738609422663,0.0,0.0920681523743747,0.09207659924590958,0.09207659924590958,0.375,0.375,0.5,8.102953581284808,1.6362022546089179,1.6362022546089179,-4.803268893738277e-11,0.006057696092454989,1.5805788507900047,-4.803268893738277e-11,26030.126554960276,19859.412352879834,0.7629395235919605,1.2564939039660965,3.925631671657909,1.14256680556697,0.7246426163447929,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6155258936329,261.6155258936329,-11.5344741063671,245.1230435458055,278.1080088556172,142857.41135694928,142972.34710645527,-114.9357495059753,0.0,nan,278.1080088556172,4.958008855617209,271.51101536859454,-1.6389846314054353,264.9140223530313,-8.23597764696865,258.31702900802856,-14.832970991971422,251.7200362307204,-21.429963769279567,245.1230435458055,-28.026956454194476,1.0,1.0,26022.012520719443,26022.012520719443,277.0882910224534,3.938291022453427,277.0882910224534,277.0882910224534,76477.26600016907,76483.21456805924,-5.948567890169215,0.0,8546.071908451686,8546.071908451686,0.8609324002155613,4331.961164233329,277.0882910224534,3.938291022453427,1.0,0.002,0.19694653468996726,0.004887054714752557,0.00030515549590657263,0.0016948310590064318,0.15257774795328632,0.15257774795328632,0.0,-1.3445086995567818e-08,1.0,1.0032277700168053,1.5805788508380374,0.09207659924590958,0.0,0.00029605857327046737,378.7408241813139,0.0,1601882.7156842335,268.14483186596465,0.006057696140487678,1.0,1279276.6647406332,2602.415774250052,,,,,,,,,,,,,,,,,,,8.0,16812.37048379762,1450.0,0.375,6.173730061729009,3.5
815.0,-29.869299133662718,4.970518457204821,34.965594386052466,24.441685003135376,6.788934315345616,-26.203477570047976,-39.724258112814255,3.1230232551735275,-5.0062157143507875,-5.0122362287520374,39.935016715295845,44561.61760957994,25705.593316338905,25705.593316338905,70267.21092591884,76481.46177201177,76483.6111229711,25705.593316338905,102189.20443931001,102189.20443931001,102189.20443931001,128218.91974657505,124565.20251557002,3653.717231005024,0.0,92364.2123592304,60443.98044830285,35466.924345475054,26029.715307265036,61496.639652740094,19859.083376577386,1450.0,0.0,0.8870915808777846,2.8833135585950447,0.001494314320929203,1.0,1.0,-3.43659008280855,354486.8737941769,1551733.244486542,4.377406779207044,1551733.244486542,4.377406779207044,0.7629389389070501,0.09207359640819023,4.31045374445143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.31045374445143,1.2771739290197732,1.2774720782722488,3.3749935279055445,7151.20629750992,16812.228968637777,6492.251593669469,0.00010849108402583153,21427.955810481642,2185.0433950922734,19405.77447495469,1978.8382857504541,0.9056288265006694,0.9056288265006694,38247.453078710525,35405.22815468563,1.1013336376664469,0.8,4616.062391939898,4273.035954225843,1.1013336376664469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549037850665593,4.970518457204821,-2.3373971977600423,7.307915654964863,3.5,3.5,1.0,0.6,0.0002334323654385558,0.986495858689988,0.00023662782097082604,198.81534137841828,0.0,0.0,0.0,0.0,8.135211424772467e-05,0.00015208025119083112,0.000655534888202632,0.0920711709183785,0.0920711709183785,0.0920711709183785,0.09236746871426682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496117.64297906175,592.9092986800084,0.0,0.0920711709183785,0.09207359640819023,0.09207359640819023,0.375,0.375,0.5,8.125173972484474,1.6061498539567083,1.6061498539567083,8.697043085703626e-12,0.00602051440125706,1.5756461459434945,8.697043085703626e-12,26029.715307265036,19859.083376577386,0.7629389389070501,1.25642745831343,3.9257845843527033,1.1426187076676793,0.7246187411411579,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6134866375096,261.6134866375096,-11.536513362490382,245.11967516862904,278.10729845106385,142855.1601549467,142991.47776522514,-136.3176102784273,0.0,nan,278.10729845106385,4.957298451063878,271.5097735536184,-1.6402264463815754,264.9122489406741,-8.237751059325888,258.31472410017454,-14.835275899825433,251.71719961089744,-21.43280038910254,245.11967516862904,-28.030324831370933,1.0,1.0,26022.012520719443,26022.012520719443,277.0873270258389,3.937327025838897,277.0873270258389,277.0873270258389,76472.0699212082,76483.6111229711,-11.541201762898709,0.0,8546.071908451686,8546.071908451686,0.8609295598416304,4332.006013173687,277.0873270258389,3.937327025838897,1.0,0.002,0.1962088984380615,0.004890197906450189,0.0003040119413343823,0.0016959842418130381,0.15200597066719115,0.15200597066719115,0.0,-3.816852579656416e-09,1.0,1.0032177092830306,1.5756461459347975,0.09207359640819023,0.0,0.0002951296178255578,377.5534597532462,0.0,1601881.4553123475,268.1437842856492,0.006020514392560017,1.0,1279280.1431959523,2602.4635513368316,,,,,,,,,,,,,,,,,,,9.0,16812.228968637777,1450.0,0.375,6.173730061729009,3.5
817.5,-29.87281373280422,4.971313835102278,34.96594035381931,24.4392859278247,6.787261808125105,-26.20684730365984,-39.72739175716413,3.120916305121139,-5.007583721362948,-5.013322970440931,39.93545274448555,44560.163937014135,25710.439774273764,25710.439774273764,70270.6037112879,76478.04535080976,76481.98892815656,25710.439774273764,102192.42870243032,102192.42870243032,102192.42870243032,128221.92743573348,124558.47604024564,3663.4513954878366,0.0,92362.62242141429,60443.098656145456,35466.13751696537,26029.49873330316,61495.63625026853,19858.94683485053,1450.0,0.0,0.8870844828667145,2.88320208718606,0.001494314320929203,1.0,1.0,-3.4755790436616962,354471.85704167,1551752.0192907478,4.377645188087051,1551752.0192907478,4.377645188087051,0.7629400411557758,0.09207629583747204,4.310438612656418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310438612656418,1.277183669247636,1.2774818207739145,3.3749559412982575,7151.126655999346,16811.73239562151,6492.202463100998,0.00010855892697256502,21427.66217577414,2185.01345268508,19405.627620397714,1978.8233107531844,0.9056343833130561,0.9056343833130561,38247.34566490081,35405.22815468563,1.101329771448217,0.8,4616.04942823101,4273.035954225843,1.101329771448217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550084050151876,4.971313835102278,-2.337979633063681,7.30929346816596,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9868564056022333,0.00023654136925432704,198.81821364210586,0.0,0.0,0.0,0.0,8.132333790882923e-05,0.00015210902752972656,0.0006556566255977513,0.09207507378861389,0.09207507378861389,0.09207507378861389,0.09236315866332927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496015.2418764808,592.9428307980893,0.0,0.09207507378861389,0.09207629583747204,0.09207629583747204,0.375,0.375,0.5,8.146775594394269,1.5721890292199987,1.5721890292199987,-3.069544618483633e-12,0.005739249077976183,1.5377439267792283,-3.069544618483633e-12,26029.49873330316,19858.94683485053,0.7629400411557758,1.256414344970568,3.9258721872480615,1.1426925225280689,0.7246069258584109,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6112491942544,261.6112491942544,-11.538750805745565,245.11628743777104,278.1062110982077,142855.22500735385,143004.7733171781,-149.54830982425236,0.0,nan,278.1062110982077,4.956211098207746,271.5082262583252,-1.6417737416747968,264.91024157481553,-8.239758425184448,258.3122567217697,-14.837743278230278,251.71427207463728,-21.4357279253627,245.11628743777104,-28.033712562228942,1.0,1.0,26022.012520719443,26022.012520719443,277.0860504665552,3.93605046655523,277.0860504665552,277.0860504665552,76467.70054374795,76481.98892815656,-14.288384408602724,0.0,8546.071908451686,8546.071908451686,0.8609305229603016,4331.9908057197,277.0860504665552,3.93605046655523,1.0,0.002,0.19548885023563656,0.004893262370814365,0.00030289559503172416,0.001697114976709619,0.15144779751586207,0.15144779751586207,0.0,1.057174134301217e-08,1.0,1.0031405696919886,1.5377439267822979,0.09207629583747204,0.0,0.00028808864464080925,368.54716038264235,0.0,1601879.4669293817,268.14241627863703,0.0057392490810457275,1.0,1279283.884452125,2602.9223305743294,,,,,,,,,,,,,,,,,,,8.0,16811.73239562151,1450.0,0.375,6.173730061729009,3.5
820.0,-29.87627479493959,4.972016652326091,34.96625799701668,24.437289882358186,6.785761168364528,-26.21007290619152,-39.730391011666484,3.119389695083098,-5.009044310474678,-5.014475700950349,39.93584751469096,44557.90348709101,25715.217809686834,25715.217809686834,70273.12129677784,76474.87345527041,76479.71246087164,25715.217809686834,102194.93027055847,102194.93027055847,102194.93027055847,128224.17423145856,124551.24516864913,3672.9290628094273,0.0,92359.35001852245,60441.645328953055,35464.11632174378,26029.243960900087,61493.360282643866,19858.777888246907,1450.0,0.0,0.8870771984418006,2.8830839843929112,0.001494314320929203,1.0,1.0,-3.519260736500314,354455.9289918216,1551769.0176899077,4.377889860958461,1551769.0176899077,4.377889860958461,0.7629410181132358,0.0920795872272899,4.310380806730501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310380806730501,1.2771907267121347,1.2774888798859396,3.3748920318476565,7150.991239542447,16811.035993359532,6492.167132423752,0.00010865891359963875,21427.19034807939,2184.9653396500735,19405.522014639097,1978.8125419627597,0.9056493968365056,0.9056493968365057,38246.935325927225,35405.22815468563,1.1013150018637505,0.8,4615.999904664042,4273.035954225843,1.1013150018637505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55111547934445,4.972016652326091,-2.3386351770091847,7.310651829335276,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9872115993155518,0.00023645626287251676,198.82104223442707,0.0,0.0,0.0,0.0,8.12958044884635e-05,0.0001521365609500923,0.0006557665123212629,0.09207887074830588,0.09207887074830588,0.09207887074830588,0.09235861682675464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495915.68514585297,592.9754275039529,0.0,0.09207887074830588,0.0920795872272899,0.0920795872272899,0.375,0.375,0.5,8.167748892787712,1.5339581125339237,1.5339581125339237,-1.4381384971784428e-11,0.0054313904756781994,1.4952149644500423,-1.4381384971784428e-11,26029.243960900087,19858.777888246907,0.7629410181132358,1.2564222123242823,3.9259723186144946,1.1427757561756144,0.7245969854678312,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6089244863303,261.6089244863303,-11.541075513669682,245.11290861339714,278.10494033926693,142858.05077125784,143013.40032751014,-155.34955625228406,0.0,nan,278.10494033926693,4.954940339266955,271.5065339973175,-1.6434660026824872,264.90812771543244,-8.241872284567535,258.30972128905796,-14.840278710942016,251.71131496350978,-21.4386850364902,245.11290861339714,-28.03709138660284,1.0,1.0,26022.012520719443,26022.012520719443,277.0846313601822,3.934631360182209,277.0846313601822,277.0846313601822,76464.85014795544,76479.71246087164,-14.862312916200608,0.0,8546.071908451686,8546.071908451686,0.860934202231619,4331.932710764154,277.0846313601822,3.934631360182209,1.0,0.002,0.1947886827261851,0.004896152480032861,0.00030181001609419267,0.0016981894546235104,0.15090500804709633,0.15090500804709633,0.0,-5.292822968100408e-10,1.0,1.0030540001340211,1.4952149644644237,0.0920795872272899,0.0,0.00028018577706069293,358.4382611374608,0.0,1601877.332845762,268.1409556895253,0.005431390490059584,1.0,1279287.8528584877,2603.438740627893,,,,,,,,,,,,,,,,,,,8.0,16811.035993359532,1450.0,0.375,6.173730061729009,3.5
822.5,-29.879730301754172,4.972613572839225,34.966545501761416,24.434614832885586,6.783913506103086,-26.21336718254103,-39.73345316536722,3.117205921941185,-5.010593596297895,-5.015707553124087,39.936037846442936,44556.02466990766,25719.926899355523,25719.926899355523,70275.95156926318,76470.39678518753,76477.02820362634,25719.926899355523,102196.95510298185,102196.95510298185,102196.95510298185,128225.84128372002,124543.69754292746,3682.1437407925514,0.0,92356.1442492025,60440.27976425303,35462.07164994385,26028.88618073817,61490.95783068202,19858.515017652306,1450.0,0.0,0.8870702510308864,2.8829576169377145,0.001494314320929203,1.0,1.0,-3.565581577285286,354438.90828612057,1551777.2132284294,4.378123216584784,1551777.2132284294,4.378123216584784,0.7629414059349168,0.09208317618317974,4.310330530728039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310330530728039,1.2772008223541302,1.2774989778847075,3.3748259907813547,7150.851306447664,16810.270160366996,6492.115273537373,0.00010876697904870358,21426.69653540538,2184.914984771087,19405.367004957312,1978.7967353741913,0.9056630345649396,0.9056630345649396,38246.57843769043,35405.22815468563,1.1013021561969223,0.8,4615.956832034745,4273.035954225843,1.1013021561969223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5521320252958395,4.972613572839225,-2.33937701688516,7.311990589724385,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9875663604916631,0.000236371321236925,198.82386636689162,0.0,0.0,0.0,0.0,8.1267702538262e-05,0.00015216466290029378,0.0006558799921970764,0.09208231986543457,0.09208231986543457,0.09208231986543457,0.09235384538573967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495818.11097559216,593.0073628816913,0.0,0.09208231986543457,0.09208317618317974,0.09208317618317974,0.375,0.375,0.5,8.188108293106392,1.4923151424897014,1.4923151424897014,2.8421709430404007e-13,0.005113956826164667,1.4501259758387732,2.8421709430404007e-13,26028.88618073817,19858.515017652306,0.7629414059349168,1.2564416740717461,3.9260352123774576,1.1428664318869617,0.7245947411096535,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6064834068338,261.6064834068338,-11.543516593166203,245.10953115747233,278.10343554828034,142858.74158158252,143021.9121188135,-163.17053723099357,0.0,nan,278.10343554828034,4.953435548280368,271.5046547428241,-1.6453452571759044,264.90587392228656,-8.244126077713418,258.3070929813349,-14.842907018665073,251.70831208880435,-21.44168791119563,245.10953115747233,-28.040468842527645,1.0,1.0,26022.012520719443,26022.012520719443,277.0830854154904,3.9330854154904387,277.0830854154904,277.0830854154904,76460.03150244433,76477.02820362634,-16.996701182011748,0.0,8546.071908451686,8546.071908451686,0.8609374022342821,4331.882183381679,277.0830854154904,3.9330854154904387,1.0,0.002,0.1941094730484273,0.004898987208348892,0.0003007568655020111,0.0016992497649554637,0.15037843275100554,0.15037843275100554,0.0,6.630457474732232e-09,1.0,1.0029622016967443,1.450125975838489,0.09208317618317974,0.0,0.000271803538967565,347.71611841950306,0.0,1601875.0825765189,268.1394064037021,0.00511395682588045,1.0,1279292.0936213303,2603.986929910893,,,,,,,,,,,,,,,,,,,8.0,16810.270160366996,1450.0,0.375,6.173730061729009,3.5
825.0,-29.883157290149022,4.973114703736147,34.9668048212141,24.43209596620875,6.782067545143525,-26.21663937762953,-39.73649701857937,3.11531877815946,-5.012205456138076,-5.017000727764909,39.936282462484876,44553.86414426549,25724.547236115217,25724.547236115217,70278.41138038071,76466.0339583174,76473.71197771672,25724.547236115217,102198.25921383195,102198.25921383195,102198.25921383195,128226.78631477528,124535.71799409586,3691.0683206794165,0.0,92351.65913743146,60438.48918191139,35459.07772835563,26028.527100943338,61487.60482929897,19858.25494839228,1450.0,0.0,0.8870627953101775,2.8828247589522946,0.001494314320929203,1.0,1.0,-3.6135238308984867,354421.0409677,1551787.7462561072,4.3783736485259315,1551787.7462561072,4.3783736485259315,0.7629419394873316,0.09208674450622836,4.310248939984489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310248939984489,1.2772095467991695,1.2775077043664205,3.3747390557692407,7150.66710158891,16809.334469296125,6492.070397375484,0.00010890167418651211,21426.061562412633,2184.850235545536,19405.232867106315,1978.7830571200477,0.905683613882104,0.905683613882104,38245.99925747996,35405.22815468563,1.1012813095214395,0.8,4615.886931119195,4273.035954225843,1.1012813095214395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553129412255434,4.973114703736147,-2.3401894145624222,7.31330411829857,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9879183296409861,0.00023628710839223536,198.82666727093212,0.0,0.0,0.0,0.0,8.123977743467809e-05,0.0001521925880038777,0.0006559879411172099,0.09208580462357184,0.09208580462357184,0.09208580462357184,0.0923488131712124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495723.95393677277,593.0381805967594,0.0,0.09208580462357184,0.09208674450622836,0.09208674450622836,0.375,0.375,0.5,8.207816641994455,1.4481822003818934,1.4481822003818934,5.9117155615240335e-12,0.0047952716268468976,1.4034768968664366,5.9117155615240335e-12,26028.527100943338,19858.25494839228,0.7629419394873316,1.2564868292848186,3.92609926785788,1.1429687589146895,0.7245991166505071,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6039716676373,261.6039716676373,-11.546028332362653,245.10616400765895,278.1017790852599,142859.8824986119,143027.6873848166,-167.80488620468728,0.0,nan,278.1017790852599,4.951779085259943,271.50265622198555,-1.6473437780144309,264.90353330413654,-8.246466695863433,258.30441023051515,-14.845589769484832,251.70528715626796,-21.44471284373202,245.10616400765895,-28.04383599234103,1.0,1.0,26022.012520719443,26022.012520719443,277.081404199894,3.9314041998940183,277.081404199894,277.081404199894,76455.92141534555,76473.71197771672,-17.79056237117038,0.0,8546.071908451686,8546.071908451686,0.8609425953819538,4331.800184684412,277.081404199894,3.9314041998940183,1.0,0.002,0.19345186039826726,0.004901632025357693,0.00029973714495922833,0.0017002481345499009,0.14986857247961416,0.14986857247961416,0.0,-1.472049087096125e-08,1.0,1.0028672074962315,1.403476896860525,0.09208674450622836,0.0,0.00026312653578398665,336.6168682474053,0.0,1601872.7584337657,268.1377945438619,0.004795271620935182,1.0,1279296.5454603578,2604.554727482232,,,,,,,,,,,,,,,,,,,8.0,16809.334469296125,1450.0,0.375,6.173730061729009,3.5
827.5,-29.886521054683698,4.973556969854899,34.96704322028047,24.42994964020329,6.780632049131566,-26.219805746120226,-39.739442279655464,3.113916427953212,-5.01367237556849,-5.018198326722127,39.93664884116491,44551.23009472797,25728.769888685838,25728.769888685838,70279.99998341381,76460.97653407915,76471.12828310407,25728.769888685838,102199.89817178992,102199.89817178992,102199.89817178992,128228.14432019797,124528.44767257367,3699.69664762429,0.0,92346.04717387316,60436.299380201126,35455.27532630225,26028.24614840806,61483.52147471032,19858.063756037565,1450.0,0.0,0.8870553844313621,2.8827013617228756,0.001494314320929203,1.0,1.0,-3.655326817461628,354404.4948130196,1551803.5224144743,4.378622577101317,1551803.5224144743,4.378622577101317,0.7629428292175624,0.09208959252082981,4.3101374385099085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.3101374385099085,1.277216030074635,1.277514189155371,3.374634624855157,7150.445825013334,16808.27862046382,6492.038379143316,0.00010905635046398386,21425.31380757984,2184.7739857729034,19405.1371624677,1978.7732979628827,0.905710755825782,0.905710755825782,38245.20774935034,35405.22815468563,1.1012528205660106,0.8,4615.79140447321,4273.035954225843,1.1012528205660106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554040951571264,4.973556969854899,-2.340947618257635,7.314504588112534,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9882639369787,0.00023620447605545577,198.82941657836952,0.0,0.0,0.0,0.0,8.121276528517622e-05,0.00015221960015337956,0.0006560873974960898,0.09208935128398245,0.09208935128398245,0.09208935128398245,0.09234408876099018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495633.30853926303,593.067853324887,0.0,0.09208935128398245,0.09208959252082981,0.09208959252082981,0.375,0.375,0.5,8.226921980793291,1.4057917093664969,1.4057917093664969,-4.285993782104924e-11,0.004525951153652841,1.3628715092605148,-4.285993782104924e-11,26028.24614840806,19858.063756037565,0.7629428292175624,1.2565472890765552,3.9261095749632413,1.14307050568536,0.7246043984818434,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6015016062743,261.6015016062743,-11.548498393725652,245.1028327906632,278.1001702660274,142865.0104674179,143030.198598181,-165.18813076314706,0.0,nan,278.1001702660274,4.950170266027442,271.50070286888166,-1.6492971311183169,264.90123543659166,-8.248764563408315,258.3017679041712,-14.848232095828791,251.70230037131103,-21.44769962868895,245.1028327906632,-28.047167209336777,1.0,1.0,26022.012520719443,26022.012520719443,277.07990427553625,3.9299042755362734,277.07990427553625,277.07990427553625,76452.16314142682,76471.12828310407,-18.965141677253996,0.0,8546.071908451686,8546.071908451686,0.860949692314152,4331.688125702458,277.07990427553625,3.9299042755362734,1.0,0.002,0.19281293762236315,0.004904314230835019,0.0002987464473334645,0.0017012535759592922,0.14937322366673225,0.14937322366673225,0.0,2.329275661239194e-11,1.0,1.0027845030013038,1.3628715093033748,0.09208959252082981,0.0,0.0002555693020528544,326.94997889905704,0.0,1601870.673742591,268.1363276244315,0.0045259511965127786,1.0,1279300.6682447346,2605.0487180340474,,,,,,,,,,,,,,,,,,,8.0,16808.27862046382,1450.0,0.375,6.173730061729009,3.5
830.0,-29.889823862421082,4.973951327580281,34.96724363411516,24.427130945865088,6.778530654327733,-26.222987501194364,-39.74239731961859,3.111840994216894,-5.016045952917466,-5.019061344642221,39.93696277067485,44549.02211835022,25732.007630972937,25732.007630972937,70281.02974932316,76456.09413688227,76464.084541216,25732.007630972937,102196.09217218893,102196.09217218893,102196.09217218893,128224.1543385147,124514.3641701902,3709.7901683245036,0.0,92340.68358982078,60434.24710012116,35451.59609966624,26028.06216632576,61479.658265991995,19857.943748562695,1450.0,0.0,0.8870498632020996,2.882630940012815,0.001494314320929203,1.0,1.0,-3.9098810951003315,354392.57164290803,1551817.0402235377,4.3788080349132565,1551817.0402235377,4.3788080349132565,0.7629436114631016,0.09213377927029875,4.310037392743891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.310037392743891,1.2772256252370644,1.2775237865577387,3.3745309423649483,7150.226134258138,16807.178785828204,6491.989173292046,0.0001092151593898194,21424.56669756039,2184.697801752932,19404.9900828854,1978.7583000194156,0.9057354744586289,0.905735474458629,38244.49755761434,35405.22815468563,1.1012272585778873,0.8,4615.705691854468,4273.035954225843,1.1012272585778873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554739879399179,4.973951327580281,-2.341473727422687,7.315425055002968,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9886034082623816,0.0002361233670525657,198.8321161379354,0.0,0.0,0.0,0.0,8.118567179377511e-05,0.0001522466936447807,0.0006561889425306286,0.09209258441917434,0.09209258441917434,0.09209258441917434,0.09234125812485872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495544.574120553,593.0968962585497,0.0,0.09209258441917434,0.09213377927029875,0.09213377927029875,0.375,0.375,0.5,8.245580425890251,1.2576264978547442,1.2576264978547442,3.228706191293895e-11,0.0030153917247730533,1.1091802495419074,3.228706191293895e-11,26028.06216632576,19857.943748562695,0.7629436114631016,1.2566154142427914,3.926074139321166,1.1431590827205318,0.7246140166493557,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5989497420014,261.5989497420014,-11.551050257998554,245.09953311731752,278.09836639489805,142863.58511968178,143034.35506783443,-170.76994815262964,0.0,nan,278.09836639489805,4.948366394898073,271.4985997204591,-1.6514002795408942,264.89883306943926,-8.251166930560714,258.29906639454873,-14.850933605451246,251.69929975534578,-21.4507002446542,245.09953311731752,-28.050466882682457,1.0,1.0,26022.012520719443,26022.012520719443,277.078217049493,3.928217049493014,277.078217049493,277.078217049493,76446.73440774126,76464.084541216,-17.350133474741597,0.0,8546.071908451686,8546.071908451686,0.8609560601087726,4331.5875797076105,277.078217049493,3.928217049493014,1.0,0.002,0.19229175384739436,0.0049064921512373865,0.00029793838679960497,0.0017020631854421484,0.14896919339980247,0.14896919339980247,0.0,1.5722417534558275e-09,1.0,1.002267576653769,1.1091802495096204,0.09213377927029875,0.0,0.00020835086090238394,266.54401458331705,0.0,1601865.7189263944,268.1339540470825,0.0030153916924859914,1.0,1279303.6392021324,2608.2422212734828,,,,,,,,,,,,,,,,,,,11.0,16807.178785828204,1450.0,0.375,6.173730061729009,3.5
832.5,-29.89308460701287,4.974227468679789,34.96743628283484,24.423997720610373,6.776178720213345,-26.226154355907774,-39.745342650543876,3.1094727944836644,-5.017059797489708,-5.020976990858949,39.93724010374892,44546.955428745016,25737.65148331225,25737.65148331225,70284.60691205726,76450.93886152761,76462.51583762212,25737.65148331225,102200.16732093437,102200.16732093437,102200.16732093437,128227.66594622828,124511.44634907358,3716.219597154706,0.0,92335.23089804803,60432.21925025356,35447.790719771634,26027.498625293905,61475.28934506554,19857.528047656,1450.0,0.0,0.8870391244572982,2.882414845285088,0.001494314320929203,1.0,1.0,-3.754446498043535,354366.1068305303,1551828.982263562,4.379168753307716,1551828.982263562,4.379168753307716,0.7629441589272878,0.09209654212465386,4.309937574305213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.309937574305213,1.2772365740937834,1.2775347379704083,3.3744238629896515,7149.999245911057,16806.033408647363,6491.934692059573,0.0001093800572918433,21423.797747913555,2184.619390710748,19404.827234835655,1978.7416941397578,0.90576038213045,0.90576038213045,38243.78897631397,35405.22815468563,1.1012017546725694,0.8,4615.620173598244,4273.035954225843,1.1012017546725694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555958211529037,4.974227468679789,-2.3428020930294498,7.317029561709239,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9889386795859433,0.00023604331619053582,198.834781388978,0.0,0.0,0.0,0.0,8.11586756348378e-05,0.000152273689803718,0.0006562900972631407,0.09209621395310666,0.09209621395310666,0.09209621395310666,0.0923332180050501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495459.85196618596,593.1246229986843,0.0,0.09209621395310666,0.09209654212465386,0.09209654212465386,0.375,0.375,0.5,8.263373413240501,1.2625078773707514,1.2625078773707514,-5.8548721426632255e-12,0.00391719336926144,1.2665304928154342,-5.8548721426632255e-12,26027.498625293905,19857.528047656,0.7629441589272878,1.2566920116659954,3.926177917286738,1.1432985132862792,0.7246318952432989,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5963063435069,261.5963063435069,-11.553693656493067,245.09626381205777,278.09634887079136,142860.79043508167,143037.6141924313,-176.82375734962318,0.0,nan,278.09634887079136,4.9463488707913825,271.49633185953735,-1.653668140462628,264.8963148576675,-8.253685142332472,258.29629783426896,-14.853702165731022,251.69628082671875,-21.45371917328123,245.09626381205777,-28.053736187942206,1.0,1.0,26022.012520719443,26022.012520719443,277.0761178448402,3.9261178448402347,277.0761178448402,277.0761178448402,76441.6719354605,76462.51583762212,-20.843902161621372,0.0,8546.071908451686,8546.071908451686,0.8609624134382594,4331.487262176739,277.0761178448402,3.9261178448402347,1.0,0.002,0.19169765538511835,0.0049088685692289784,0.00029701670695613875,0.0017030077447181945,0.14850835347806937,0.14850835347806937,0.0,2.4451674333295786e-08,1.0,1.002588219658205,1.266530492821289,0.09209654212465386,0.0,0.00023762651973766169,303.9980385234202,0.0,1601865.8790729712,268.13294020251027,0.003917193375116312,1.0,1279310.2338031642,2606.224402092703,,,,,,,,,,,,,,,,,,,11.0,16806.033408647363,1450.0,0.375,6.173730061729009,3.5
835.0,-29.89637017078049,4.974376045232228,34.967593145854806,24.420040554273896,6.7733948848437215,-26.22939379800101,-39.748355316091306,3.106302621993125,-5.018954876733233,-5.022605345230255,39.93684340339253,44545.17687065293,25742.22708044089,25742.22708044089,70287.40395109382,76444.25126302349,76457.21665062576,25742.22708044089,102199.44373106665,102199.44373106665,102199.44373106665,128226.22994902312,124502.2972044791,3723.9327445440326,0.0,92329.88346000426,60430.307038529194,35443.97380163896,26026.78621795647,61470.76001959543,19856.949993516508,1450.0,0.0,0.8870322835029693,2.882245686262192,0.001494314320929203,1.0,1.0,-3.800563991649483,354343.61219917494,1551811.9002559574,4.379398546582776,1551811.9002559574,4.379398546582776,0.7629428323277481,0.09209863479828032,4.309847103729211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.309847103729211,1.277251230991066,1.277549398289263,3.3743143080668974,7149.76711217597,16804.805038532068,6491.859764245361,0.000109554484593087,21423.00671875653,2184.538728185112,19404.603270584805,1978.718856141986,0.9057833723029854,0.9057833723029854,38243.14674986491,35405.22815468563,1.1011786391737202,0.8,4615.542663669608,4273.035954225843,1.1011786391737202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556945940594217,4.974376045232228,-2.343954325895246,7.318330371127474,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9892766268913965,0.00023596268130994888,198.83746699886564,0.0,0.0,0.0,0.0,8.11310708889428e-05,0.000152301294549613,0.0006563952932088591,0.092098573705743,0.092098573705743,0.092098573705743,0.09232708724246314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495375.0603643213,593.1523371895233,0.0,0.092098573705743,0.09209863479828032,0.09209863479828032,0.375,0.375,0.5,8.280505494096605,1.2426386483914484,1.2426386483914484,1.1254996934439987e-11,0.003650468497028214,1.222041353580778,1.1254996934439987e-11,26026.78621795647,19856.949993516508,0.7629428323277481,1.2567771638684917,3.9262042377311883,1.1434282564374973,0.7246563546058806,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59352198058326,261.59352198058326,-11.556478019416716,245.09299757712373,278.0940464861257,142855.09520151382,143041.21981990358,-186.1246183897848,0.0,nan,278.0940464861257,4.944046486125728,271.4938366612489,-1.656163338751071,264.8936268621925,-8.256373137807486,258.2934169936839,-14.8565830063161,251.69320730312506,-21.456792696874913,245.09299757712373,-28.057002422876252,1.0,1.0,26022.012520719443,26022.012520719443,277.0738694176386,3.9238694176386275,277.0738694176386,277.0738694176386,76434.20636801838,76457.21665062576,-23.010282607385307,0.0,8546.071908451686,8546.071908451686,0.8609681717904064,4331.396339247857,277.0738694176386,3.9238694176386275,1.0,0.002,0.19112440815322784,0.004911065318242927,0.0002961275175155337,0.0017038720609065783,0.14806375875776687,0.14806375875776687,0.0,-4.215778880503618e-10,1.0,1.00249754345729,1.222041353569523,0.09209863479828032,0.0,0.0002293311309256601,293.38694824854764,0.0,1601863.305342312,268.13104512326674,0.0036504684857732173,1.0,1279315.8393469567,2606.7638792917023,,,,,,,,,,,,,,,,,,,8.0,16804.805038532068,1450.0,0.375,6.173730061729009,3.5
837.5,-29.89962143704795,4.9744514193951375,34.9677262415641,24.416786070819967,6.771109665241164,-26.23254832656933,-39.75128751536829,3.1040365007092894,-5.020765254712671,-5.024143455691424,39.93688244381465,44542.62449646086,25746.381803347893,25746.381803347893,70289.00629980875,76437.47845992731,76452.06685969011,25746.381803347893,102198.448663038,102198.448663038,102198.448663038,128224.71462938224,124493.32712707506,3731.3875023071937,0.0,92322.4929948731,60427.63879725905,35438.72688623783,26026.26596634424,61464.99285258207,19856.550937664524,1450.0,0.0,0.8870243244200386,2.8820861947165723,0.001494314320929203,1.0,1.0,-3.849179956390458,354322.3652560162,1551813.5813395295,4.379665901750978,1551813.5813395295,4.379665901750978,0.7629427503485111,0.09210147548635067,4.309701974147544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.309701974147544,1.277261708326478,1.2775598780705515,3.374173003114841,7149.467703938695,16803.35197790193,6491.80553170399,0.00010976579202719611,21422.013296669873,2184.437427324303,19404.441165889406,1978.7023260633762,0.905817809799693,0.9058178097996931,38242.11650810536,35405.22815468563,1.1011415581378048,0.8,4615.418324403643,4273.035954225843,1.1011415581378048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5578428160090825,4.9744514193951375,-2.3450601096305608,7.319511529025698,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9896111690539587,0.00023588291314629236,198.840124645497,0.0,0.0,0.0,0.0,8.110421178233725e-05,0.00015232815365621855,0.0006564889445304556,0.0921014741946737,0.0921014741946737,0.0921014741946737,0.09232114986534604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495295.5596376825,593.1783408027426,0.0,0.0921014741946737,0.09210147548635067,0.09210147548635067,0.375,0.375,0.5,8.296981297847292,1.2091429646629308,1.2091429646629308,-9.606537787476555e-12,0.0033782009787728384,1.1749634993009863,-9.606537787476555e-12,26026.26596634424,19856.550937664524,0.7629427503485111,1.256891215066713,3.926182126756633,1.1435616118656393,0.7246828223553544,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.590744171121,261.590744171121,-11.559255828878975,245.08975384173743,278.0917345661675,142854.22505786543,143039.9942471037,-185.76918923823658,0.0,nan,278.0917345661675,4.941734566167497,271.4913383935037,-1.6586616064962527,264.89094223766335,-8.259057762336624,258.2905460369272,-14.85945396307278,251.69014995072666,-21.459850049273314,245.08975384173743,-28.060246158262544,1.0,1.0,26022.012520719443,26022.012520719443,277.0717287156019,3.921728715601944,277.0717287156019,277.0717287156019,76428.2991506352,76452.06685969011,-23.767709054911393,0.0,8546.071908451686,8546.071908451686,0.8609774091346402,4331.250484018282,277.0717287156019,3.921728715601944,1.0,0.002,0.19057303032098705,0.004913253251580168,0.00029527227355050437,0.0017047277495932998,0.14763613677525217,0.14763613677525217,0.0,2.3143804147446323e-11,1.0,1.0024015758699192,1.1749634993105929,0.09210147548635067,0.0,0.0002205508602835493,282.15537672279874,0.0,1601860.8209229815,268.1292347452873,0.003378200988379376,1.0,1279321.134182148,2607.33819996044,,,,,,,,,,,,,,,,,,,7.0,16803.35197790193,1450.0,0.375,6.173730061729009,3.5
