time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
840.0,-29.90281066190625,4.974450840229764,34.96783702303388,24.412913666479312,6.768208891956739,-26.235704165412027,-39.75422369604928,3.101198555840261,-5.022742872949493,-5.0257745288336695,39.937126775496985,44540.35670201558,25750.58032533834,25750.58032533834,70290.93702735392,76430.69256449507,76445.43435538199,25750.58032533834,102196.01468072033,102196.01468072033,102196.01468072033,128221.80379832699,124483.17127672426,3738.632521602739,0.0,92314.89937479644,60424.980045456134,35433.243699267005,26025.78911760667,61459.032816873674,19856.199803782998,1450.0,0.0,0.8870151495478443,2.881917883358413,0.001494314320929203,1.0,1.0,-3.91349598009856,354299.8352498842,1551824.1023097083,4.379974100792968,1551824.1023097083,4.379974100792968,0.7629432373426137,0.09210677307454905,4.309556669656493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.309556669656493,1.2772748297114005,1.2775730025185894,3.3740245790565173,7149.153211169503,16801.80012123969,6491.739145172677,0.00010999020637682569,21420.973536508733,2184.3314012949104,19404.242732104725,1978.682091448632,0.9058525140808001,0.9058525140808003,38241.08501775275,35405.22815468563,1.1011044324120258,0.8,4615.2938344457225,4273.035954225843,1.1011044324120258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749146283399,4.974450840229764,-2.346254298459174,7.320705138688938,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9899394459768064,0.00023580469127404077,198.84273164732946,0.0,0.0,0.0,0.0,8.107732444254944e-05,0.00015235504099600635,0.0006565826830801276,0.09210465345209022,0.09210465345209022,0.09210465345209022,0.09231480352809851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495220.43790045736,593.2029209322532,0.0,0.09210465345209022,0.09210677307454905,0.09210677307454905,0.375,0.375,0.5,8.312758154503976,1.1610703394765096,1.1610703394765096,-2.404476617812179e-11,0.003031655884171869,1.1122785487351052,-2.404476617812179e-11,26025.78911760667,19856.199803782998,0.7629432373426137,1.2570217132826869,3.926154647149849,1.143703924479193,0.7247161997282027,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58787142624277,261.58787142624277,-11.562128573757207,245.08653494643784,278.08920792341456,142847.32996705946,143039.49898767073,-192.16902061125612,0.0,nan,278.08920792341456,4.939207923414585,271.48867332428614,-1.6613266757138376,264.88813872963095,-8.261861270369025,258.2876040991815,-14.862395900818456,251.6870695345058,-21.462930465494168,245.08653494643784,-28.06346505356214,1.0,1.0,26022.012520719443,26022.012520719443,277.0693215544067,3.9193215544067357,277.0693215544067,277.0693215544067,76421.07934691229,76445.43435538199,-24.355008469705353,0.0,8546.071908451686,8546.071908451686,0.860986657620048,4331.104453004775,277.0693215544067,3.9193215544067357,1.0,0.002,0.19005086134222648,0.004915320141919554,0.00029446223413593503,0.0017055473720808236,0.14723111706796752,0.14723111706796752,0.0,9.606216758682729e-09,1.0,1.0022737706543785,1.11227854875915,0.09210677307454905,0.0,0.000208857258776734,267.19667787255634,0.0,1601858.0346855384,268.1272571270505,0.003031655908216635,1.0,1279326.7489840346,2608.1101263324385,,,,,,,,,,,,,,,,,,,11.0,16801.80012123969,1450.0,0.375,6.173730061729009,3.5
842.5,-29.90596642404428,4.97436599896967,34.9679225003664,24.40900815362113,6.765364720063851,-26.238827704182896,-39.75712872399015,3.0983466812217624,-5.024696446841972,-5.027484643410398,39.93703671550797,44538.04464784962,25754.765404128673,25754.765404128673,70292.8100519783,76423.43150186712,76438.96043143417,25754.765404128673,102193.72583556284,102193.72583556284,102193.72583556284,128218.8871996606,124473.45159863216,3745.435601028435,0.0,92307.11804140992,60422.25391715842,35427.62680472389,26025.161364097763,61452.78816882166,19855.70861309206,1450.0,0.0,0.8870067821337869,2.881739739894084,0.001494314320929203,1.0,1.0,-3.961353624306298,354276.21465266024,1551820.224301674,4.380255179770143,1551820.224301674,4.380255179770143,0.7629427666290444,0.09210877318118582,4.3094064624783845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.3094064624783845,1.2772880157728248,1.2775861916582276,3.3738721488520134,7148.830229857284,16800.210965319802,6491.671429831099,0.0001102200221853879,21419.91451609861,2184.223411266703,19404.04032641724,1978.661451812519,0.9058878508517717,0.9058878508517717,38240.018716798,35405.22815468563,1.1010660540352522,0.8,4615.165143216908,4273.035954225843,1.1010660540352522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559652574589052,4.97436599896967,-2.3475289275772164,7.321894926546887,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9902643941079793,0.00023572731366235727,198.84531136266605,0.0,0.0,0.0,0.0,8.105073048549424e-05,0.00015238163495306155,0.0006566744024297456,0.09210727637703815,0.09210727637703815,0.09210727637703815,0.09230822638931807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495147.0152144248,593.2269274345294,0.0,0.09210727637703815,0.09210877318118582,0.09210877318118582,0.375,0.375,0.5,8.327848892123153,1.1139778862695948,1.1139778862695948,1.4210854715202004e-12,0.0027881965684173338,1.0661310191040911,1.4210854715202004e-12,26025.161364097763,19855.70861309206,0.7629427666290444,1.2571557472179016,3.9261311573250293,1.1438506233252028,0.7247522199561678,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5849533703601,261.5849533703601,-11.56504662963988,245.08334421425698,278.0865625059387,142842.0406500612,143037.25294890793,-195.2122988467429,0.0,nan,278.0865625059387,4.936562505938696,271.4859188631797,-1.6640811368203003,264.88527521532257,-8.264724784677412,258.2846315354881,-14.865368464511903,251.6839878879745,-21.46601211202548,245.08334421425698,-28.066655785742995,1.0,1.0,26022.012520719443,26022.012520719443,277.06685390771264,3.916853907712664,277.06685390771264,277.06685390771264,76413.9025875927,76438.96043143417,-25.05784384146682,0.0,8546.071908451686,8546.071908451686,0.8609962181653689,4330.953494790777,277.06685390771264,3.916853907712664,1.0,0.002,0.18955023083724776,0.004917283545492141,0.0002936855234132881,0.0017063361464545864,0.14684276170664404,0.14684276170664404,0.0,2.16698678744999e-08,1.0,1.0021796510599015,1.06613101910267,0.09210877318118582,0.0,0.00020023852896585892,256.1716850549746,0.0,1601855.427777775,268.125303553158,0.0027881965669962483,1.0,1279332.6358218123,2608.6724267590353,,,,,,,,,,,,,,,,,,,11.0,16800.210965319802,1450.0,0.375,6.173730061729009,3.5
845.0,-29.909138874216254,4.974204228686984,34.967961346061465,24.40470167146998,6.762453571599634,-26.241979703223453,-39.76005680216474,3.0951448624802063,-5.027166085104284,-5.02859145183661,39.93664998773568,44535.70635122663,25757.198877348255,25757.198877348255,70292.90522857489,76414.6272964106,76428.6600713879,25757.198877348255,102185.85894873616,102185.85894873616,102185.85894873616,128210.492913354,124456.3497060281,3754.143207325913,0.0,92298.99908292301,60419.43043682588,35421.74294010792,26024.633964617835,61446.37690472575,19855.274094021024,1450.0,0.0,0.8870025547415248,2.8816413776201464,0.001494314320929203,1.0,1.0,-4.269008015273641,354260.927752926,1551803.5717857855,4.380397188108951,1551803.5717857855,4.380397188108951,0.7629415315126256,0.09216221838772078,4.309250799409479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.309250799409479,1.2773028201767511,1.2776009995181608,3.3737111758769713,7148.489147439397,16798.526277942576,6491.596620992598,0.00011046317673139634,21418.804191107018,2184.1101896271425,19403.816717792753,1978.638650078544,0.9059243711583639,0.9059243711583639,38238.9136773505,35405.22815468563,1.1010262816622975,0.8,4615.031776662417,4273.035954225843,1.1010262816622975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560177885747517,4.974204228686984,-2.3483825168278,7.322586745514784,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9905911765817912,0.00023564955044729467,198.84790478730412,0.0,0.0,0.0,0.0,8.102393367607488e-05,0.00015240843176248092,0.0006567661564092159,0.09210907074763668,0.09210907074763668,0.09210907074763668,0.09230463571993598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495074.2042062336,593.2507178494124,0.0,0.09210907074763668,0.09216221838772078,0.09216221838772078,0.375,0.375,0.5,8.34251614296317,0.9369512267825257,0.9369512267825257,-7.44648787076585e-12,0.0014253667323487207,0.7595834365629912,-7.44648787076585e-12,26024.633964617835,19855.274094021024,0.7629415315126256,1.2572985588690218,3.925965925694403,1.1439715206897538,0.7247897857392053,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58199022671494,261.58199022671494,-11.568009773285041,245.08016444498003,278.083816022956,142836.43474443935,143034.5693700766,-198.1346256372882,0.0,nan,278.083816022956,4.933816022956023,271.48308570129853,-1.6669142987014425,264.8823553837907,-8.267644616209282,258.2816250537609,-14.8683749462391,251.68089475350342,-21.469105246496554,245.08016444498003,-28.06983555501995,1.0,1.0,26022.012520719443,26022.012520719443,277.06454182507895,3.9145418250789703,277.06454182507895,277.06454182507895,76404.58487820516,76428.6600713879,-24.075193182739895,0.0,8546.071908451686,8546.071908451686,0.8610061259824009,4330.797053406526,277.06454182507895,3.9145418250789703,1.0,0.002,0.18919287902361567,0.004918636558410299,0.0002931311771020663,0.001706875252024132,0.14656558855103316,0.14656558855103316,0.0,6.429126198428947e-09,1.0,1.0015540912018288,0.7595834365704377,0.09216221838772078,0.0,0.00014295919830062216,182.8929126525418,0.0,1601850.579824314,268.1228339148957,0.0014253667397952086,1.0,1279336.445829424,2612.5732177624445,,,,,,,,,,,,,,,,,,,10.0,16798.526277942576,1450.0,0.375,6.173730061729009,3.5
847.5,-29.912268464167536,4.9739654933027735,34.967987920286255,24.400804575439565,6.759717936467781,-26.245069835971528,-39.7629305376671,3.092516311553594,-5.028886306669563,-5.03046963349423,39.93649999537332,44532.86158138652,25761.420451502283,25761.420451502283,70294.2820328888,76406.06348898471,76423.69112538153,25761.420451502283,102185.11157688382,102185.11157688382,102185.11157688382,128209.03718223654,124449.30475265507,3759.732429581475,0.0,92289.23702958881,60416.022142776616,35414.683207569105,26023.92560535272,61438.608812921826,19854.716400984256,1450.0,0.0,0.8869935488671006,2.8814397670164666,0.001494314320929203,1.0,1.0,-4.229504795356718,354234.9880666345,1551797.1131441316,4.380699720300429,1551797.1131441316,4.380699720300429,0.7629408684176552,0.09214708309393284,4.309051551702271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.309051551702271,1.2773149741911165,1.2776131563698143,3.3735230845712567,7148.0906045329275,16796.639910177346,6491.53498373002,0.00011073863781050592,21417.529106406346,2183.9801671729233,19403.63247989014,1978.61986304091,0.9059697028302945,0.9059697028302945,38237.499222456165,35405.22815468563,1.1009753732857819,0.8,4614.8610669414475,4273.035954225843,1.1009753732857819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5610891922667545,4.9739654933027735,-2.3498214154398793,7.323786908742653,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9909136581637723,0.00023557286098076517,198.8504632407181,0.0,0.0,0.0,0.0,8.099764215636165e-05,0.00015243472328219413,0.0006568490808924449,0.09211154770111102,0.09211154770111102,0.09211154770111102,0.0922972406184326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495006.1171683832,593.2729740348236,0.0,0.09211154770111102,0.09214708309393284,0.09214708309393284,0.375,0.375,0.5,8.356444463988185,0.8693654083875231,0.8693654083875231,-6.366462912410498e-12,0.0015833268246865373,0.8009648381375314,-6.366462912410498e-12,26023.92560535272,19854.716400984256,0.7629408684176552,1.2574688673727457,3.925905933249084,1.1441385700469253,0.7248351230899018,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5790382584458,261.5790382584458,-11.570961741554186,245.07700959141752,278.08106693544573,142831.72082572532,143029.1363199996,-197.41549427431838,0.0,nan,278.08106693544573,4.931066935445756,271.48025546237005,-1.6697445376299243,264.8794439921576,-8.270556007842401,258.27863251402164,-14.87136748597834,251.6778210552622,-21.472178944737777,245.07700959141752,-28.072990408582456,1.0,1.0,26022.012520719443,26022.012520719443,277.06208221302154,3.912082213021563,277.06208221302154,277.06208221302154,76396.8174894308,76423.69112538153,-26.873635950731114,0.0,8546.071908451686,8546.071908451686,0.8610188079371439,4330.596809460782,277.06208221302154,3.912082213021563,1.0,0.002,0.18881621080583444,0.004919965277488519,0.00029254643745984285,0.0017074544922621624,0.1462732187299214,0.1462732187299214,0.0,9.297220051121546e-10,1.0,1.001638564079341,0.8009648381438979,0.09214708309393284,0.0,0.00015068981809003473,192.78395054974087,0.0,1601848.832117539,268.1211136933304,0.0015833268310530002,1.0,1279342.9111086694,2612.0159955780196,,,,,,,,,,,,,,,,,,,9.0,16796.639910177346,1450.0,0.375,6.173730061729009,3.5
850.0,-29.915350315457026,4.973642743713722,34.967990353510274,24.39601613385605,6.756149454611553,-26.248200211022407,-39.765840385202296,3.0890032001333276,-5.030983803797369,-5.032378195503423,39.93625210205664,44530.50432944951,25765.503918484144,25765.503918484144,70296.00824793366,76397.45347223594,76415.56322942693,25765.503918484144,102181.06714791108,102181.06714791108,102181.06714791108,128204.23770947615,124438.54190905028,3765.6958004258636,0.0,92279.69568933608,60412.7632205343,35407.70274311308,26023.17056156507,61430.87330467815,19854.11575164951,1450.0,0.0,0.8869847421528924,2.8812398147108915,0.001494314320929203,1.0,1.0,-4.281138966542642,354208.6303226738,1551786.4389503375,4.380995566191329,1551786.4389503375,4.380995566191329,0.7629399232764148,0.09214900589464507,4.3088639455516855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.3088639455516855,1.2773312186380306,1.2776294046089054,3.3733333082910653,7147.688491367729,16794.679112244536,6491.452110032363,0.00011102217099340654,21416.247265036596,2183.8494557302033,19403.384764861934,1978.5946031378642,0.906012361770739,0.9060123617707388,38236.16739874809,35405.22815468563,1.100927439361299,0.8,4614.700329929263,4273.035954225843,1.100927439361299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561970685744282,4.973642743713722,-2.351305065379141,7.324947809092863,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9912313312941163,0.00023549736380285198,198.85298273190634,0.0,0.0,0.0,0.0,8.097102828718703e-05,0.00015246133715136878,0.0006569351587421327,0.09211380200161566,0.09211380200161566,0.09211380200161566,0.09228991948796642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494941.02951416845,593.2942435140288,0.0,0.09211380200161566,0.09214900589464507,0.09214900589464507,0.375,0.375,0.5,8.369654805890697,0.8107187812603343,0.8107187812603343,1.8417267710901797e-11,0.0013943917060714739,0.7512392289607988,1.8417267710901797e-11,26023.17056156507,19854.11575164951,0.7629399232764148,1.257650196978985,3.925845897563677,1.1443107425689225,0.7248880234632507,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.575953036059,261.575953036059,-11.574046963940987,245.07387212578203,278.0780339510202,142819.1440140553,143025.47425404147,-206.33023998617156,0.0,nan,278.0780339510202,4.928033951020211,271.4772015841613,-1.6727984158386562,264.87636921877,-8.273630781229997,258.2755368478221,-14.874463152177896,251.67470448879854,-21.475295511201438,245.07387212578203,-28.076127874217946,1.0,1.0,26022.012520719443,26022.012520719443,277.05922258296124,3.909222582961263,277.05922258296124,277.05922258296124,76387.35901258668,76415.56322942693,-28.204216840254958,0.0,8546.071908451686,8546.071908451686,0.8610307489305127,4330.408265279444,277.05922258296124,3.909222582961263,1.0,0.002,0.18846279592511053,0.0049211066009902625,0.00029199771191157624,0.0017079706785511324,0.14599885595578813,0.14599885595578813,0.0,-3.160953729146321e-08,1.0,1.0015370039798688,0.7512392289423815,0.09214900589464507,0.0,0.00014136999195735948,180.86162582485278,0.0,1601846.1396865356,268.1190161962026,0.0013943916876542062,1.0,1279349.4808955276,2612.6276446120146,,,,,,,,,,,,,,,,,,,11.0,16794.679112244536,1450.0,0.375,6.173730061729009,3.5
852.5,-29.91840042719932,4.973235660774649,34.96797014042125,24.391278821881883,6.752684164006853,-26.25129190669791,-39.768718102108664,3.08558242072949,-5.033105804176444,-5.034363565615333,39.9359535425837,44528.01364868783,25769.568007954203,25769.568007954203,70297.58165664204,76388.39827426212,76407.3177681037,25769.568007954203,102176.88577605791,102176.88577605791,102176.88577605791,128199.25586986201,124428.02024431077,3771.235625551249,0.0,92269.71048679219,60409.35521170208,35400.39475010012,26022.370093804107,61422.764843904224,19853.476433394884,1450.0,0.0,0.8869757276072134,2.881030985718327,0.001494314320929203,1.0,1.0,-4.321179387951531,354181.213471215,1551773.5831650267,4.381298397948886,1551773.5831650267,4.381298397948886,0.7629388238591677,0.09214855451998714,4.308663932464628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.308663932464628,1.2773470365434803,1.2776452262069584,3.373134950172927,7147.268194317718,16792.656632296425,6491.372762436484,0.00011131547514730801,21414.92396089763,2183.714516261683,19403.147589587912,1978.5704179906404,0.9060572722563432,0.9060572722563431,38234.74748491911,35405.22815468563,1.1008763354279758,0.8,4614.5289613727155,4273.035954225843,1.1008763354279758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.562847996219878,4.973235660774649,-2.3528675397809167,7.326103200555566,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9915458409247457,0.0002354226661077512,198.8554763380771,0.0,0.0,0.0,0.0,8.094471623967399e-05,0.0001524876491988818,0.0006570180342495408,0.09211592923572495,0.09211592923572495,0.09211592923572495,0.09228229253238976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494879.23604640947,593.3144323932241,0.0,0.09211592923572495,0.09214855451998714,0.09214855451998714,0.375,0.375,0.5,8.382133520056556,0.7623873634076404,0.7623873634076404,-5.4001247917767614e-12,0.0012577614388646907,0.7131841776637771,-5.4001247917767614e-12,26022.370093804107,19853.476433394884,0.7629388238591677,1.2578394665658892,3.925774858860377,1.14448741985633,0.7249431666231306,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57280624643477,261.57280624643477,-11.577193753565211,245.07075844041782,278.07485406177886,142808.83130482835,143019.28228753485,-210.45098270648606,0.0,nan,278.07485406177886,4.924854061778888,271.47403493225346,-1.6759650677465174,264.87321580603196,-8.276784193968012,258.2723966782586,-14.87760332174139,251.67157755986798,-21.478422440131993,245.07075844041782,-28.079241559582158,1.0,1.0,26022.012520719443,26022.012520719443,277.0562723881426,3.906272388142611,277.0562723881426,277.0562723881426,76378.27929525803,76407.3177681037,-29.038472845670185,0.0,8546.071908451686,8546.071908451686,0.8610434796314257,4330.207252126951,277.0562723881426,3.906272388142611,1.0,0.002,0.18812724587284518,0.004922338909738906,0.0002914766233621863,0.0017085233461964322,0.14573831168109314,0.14573831168109314,0.0,-3.044138162031085e-11,1.0,1.0014592591094158,0.7131841776691772,0.09214855451998714,0.0,0.00013423103319907905,171.72931999236087,0.0,1601843.4959571876,268.11689419582353,0.0012577614442648155,1.0,1279356.315001076,2613.089131199814,,,,,,,,,,,,,,,,,,,15.0,16792.656632296425,1450.0,0.375,6.173730061729009,3.5
855.0,-29.921465502557133,4.97272632124954,34.967920472562426,24.386323091480904,6.749244368806529,-26.25439844972369,-39.77160556297747,3.0819901467847237,-5.035245960270402,-5.036269937828919,39.93528350712964,44525.407548673815,25773.16536712703,25773.16536712703,70298.57291580085,76378.12662070908,76398.72179230161,25773.16536712703,102171.88715942865,102171.88715942865,102171.88715942865,128193.34724108511,124416.60355542529,3776.7436856598147,0.0,92259.3284619606,60405.79884572009,35392.81068471167,26021.460081656463,61414.270766368136,19852.726413755896,1450.0,0.0,0.886968458535242,2.880831917857376,0.001494314320929203,1.0,1.0,-4.3932828134368265,354154.88910444366,1551744.7321471758,4.381542595871242,1551744.7321471758,4.381542595871242,0.7629366819331884,0.09215445303671313,4.3084548419717414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.3084548419717414,1.2773636478725137,1.2776618414138154,3.3729273955365793,7146.82841094917,16790.54055361248,6491.287947097369,0.00011162203782522602,21413.553546667466,2183.5747729007835,19402.89407086346,1978.5445662752784,0.906103418499779,0.906103418499779,38233.26311554266,35405.22815468563,1.1008229121907056,0.8,4614.34981371443,4273.035954225843,1.1008229121907056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.563624554145105,4.97272632124954,-2.3543995826956006,7.32712590394514,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9918620019594113,0.00023534762394104521,198.8579822406907,0.0,0.0,0.0,0.0,8.091832304379118e-05,0.00015251404239476462,0.000657099864424407,0.09211736393883697,0.09211736393883697,0.09211736393883697,0.09227515995753813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494818.7757284747,593.3341660516032,0.0,0.09211736393883697,0.09215445303671313,0.09215445303671313,0.375,0.375,0.5,8.393964368587007,0.7031022674318024,0.7031022674318024,7.44648787076585e-12,0.0010239775585318966,0.642987124392107,7.44648787076585e-12,26021.460081656463,19852.726413755896,0.7629366819331884,1.2580353661459012,3.9256556575719026,1.1446618520185696,0.7250009972121487,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5696205199563,261.5696205199563,-11.580379480043689,245.06765505848836,278.0715858930319,142799.1964710029,143012.1259134035,-212.92944240056127,0.0,nan,278.0715858930319,4.921585893031931,271.4707997830938,-1.6792002169061675,264.8700136411871,-8.279986358812891,258.26922746847805,-14.880772531521927,251.66844127545878,-21.481558724541202,245.06765505848836,-28.08234494151162,1.0,1.0,26022.012520719443,26022.012520719443,277.0533601765335,3.9033601765335106,277.0533601765335,277.0533601765335,76368.1342783855,76398.72179230161,-30.587513916107127,0.0,8546.071908451686,8546.071908451686,0.861056788119908,4329.9971161816,277.0533601765335,3.9033601765335106,1.0,0.002,0.187825104586232,0.00492323811272784,0.000291007348691774,0.0017089554852921342,0.14550367434588699,0.14550367434588699,0.0,-3.7166016091973175e-08,1.0,1.0013158363993062,0.6429871243846605,0.09215445303671313,0.0,0.0001210667473422808,154.8883022015245,0.0,1601840.6883492882,268.1147540397296,0.0010239775510854088,1.0,1279362.8771046698,2613.9664978253522,,,,,,,,,,,,,,,,,,,11.0,16790.54055361248,1450.0,0.375,6.173730061729009,3.5
857.5,-29.924508695141107,4.972139477037245,34.967853458752074,24.38131539328026,6.745801876151232,-26.257480124748913,-39.7744705324061,3.078475579862023,-5.037298473726594,-5.038231117838959,39.93498580872693,44522.48014144113,25776.704281806222,25776.704281806222,70299.18442324735,76367.10015402768,76390.64944347423,25776.704281806222,102167.35372528045,102167.35372528045,102167.35372528045,128188.02203098033,124406.41416903776,3781.6078619425725,0.0,92247.73068040001,60401.82142475541,35384.34361738289,26020.668305699866,61405.011923082755,19852.09382432507,1450.0,0.0,0.8869595626697968,2.880625043434644,0.001494314320929203,1.0,1.0,-4.424787879682583,354127.80951972795,1551731.9136990549,4.38184144815831,1551731.9136990549,4.38184144815831,0.7629355860924003,0.09215238659876247,4.308215177016195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.308215177016195,1.2773799002882562,1.2776780976235953,3.37269685865888,7146.339930968992,16788.23205474445,6491.205562838187,0.00011195791406907056,21412.052762018586,2183.421735456918,19402.647818799607,1978.5194555530795,0.9061554272468761,0.9061554272468763,38231.561675074765,35405.22815468563,1.1007616770881012,0.8,4614.144467875067,4273.035954225843,1.1007616770881012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564388495722468,4.972139477037245,-2.3559925149474665,7.328131991984711,3.5,3.5,1.0,0.6,0.0002334323654385558,0.992176013383757,0.00023527313933184964,198.8604703151666,0.0,0.0,0.0,0.0,8.089214329659086e-05,0.00015254022214196492,0.0006571761001374351,0.0921193114726279,0.0921193114726279,0.0921193114726279,0.09226760820914845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494763.6020513388,593.352188955157,0.0,0.0921193114726279,0.09215238659876247,0.09215238659876247,0.375,0.375,0.5,8.405075655724188,0.6587033902920325,0.6587033902920325,-3.922195901395753e-12,0.0009326441123675977,0.6134432381563784,-3.922195901395753e-12,26020.668305699866,19852.09382432507,0.7629355860924003,1.258253667861428,3.9254873562743637,1.144844406370373,0.7250626414210447,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56641510526964,261.56641510526964,-11.583584894730336,245.06456614633595,278.06826398499726,142788.99583374962,143003.3158516429,-214.32001789326975,0.0,nan,278.06826398499726,4.918263984997282,271.46752446627374,-1.6824755337262332,264.86678492093216,-8.283215079067816,258.2660453505416,-14.88395464945836,251.66530576253714,-21.484694237462833,245.06456614633595,-28.08543385366403,1.0,1.0,26022.012520719443,26022.012520719443,277.0504544281985,3.900454428198543,277.0504544281985,277.0504544281985,76357.4024863944,76390.64944347423,-33.24695707982755,0.0,8546.071908451686,8546.071908451686,0.8610720426760864,4329.756252901276,277.0504544281985,3.900454428198543,1.0,0.002,0.18753687267145835,0.0049239749363557675,0.0002905595951815221,0.0017093347611046685,0.14527979759076104,0.14527979759076104,0.0,-1.0564371380949664e-07,1.0,1.001255448715238,0.6134432381603006,0.09215238659876247,0.0,0.00011551641784626796,147.78819650397352,0.0,1601838.191155323,268.1127015262734,0.0009326441162897936,1.0,1279369.6277931128,2614.3201991999704,,,,,,,,,,,,,,,,,,,7.0,16788.23205474445,1450.0,0.375,6.173730061729009,3.5
860.0,-29.927457380790454,4.971481460585024,34.967776265127185,24.376024735998385,6.7416455658575085,-26.26054708169033,-39.77732198601586,3.074735365042201,-5.039521282510407,-5.040784646215727,39.93473752952181,44519.78287812382,25781.58522501193,25781.58522501193,70301.36810313576,76357.73564840286,76382.60591165675,25781.58522501193,102164.19113666868,102164.19113666868,102164.19113666868,128183.87983188432,124398.91358861953,3784.9662432647906,0.0,92235.63852519597,60397.68618049521,35375.50260522307,26019.688695215635,61395.1913004387,19851.319541278186,1450.0,0.0,0.8869474746213012,2.880349389833684,0.001494314320929203,1.0,1.0,-4.325956530510496,354092.55334168166,1551721.2232290443,4.38224754682065,1551721.2232290443,4.38224754682065,0.762934552131223,0.09212356395044317,4.307963982353748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.307963982353748,1.277397196622081,1.2776953979951544,3.3724545456539485,7145.826498788306,16785.80963008663,6491.117882055158,0.00011231012292800058,21410.494354876446,2183.262822153992,19402.385735071533,1978.4927304504122,0.9062091427446398,0.9062091427446398,38229.778362063495,35405.22815468563,1.1006974961113973,0.8,4613.929240887078,4273.035954225843,1.1006974961113973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565442139505832,4.971481460585024,-2.3580381485157376,7.329519609100762,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9924803754193321,0.00023520098857363145,198.86288118139936,0.0,0.0,0.0,0.0,8.086609482998571e-05,0.0001525662706085701,0.0006572499987037552,0.09212153736990175,0.09212153736990175,0.09212153736990175,0.09225752154936039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494713.0813215311,593.3686924729819,0.0,0.09212153736990175,0.09212356395044317,0.09212356395044317,0.375,0.375,0.5,8.415274523748339,0.6873307702123839,0.6873307702123839,-8.29913915367797e-12,0.0012633637053340863,0.7148281157052452,-8.29913915367797e-12,26019.688695215635,19851.319541278186,0.762934552131223,1.25849188278531,3.9254628320051976,1.145063100448934,0.7251346878335356,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5630861726642,261.5630861726642,-11.586913827335763,245.06150601091804,278.0646662834659,142771.80545259945,142994.43168712067,-222.62623452123967,0.0,nan,278.0646662834659,4.91466628346592,271.4640342604803,-1.6859657395197019,264.8634022203553,-8.286597779644694,258.26277016415753,-14.887229835842447,251.66213809660815,-21.48786190339183,245.06150601091804,-28.08849398908194,1.0,1.0,26022.012520719443,26022.012520719443,277.0469597034565,3.8969597034565027,277.0469597034565,277.0469597034565,76347.67273323897,76382.60591165675,-34.933178417777526,0.0,8546.071908451686,8546.071908451686,0.8610880311162828,4329.503802265516,277.0469597034565,3.8969597034565027,1.0,0.002,0.18720063304684997,0.004925321335418807,0.00029003710910938704,0.0017099630311946791,0.1450185545546935,0.1450185545546935,0.0,1.403040661082655e-10,1.0,1.001462541151726,0.7148281157135443,0.09212356395044317,0.0,0.00013449593787319061,172.07120013275224,0.0,1601836.1187172774,268.11047871748957,0.0012633637136332254,1.0,1279378.4173243167,2612.978467239759,,,,,,,,,,,,,,,,,,,10.0,16785.80963008663,1450.0,0.375,6.173730061729009,3.5
862.5,-29.930359569836842,4.9707785059904355,34.96767548349237,24.371237761247926,6.738142624095911,-26.26350937466607,-39.780075022112555,3.0714749330841076,-5.041767348762107,-5.042776716854097,39.934356140446745,44516.775021028705,25784.904698824666,25784.904698824666,70301.67971985337,76347.5956267308,76372.39211686734,25784.904698824666,102157.29681569201,102157.29681569201,102157.29681569201,128176.15208670773,124386.678338218,3789.4737484897287,0.0,92223.49602747592,60393.465626421385,35366.70044561615,26018.85527101572,61385.555716631876,19850.64885047715,1450.0,0.0,0.886938723058454,2.880141548255504,0.001494314320929203,1.0,1.0,-4.404387358961401,354065.05103836436,1551704.801387902,4.382541560759039,1551704.801387902,4.382541560759039,0.7629332129991984,0.09213015855529157,4.307705562739735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.307705562739735,1.2774122746193441,1.2777104795122933,3.3722124394204585,7145.313504731492,16783.430690741705,6491.0417376754895,0.00011265742513929492,21408.959986768696,2183.1063601503774,19402.158134425124,1978.4695216434893,0.9062634591505693,0.9062634591505693,38227.94373505684,35405.22815468563,1.1006314691382715,0.8,4613.707820843468,4273.035954225843,1.1006314691382715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566158710627318,4.9707785059904355,-2.359684805686798,7.330463311677233,3.5,3.5,1.0,0.6,0.0002334323654385558,0.992780036445377,0.00023512999543620386,198.86525408876196,0.0,0.0,0.0,0.0,8.084095277983099e-05,0.0001525914126587248,0.0006573188771363033,0.09212317675969056,0.09212317675969056,0.09212317675969056,0.09224995414392022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494665.2127535679,593.3843217812303,0.0,0.09212317675969056,0.09213015855529157,0.09213015855529157,0.375,0.375,0.5,8.424791645066664,0.6633010023554675,0.6633010023554675,1.34718902700115e-11,0.001009368092013574,0.63838935789272,1.34718902700115e-11,26018.85527101572,19850.64885047715,0.7629332129991984,1.2587200519167103,3.925326431994425,1.1452479153952784,0.7251995115353704,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55980354454533,261.55980354454533,-11.590196455454645,245.05849140618434,278.0611152507294,142762.38097361554,142982.03260493683,-219.65163132127518,0.0,nan,278.0611152507294,4.911115250729438,271.46059107479033,-1.6894089252096478,264.86006609910396,-8.289933900896017,258.2595411654785,-14.890458834521496,251.65901627098566,-21.490983729014317,245.05849140618434,-28.091508593815632,1.0,1.0,26022.012520719443,26022.012520719443,277.04377248785573,3.893772487855756,277.04377248785573,277.04377248785573,76338.5874027187,76372.39211686734,-33.80471414864587,0.0,8546.071908451686,8546.071908451686,0.861104479447145,4329.244090553434,277.04377248785573,3.893772487855756,1.0,0.002,0.18689980096565703,0.004926246822197041,0.00028956982337457717,0.0017104098778844745,0.14478491168728858,0.14478491168728858,0.0,-2.0298740948526683e-08,1.0,1.0013063736936536,0.6383893578792481,0.09213015855529157,0.0,0.00012016579911268864,153.73835384318468,0.0,1601833.1592912022,268.10823265123787,0.0010093680785416836,1.0,1279385.2741661752,2613.9349125076806,,,,,,,,,,,,,,,,,,,10.0,16783.430690741705,1450.0,0.375,6.173730061729009,3.5
865.0,-29.93321341012252,4.96999728070775,34.96755564086595,24.365835869126045,6.734135182040487,-26.266474506976692,-39.78283228408543,3.0675951495963263,-5.044030654027381,-5.044991210598771,39.93392304455923,44514.07190613763,25788.595365114285,25788.595365114285,70302.6672712519,76337.109927022,76362.64401037824,25788.595365114285,102151.23937549253,102151.23937549253,102151.23937549253,128169.16476650188,124376.01565229622,3793.149114205663,0.0,92211.53262047886,60389.35561776206,35357.97444746311,26017.925391009354,61375.89983847246,19849.899979292848,1450.0,0.0,0.8869290266263157,2.879907235561313,0.001494314320929203,1.0,1.0,-4.422329297784586,354034.4799539187,1551686.153316069,4.382867322747877,1551686.153316069,4.382867322747877,0.7629316973194218,0.09212462724298978,4.307454575525731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.307454575525731,1.2774302172961944,1.2777284263777633,3.371968595390579,7144.796828492659,16780.996899894122,6490.9498793794655,0.00011301060403579753,21407.430073531144,2182.950352417099,19401.88356383115,1978.4415232348613,0.9063154006430824,0.9063154006430824,38226.16185263984,35405.22815468563,1.1005673411652563,0.8,4613.492766513051,4273.035954225843,1.1005673411652563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566955410656112,4.96999728070775,-2.3615152609025665,7.331512541610316,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9930748004715387,0.0002350602042542171,198.86758752010726,0.0,0.0,0.0,0.0,8.081577937981998e-05,0.00015261658605873583,0.0006573890119198182,0.09212476294878442,0.09212476294878442,0.09212476294878442,0.09224144075009524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494620.7080756298,593.398848359606,0.0,0.09212476294878442,0.09212462724298978,0.09212462724298978,0.375,0.375,0.5,8.433561422295723,0.6434720793639599,0.6434720793639599,1.0970779840135947e-11,0.0009605565713854958,0.6226619128141806,1.0970779840135947e-11,26017.925391009354,19849.899979292848,0.7629316973194218,1.2589542416316628,3.9252055556830223,1.1454441801468114,0.7252695605814112,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5564679584317,261.5564679584317,-11.593532041568267,245.0555139017051,278.0574216417254,142747.7962166272,142970.97946784107,-223.18325121383626,0.0,nan,278.0574216417254,4.907421641725421,271.45704054145483,-1.6929594585451468,264.8566588712121,-8.293341128787858,258.2562772247632,-14.893722775236768,251.65589556972944,-21.49410443027054,245.0555139017051,-28.09448609829488,1.0,1.0,26022.012520719443,26022.012520719443,277.0404173406514,3.8904173406514246,277.0404173406514,277.0404173406514,76327.92589290999,76362.64401037824,-34.71811746824824,0.0,8546.071908451686,8546.071908451686,0.8611204547325062,4328.99184840336,277.0404173406514,3.8904173406514246,1.0,0.002,0.18660669328633347,0.004927226335068952,0.0002891143758950768,0.0017108895639035514,0.1445571879475384,0.1445571879475384,0.0,3.9397986279637864e-09,1.0,1.0012742166689503,0.6226619128032098,0.09212462724298978,0.0,0.00011720535051754746,149.95169288537642,0.0,1601830.4817832236,268.1059693459726,0.0009605565604147159,1.0,1279392.8965122316,2614.106807288302,,,,,,,,,,,,,,,,,,,9.0,16780.996899894122,1450.0,0.375,6.173730061729009,3.5
867.5,-29.936023981740252,4.969155875749782,34.96741460645935,24.36053721411156,6.730202477903517,-26.269398730082425,-39.785553329251684,3.0638435172416107,-5.04631009318274,-5.047121448080634,39.93344813267558,44511.275511679414,25791.91410886332,25791.91410886332,70303.18962054273,76326.54300772003,76352.16706478216,25791.91410886332,102144.08117364548,102144.08117364548,102144.08117364548,128161.09056130884,124364.29876714505,3796.7917941637847,0.0,92199.21411674163,60385.09946728334,35349.01627717587,26017.00938766337,61366.02566483924,19849.15887497906,1450.0,0.0,0.8869199094221084,2.8796832873086995,0.001494314320929203,1.0,1.0,-4.475182571440541,354005.07398179773,1551665.7049413822,4.3831736293733625,1551665.7049413822,4.3831736293733625,0.7629300731386539,0.09212596429511229,4.307192001143222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.307192001143222,1.2774475677970714,1.2777457809290196,3.3717172506507445,7144.264259149492,16778.51468522212,6490.861528243355,0.00011337153636639174,21405.87512520221,2182.7917918149633,19401.619476372856,1978.4145938085746,0.9063688993275664,0.9063688993275663,38224.2976849548,35405.22815468563,1.1005002526365328,0.8,4613.267781222515,4273.035954225843,1.1005002526365328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567671824179556,4.969155875749782,-2.3633001608851343,7.332456036634916,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9933651876885865,0.00023499148986861346,198.8698856265168,0.0,0.0,0.0,0.0,8.079094373835917e-05,0.00015264142170019664,0.0006574559105902164,0.0921261532815918,0.0921261532815918,0.0921261532815918,0.09223331971820282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494579.4193926315,593.4123211543578,0.0,0.0921261532815918,0.09212596429511229,0.09212596429511229,0.375,0.375,0.5,8.441624320309705,0.6081750775608725,0.6081750775608725,-4.433786671143025e-12,0.000811354897905403,0.5719388766401039,-4.433786671143025e-12,26017.00938766337,19849.15887497906,0.7629300731386539,1.2591941784931489,3.925065160064301,1.1456370012377093,0.7253406918477197,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55311986582143,261.55311986582143,-11.596880134178548,245.05257598915568,278.0536633977565,142734.27871597468,142958.33675424752,-224.0580382728304,0.0,nan,278.0536633977565,4.903663397756532,271.4534462654559,-1.696553734544068,264.8532287277934,-8.29677127220657,258.2530111947722,-14.89698880522775,251.65279361999487,-21.49720638000511,245.05257598915568,-28.097424010844293,1.0,1.0,26022.012520719443,26022.012520719443,277.0370611661884,3.8870611661884027,277.0370611661884,277.0370611661884,76317.51353959698,76352.16706478216,-34.65352518517466,0.0,8546.071908451686,8546.071908451686,0.8611371675645514,4328.727961148938,277.0370611661884,3.8870611661884027,1.0,0.002,0.1863373505593149,0.004928048948511023,0.0002886958024576058,0.0017113095213467419,0.1443479012288029,0.1443479012288029,0.0,5.323804347454747e-09,1.0,1.00117054423911,0.5719388766445377,0.09212596429511229,0.0,0.00010768430380499709,137.77132292147584,0.0,1601827.6379725905,268.10368990681724,0.0008113549023391897,1.0,1279400.2287553682,2614.731891280409,,,,,,,,,,,,,,,,,,,9.0,16778.51468522212,1450.0,0.375,6.173730061729009,3.5
870.0,-29.938790574049875,4.968252504653568,34.96725066638004,24.355205136258178,6.726311039179676,-26.27227305164177,-39.78822551490737,3.060082244957051,-5.048556122710579,-5.049140701314401,39.932918087205145,44508.35610981127,25794.787505367516,25794.787505367516,70303.1436151788,76315.48811728171,76341.21136263867,25794.787505367516,102135.9988680062,102135.9988680062,102135.9988680062,128152.11052456294,124351.67451836982,3800.4360061931184,0.0,92186.59374347613,60380.711640413305,35339.86900340314,26016.111656556743,61355.98065995988,19848.428007415136,1450.0,0.0,0.8869115557616536,2.8794722171787486,0.001494314320929203,1.0,1.0,-4.564147173028289,353977.20181524596,1551642.8829105094,4.383454287319809,1551642.8829105094,4.383454287319809,0.7629283064832177,0.09213458041585419,4.306920101532909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.306920101532909,1.2774649633537165,1.277763180546562,3.3714584940364962,7143.715984933841,16775.97565593945,6490.77341223674,0.00011374099940679837,21404.29624191665,2182.630790526495,19401.356091732363,1978.3877360497586,0.9064234522104084,0.9064234522104084,38222.367288120324,35405.22815468563,1.100430781484617,0.8,4613.034802775276,4273.035954225843,1.100430781484617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568292101088383,4.968252504653568,-2.3650204179811203,7.333272922634689,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9936511204401833,0.00023492386878721199,198.87214782445366,0.0,0.0,0.0,0.0,8.076656091622863e-05,0.00015266580452232717,0.0006575194223139045,0.0921273176914488,0.0921273176914488,0.0921273176914488,0.09222569069994031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494541.10195943597,593.4248196042018,0.0,0.0921273176914488,0.09213458041585419,0.09213458041585419,0.375,0.375,0.5,8.4490175657524,0.5470227402963133,0.5470227402963133,1.5916157281026244e-12,0.0005845786038207734,0.4849935282861111,1.5916157281026244e-12,26016.111656556743,19848.428007415136,0.7629283064832177,1.259437495524537,3.924886123284867,1.1458238114521364,0.7254118609313802,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5497786922294,261.5497786922294,-11.600221307770596,245.04967935742164,278.04987770105134,142721.10516858764,142944.7114928544,-223.60632426676517,0.0,nan,278.04987770105134,4.899877701051366,271.4498383163751,-1.7001616836248559,264.8497986444419,-8.300201355558102,258.2497589460688,-14.900241053931154,251.64971918801763,-21.50028081198235,245.04967935742164,-28.10032064257834,1.0,1.0,26022.012520719443,26022.012520719443,277.0337599553183,3.8837599553183395,277.0337599553183,277.0337599553183,76306.6595290855,76341.21136263867,-34.551833553166944,0.0,8546.071908451686,8546.071908451686,0.8611544739740011,4328.4547020405735,277.0337599553183,3.8837599553183395,1.0,0.002,0.18610880485671927,0.0049286752075124165,0.000288340506302696,0.0017116543453216545,0.144170253151348,0.144170253151348,0.0,-5.148375649410841e-09,1.0,1.00099279816893,0.48499352828451947,0.09213458041585419,0.0,9.136064028490475e-05,116.88745905035326,0.0,1601824.7184744005,268.1014438772894,0.0005845786022291577,1.0,1279407.17891035,2615.8287699559096,,,,,,,,,,,,,,,,,,,10.0,16775.97565593945,1450.0,0.375,6.173730061729009,3.5
872.5,-29.941536649345572,4.967267659328656,34.96706457239075,24.34934094725179,6.72203998536786,-26.275174321226324,-39.79092434803022,3.05578607130978,-5.050858208539694,-5.0513454853278565,39.932191276660234,44505.69348713966,25797.928847490515,25797.928847490515,70303.62233463017,76303.85957985322,76330.47334669129,25797.928847490515,102128.4021941818,102128.4021941818,102128.4021941818,128143.47904545447,124340.08477413352,3803.39427132095,0.0,92174.08975900998,60376.39296169869,35330.77421923476,26015.076851272664,61345.85107050742,19847.577413965846,1450.0,0.0,0.8869029699667864,2.879239658012338,0.001494314320929203,1.0,1.0,-4.608759411190022,353946.77069605317,1551611.589228065,4.383742748031708,1551611.589228065,4.383742748031708,0.762925957414379,0.092134178458967,4.306653024855636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.306653024855636,1.2774848333621946,1.2777830551935847,3.3711969898859895,7143.1618890185555,16773.383614016046,6490.672752359428,0.00011411650522970588,21402.72021614738,2182.470080623595,19401.05521262292,1978.3570549191538,0.9064761402611667,0.9064761402611666,38220.47110877797,35405.22815468563,1.1003625426063097,0.8,4612.805954016834,4273.035954225843,1.1003625426063097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568970219120046,4.967267659328656,-2.3668983243218107,7.3341659836504665,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9939350205173783,0.00023485676691122726,198.87439329685466,0.0,0.0,0.0,0.0,8.074194184947565e-05,0.00015269042358908013,0.0006575846746164002,0.09212819202182623,0.09212819202182623,0.09212819202182623,0.09221734941346474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494505.2233696654,593.4365107986774,0.0,0.09212819202182623,0.092134178458967,0.092134178458967,0.375,0.375,0.5,8.455709209256504,0.4952861507776447,0.4952861507776447,-8.526512829121202e-13,0.0004872767881352047,0.4425860741378074,-8.526512829121202e-13,26015.076851272664,19847.577413965846,0.762925957414379,1.2596863349490341,3.9247160026109587,1.1460208165312955,0.7254882393918922,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54637707686294,261.54637707686294,-11.603622923137038,245.0468094488299,278.04594435082794,142704.3208329399,142931.90068465032,-227.57985171041418,0.0,nan,278.04594435082794,4.8959443508279605,271.4461175724171,-1.7038824275828688,264.8462907930281,-8.30370920697186,258.246463703709,-14.903536296290952,251.64663659236552,-21.503363407634453,245.0468094488299,-28.103190551170087,1.0,1.0,26022.012520719443,26022.012520719443,277.0302986857449,3.880298685744947,277.0302986857449,277.0302986857449,76294.47746908874,76330.47334669129,-35.99587760254508,0.0,8546.071908451686,8546.071908451686,0.861171473431014,4328.186289979913,277.0302986857449,3.880298685744947,1.0,0.002,0.1859001006269454,0.004929217488432023,0.0002880158429219653,0.001711981750578577,0.14400792146098265,0.14400792146098265,0.0,-2.406499457607153e-09,1.0,1.0009060682126232,0.44258607413866,0.092134178458967,0.0,8.33878235894936e-05,106.6876129351305,0.0,1601821.9248116086,268.0991417914603,0.000487276788987856,1.0,1279414.767560531,2616.3478598395277,,,,,,,,,,,,,,,,,,,12.0,16773.383614016046,1450.0,0.375,6.173730061729009,3.5
