time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
875.0,-29.94428827773838,4.966205326330114,34.96686092563433,24.343611706886463,6.71790219101847,-26.278069230895795,-39.79361465955151,3.0516831422592956,-5.053150299690799,-5.053597383382854,39.93153392015612,44502.75393342214,25800.991977510886,25800.991977510886,70303.74591093302,76291.87012900828,76319.99241723669,25800.991977510886,102120.98439474757,102120.98439474757,102120.98439474757,128135.03563976754,124329.1946460407,3805.8409937268298,0.0,92160.88848773623,60371.772283854356,35321.24022653541,26014.051245019957,61335.29147155536,19846.738762482735,1450.0,0.0,0.8868938923150104,2.879001313932593,0.001494314320929203,1.0,1.0,-4.629740497067928,353915.6914128007,1551583.286382571,4.384047738004454,1551583.286382571,4.384047738004454,0.7629237974335938,0.09212911016454538,4.306365129687127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.306365129687127,1.2775038101822296,1.2778020364436542,3.3709215544905855,7142.578274467036,16770.690387119463,6490.576259319107,0.0001145078026224827,21401.085535548176,2182.3033895925905,19400.766788468085,1978.327643840464,0.9065319026103853,0.9065319026103853,38218.42709687992,35405.22815468563,1.1002889845421249,0.8,4612.559263435062,4273.035954225843,1.1002889845421249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569631453592068,4.966205326330114,-2.3688314831967916,7.335036809526905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9942195824626845,0.00023478954705392468,198.8766433608985,0.0,0.0,0.0,0.0,8.071740742222747e-05,0.00015271495801632832,0.0006576463699831499,0.0921291100706937,0.0921291100706937,0.0921291100706937,0.09220877185417473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494473.14753841364,593.4469622026253,0.0,0.0921291100706937,0.09212911016454538,0.09212911016454538,0.375,0.375,0.5,8.46168410467523,0.46006691239352904,0.46006691239352904,-5.906031219637953e-11,0.0004470836920518195,0.4238568863149226,-5.906031219637953e-11,26014.051245019957,19846.738762482735,0.7629237974335938,1.2599431290634304,3.924527600293072,1.1462201323937107,0.7255652148332999,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54295917681293,261.54295917681293,-11.607040823187049,245.04395651913478,278.04196160688036,142688.87626318602,142917.45224701168,-228.57598382563947,0.0,nan,278.04196160688036,4.891961606880386,271.4423607191558,-1.7076392808442051,264.842759830855,-8.307240169144961,258.24315874330296,-14.906841256697021,251.64355764154848,-21.506442358451494,245.04395651913478,-28.106043480865196,1.0,1.0,26022.012520719443,26022.012520719443,277.0268203845462,3.8768203845462494,277.0268203845462,277.0268203845462,76282.61103423267,76319.99241723669,-37.38138300401624,0.0,8546.071908451686,8546.071908451686,0.8611897980171451,4327.896955335563,277.0268203845462,3.8768203845462494,1.0,0.002,0.1857004453370452,0.004929709821602078,0.00028770517393446766,0.0017122948239248704,0.14385258696723383,0.14385258696723383,0.0,-2.1406617797814498e-12,1.0,1.0008677502794048,0.4238568863739829,0.09212911016454538,0.0,7.986062998652128e-05,102.17548832834237,0.0,1601819.2265812976,268.0968497003092,0.0004470837511121317,1.0,1279422.5182744907,2616.5594219339564,,,,,,,,,,,,,,,,,,,8.0,16770.690387119463,1450.0,0.375,6.173730061729009,3.5
877.5,-29.946984971863614,4.965083076216157,34.96663753732802,24.33772167367863,6.713555024599206,-26.280930972298897,-39.79627745049072,3.047501024192538,-5.055488002220386,-5.055836537579059,39.93087507049482,44499.700662462215,25803.86800552268,25803.86800552268,70303.56866798489,76279.69905536585,76308.42489547009,25803.86800552268,102112.29290099276,102112.29290099276,102112.29290099276,128125.32241845546,124317.10291590902,3808.2195025464366,0.0,92146.86042528476,60366.86202873699,35311.109329497514,26013.02951746269,61324.13884696021,19845.902977561615,1450.0,0.0,0.8868848842081949,2.878765156157201,0.001494314320929203,1.0,1.0,-4.681806674796235,353884.79013766494,1551554.9196397236,4.384350395607995,1551554.9196397236,4.384350395607995,0.7629216337235518,0.09212993641116445,4.306055052775541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.306055052775541,1.2775231538466187,1.2778213846237159,3.3706277963025726,7141.955836116653,16767.840959329762,6490.477833545673,0.00011492226122795835,21399.368864522512,2182.1283378648686,19400.472587244636,1978.2976436647211,0.9065908770519023,0.9065908770519023,38216.225567410824,35405.22815468563,1.1002097589771984,0.8,4612.2935621512115,4273.035954225843,1.1002097589771984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57025229856151,4.965083076216157,-2.3707713674292386,7.335854443645395,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9944985486051394,0.00023472368639045537,198.87884855344407,0.0,0.0,0.0,0.0,8.069313075667093e-05,0.00015273923468188486,0.0006577035532589994,0.09212993316850472,0.09212993316850472,0.09212993316850472,0.09220027170335211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494444.44645034784,593.4563102846636,0.0,0.09212993316850472,0.09212993641116445,0.09212993641116445,0.375,0.375,0.5,8.46695959701166,0.41753923292230866,0.41753923292230866,1.0345502232667059e-11,0.0003485353586825113,0.3740298627828338,1.0345502232667059e-11,26013.02951746269,19845.902977561615,0.7629216337235518,1.2602181440187412,3.924324423357121,1.1464256977734923,0.7256473796316184,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53950412304386,261.53950412304386,-11.610495876956122,245.041129915131,278.0378781846434,142670.92316890327,142901.9838431473,-231.06067424402443,0.0,nan,278.0378781846434,4.887878184643398,271.4385286141734,-1.7114713858265986,264.8391790434167,-8.310820956583257,258.2398293444615,-14.91017065553848,251.64047963643702,-21.509520363562956,245.041129915131,-28.108870084868983,1.0,1.0,26022.012520719443,26022.012520719443,277.0232276819724,3.8732276819724234,277.0232276819724,277.0232276819724,76270.30439862463,76308.42489547009,-38.12049684545491,0.0,8546.071908451686,8546.071908451686,0.8612095345104777,4327.5853280394185,277.0232276819724,3.8732276819724234,1.0,0.002,0.18552422062872861,0.004930092900991254,0.0002874308162082329,0.0017125691841115903,0.14371540810411645,0.14371540810411645,0.0,3.1982316101020203e-13,1.0,1.0007658220952076,0.3740298627724883,0.09212993641116445,0.0,7.048931766299032e-05,90.18616355955545,0.0,1601816.3899424311,268.0945119977796,0.00034853534833700905,1.0,1279430.2250269442,2617.175604672782,,,,,,,,,,,,,,,,,,,8.0,16767.840959329762,1450.0,0.375,6.173730061729009,3.5
880.0,-29.94963945063425,4.963918644006979,34.96639640432847,24.3320309202187,6.709290286993977,-26.28374638250068,-39.79889574749393,3.043523956328554,-5.057808924675044,-5.058072166487929,39.93023627828435,44496.52284369951,25806.626337024383,25806.626337024383,70303.14918072389,76267.84732795927,76296.68766461173,25806.626337024383,102103.31400163611,102103.31400163611,102103.31400163611,128115.33039938987,124305.04400487663,3810.2863945132476,0.0,92132.58214160283,60361.80615283957,35300.86220973696,26012.01639775376,61312.87860749072,19845.07522115009,1450.0,0.0,0.8868758207062241,2.878529201575124,0.001494314320929203,1.0,1.0,-4.733193102872633,353853.9396239449,1551527.416843455,4.384654918615084,1551527.416843455,4.384654918615084,0.7629195260258175,0.09213064341506978,4.305734394640183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.305734394640183,1.2775415496301543,1.2778397847016463,3.370328265164201,7141.321165577196,16764.96518642441,6490.38411446653,0.0001153413141528764,21397.64641690168,2181.9526970883717,19400.1924546454,1978.2690780893986,0.9066507632036334,0.9066507632036334,38213.94887847162,35405.22815468563,1.1001278298784078,0.8,4612.018789915561,4273.035954225843,1.1001278298784078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570847736516174,4.963918644006979,-2.3727199734839624,7.336638617490941,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9947732301421008,0.00023465887336474722,198.88101927260016,0.0,0.0,0.0,0.0,8.066926632389868e-05,0.00015276309911465712,0.0006577573300898064,0.09213070062668086,0.09213070062668086,0.09213070062668086,0.09219177245553743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494419.1737101554,593.4645386648722,0.0,0.09213070062668086,0.09213064341506978,0.09213064341506978,0.375,0.375,0.5,8.471546184360005,0.3716981244198223,0.3716981244198223,-3.2173375075217336e-11,0.00026324181288828186,0.32487906361529895,-3.2173375075217336e-11,26012.01639775376,19845.07522115009,0.7629195260258175,1.2604939386275424,3.924127684072896,1.1466293995228405,0.7257288167556902,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.536048285928,261.536048285928,-11.613951714071959,245.03833592985953,278.0337602626348,142653.9490524685,142885.14983491614,-231.20078244766216,0.0,nan,278.0337602626348,4.883760262634837,271.43467585841876,-1.7153241415812204,264.8355908914206,-8.314409108579355,258.23650587916757,-14.91349412083241,251.63742089406674,-21.51257910593324,245.03833592985953,-28.11166407014045,1.0,1.0,26022.012520719443,26022.012520719443,277.019618646546,3.86961864654603,277.019618646546,277.019618646546,76258.67412717557,76296.68766461173,-38.013537436156184,0.0,8546.071908451686,8546.071908451686,0.8612299445397258,4327.263066613384,277.019618646546,3.86961864654603,1.0,0.002,0.18537104074656735,0.004930371539788559,0.0002871921660871782,0.0017128070752868662,0.14359608304358912,0.14359608304358912,0.0,-7.586259554576147e-10,1.0,1.0006652559517661,0.3248790636474723,0.09213064341506978,0.0,6.124074050780375e-05,78.35372562690786,0.0,1601813.5920511112,268.09219107532493,0.00026324184506165693,1.0,1279437.9195484002,2617.784081888101,,,,,,,,,,,,,,,,,,,9.0,16764.96518642441,1450.0,0.375,6.173730061729009,3.5
882.5,-29.952270104365734,4.962682692289821,34.96613537596636,24.325849790498637,6.704750709125876,-26.286568012461675,-39.80151868946848,3.039048591286015,-5.0601735310906975,-5.060359442467305,39.92946771374903,44493.50629488602,25809.333496999596,25809.333496999596,70302.83979188562,76255.12786903222,76284.55969612255,25809.333496999596,102093.89319312215,102093.89319312215,102093.89319312215,128104.83068325013,124292.76837358122,3812.062309668904,0.0,92118.41666369872,60356.79497731547,35290.69076264806,26010.937490127973,61301.628252776034,19844.18751752081,1450.0,0.0,0.8868669636174021,2.8782876724119,0.001494314320929203,1.0,1.0,-4.787496615539624,353822.37859278766,1551494.327270813,4.384952510469723,1551494.327270813,4.384952510469723,0.7629170430728361,0.09213180934336297,4.305417358477027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.305417358477027,1.2775622509027817,1.2778604908068723,3.3700254961624214,7140.6796343937085,16762.038587508785,6490.279071815745,0.00011576622796986673,21395.93191408606,2181.7778664565435,19399.878475132748,1978.237061089439,0.9067087403825955,0.9067087403825955,38211.69787237988,35405.22815468563,1.1000468262041916,0.8,4611.7471173275135,4273.035954225843,1.1000468262041916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571432128130301,4.962682692289821,-2.374725551349012,7.3374082436388335,3.5,3.5,1.0,0.6,0.0002334323654385558,0.99504552704177,0.000234594658329394,198.88317055540898,0.0,0.0,0.0,0.0,8.06453660964366e-05,0.0001527869993421192,0.0006578117991171781,0.0921312109223289,0.0921312109223289,0.0921312109223289,0.09218311627981775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494396.624635301,593.4718702969898,0.0,0.0921312109223289,0.09213180934336297,0.09213180934336297,0.375,0.375,0.5,8.475439341042804,0.32277974420696864,0.32277974420696864,-1.921307557495311e-11,0.0001859113766045084,0.27286282692767827,-1.921307557495311e-11,26010.937490127973,19844.18751752081,0.7629170430728361,1.2607717597292907,3.9239055264643463,1.14683478719347,0.7258127975233862,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5325454303177,261.5325454303177,-11.617454569682252,245.03556629048174,278.0295243267775,142634.4748154906,142868.73184482259,-234.25702933200012,0.0,nan,278.0295243267775,4.879524326777528,271.4307330164164,-1.7192669835835659,264.83194134449485,-8.318058655505126,258.2331496435388,-14.916850356461168,251.6343579601969,-21.515642039803083,245.03556629048174,-28.114433709518238,1.0,1.0,26022.012520719443,26022.012520719443,277.01591224273585,3.865912242735874,277.01591224273585,277.01591224273585,76245.62353552504,76284.55969612255,-38.93616059751366,0.0,8546.071908451686,8546.071908451686,0.8612501240663272,4326.944445269412,277.01591224273585,3.865912242735874,1.0,0.002,0.18524242071325733,0.004930725310712964,0.0002869915374571327,0.0017130743598632622,0.14349576872856634,0.14349576872856634,0.0,6.589732039468527e-08,1.0,1.0005588044197344,0.27286282694689135,0.09213180934336297,0.0,5.1448544827622646e-05,65.8256241701119,0.0,1601810.7554997783,268.0898264689093,0.00018591139581758398,1.0,1279445.7917256819,2618.430260804221,,,,,,,,,,,,,,,,,,,10.0,16762.038587508785,1450.0,0.375,6.173730061729009,3.5
885.0,-29.95484129900865,4.961390936006276,34.96585419849789,24.319634644221537,6.700064593901004,-26.28935074089179,-39.80410572895778,3.03457394377557,-5.062532101048305,-5.0626859331452625,39.92869245839325,44490.43714258889,25811.997938065208,25811.997938065208,70302.4350806541,76242.6384888246,76271.68632763448,25811.997938065208,102083.68426569969,102083.68426569969,102083.68426569969,128093.5267351534,124280.00433813408,3813.522397019321,0.0,92103.79049800812,60351.588753636905,35280.224160412465,26009.842469453703,61290.06662986617,19843.28686417356,1450.0,0.0,0.8868579304782123,2.8780413652721775,0.001494314320929203,1.0,1.0,-4.843106401800867,353790.2787231152,1551460.9501723049,4.385256021651504,1551460.9501723049,4.385256021651504,0.7629145346603992,0.09213282324822163,4.305085771227049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.305085771227049,1.277582949527125,1.2778811942631958,3.3697113544138184,7140.014005724395,16759.0238106993,6490.173787882089,0.00011620429198884628,21394.18246056371,2181.599471844484,19399.563774409446,1978.2049705464606,0.9067681744871074,0.9067681744871074,38209.343515838606,35405.22815468563,1.0999621046844,0.8,4611.462971435105,4273.035954225843,1.0999621046844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572007298060907,4.961390936006276,-2.3767747891011037,7.3381657251073795,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9953117470763052,0.00023453191035296782,198.88527325903772,0.0,0.0,0.0,0.0,8.06217994243663e-05,0.00015281056601418948,0.0006578625934408388,0.09213164644343609,0.09213164644343609,0.09213164644343609,0.09217428893801446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494377.402648079,593.4781141113484,0.0,0.09213164644343609,0.09213282324822163,0.09213282324822163,0.375,0.375,0.5,8.478637671189956,0.2716865967573767,0.2716865967573767,-6.0822458181064576e-12,0.0001538320969416418,0.21957953134437957,-6.0822458181064576e-12,26009.842469453703,19843.28686417356,0.7629145346603992,1.2610587999752876,3.923692984559368,1.1470445203659851,0.7258996373958754,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52899765379067,261.52899765379067,-11.621002346209309,245.03282975584867,278.0251653957218,142613.74276769557,142851.00470596895,-237.2619382733962,0.0,nan,278.0251653957218,4.875165395721808,271.4266984582797,-1.723301541720275,264.8282312886825,-8.321768711317475,258.229764100481,-14.920235899518957,251.63129692373002,-21.518703076269958,245.03282975584867,-28.11717024415131,1.0,1.0,26022.012520719443,26022.012520719443,277.01207940286895,3.8620794028689716,277.01207940286895,277.01207940286895,76232.7423155985,76271.68632763448,-38.94401203597954,0.0,8546.071908451686,8546.071908451686,0.8612712298172394,4326.6112000831845,277.01207940286895,3.8620794028689716,1.0,0.002,0.18513892105552407,0.00493057658835104,0.0002868298056357152,0.0017131695604415062,0.1434149028178576,0.1434149028178576,0.0,-6.339227788532131e-10,1.0,1.0004497353571216,0.21957953135046182,0.09213282324822163,0.0,4.1406327805300485e-05,52.97748340336195,0.0,1601807.9923675333,268.0874678989517,0.0001538321030238876,1.0,1279453.7987640677,2618.6960354359976,,,,,,,,,,,,,,,,,,,10.0,16759.0238106993,1450.0,0.375,6.173730061729009,3.5
887.5,-29.957391538159836,4.960047526678647,34.96555579059801,24.31361077995973,6.69557846849973,-26.292094541362463,-39.80665686596183,3.030281174448703,-5.064850846223521,-5.064990644191833,39.92791243199149,44487.22144996232,25814.47328999148,25814.47328999148,70301.6947399538,76229.9796828197,76259.1446095787,25814.47328999148,102073.61789957018,102073.61789957018,102073.61789957018,128082.37116543445,124267.70037299959,3814.670792434866,0.0,92089.04572311263,60346.286204093485,35269.73279891017,26008.753265864274,61278.48606477444,19842.39034827632,1450.0,0.0,0.8868490247638774,2.877797131440464,0.001494314320929203,1.0,1.0,-4.895929839055384,353758.4816123673,1551427.3682140275,4.38555525550342,1551427.3682140275,4.38555525550342,0.7629120144839421,0.09213363637927749,4.304746667807045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.304746667807045,1.2776028074578756,1.2779010568296716,3.3693935569635,7139.340631061819,16755.998779447782,6490.071983241751,0.00011664433441488091,21392.442536003007,2181.4220489160934,19399.259473526712,1978.1739404920859,0.9068277005245281,0.9068277005245281,38206.93575500627,35405.22815468563,1.0998754627610108,0.8,4611.1723802105325,4273.035954225843,1.0998754627610108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572541649529227,4.960047526678647,-2.378821923212322,7.338869449890969,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9955758732884784,0.00023446968905293706,198.8873588693434,0.0,0.0,0.0,0.0,8.05985660410232e-05,0.0001528337993975326,0.0006579107886848188,0.09213197947056634,0.09213197947056634,0.09213197947056634,0.09216554140012485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494361.45024736243,593.4832890429884,0.0,0.09213197947056634,0.09213363637927749,0.09213363637927749,0.375,0.375,0.5,8.481154976059562,0.22087549161676634,0.22087549161676634,-6.139089236967266e-12,0.0001397979683019912,0.16906080513643928,-6.139089236967266e-12,26008.753265864274,19842.39034827632,0.7629120144839421,1.2613427411998135,3.9234657628415253,1.1472492101981986,0.7259843430684154,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52546044718525,261.52546044718525,-11.624539552814724,245.03012518674916,278.02079560768306,142595.315768768,142831.8708882633,-236.55511949528972,0.0,nan,278.02079560768306,4.870795607683078,271.42266164581974,-1.7273383541802332,264.82452753467254,-8.325472465327437,258.22639341182116,-14.923606588178814,251.62825929636597,-21.52174070363401,245.03012518674916,-28.119874813250817,1.0,1.0,26022.012520719443,26022.012520719443,277.00830714998676,3.8583071499867856,277.00830714998676,277.00830714998676,76220.25799348902,76259.1446095787,-38.886616089672316,0.0,8546.071908451686,8546.071908451686,0.8612928140190523,4326.27040114608,277.00830714998676,3.8583071499867856,1.0,0.002,0.18505924447705388,0.0049305138173105344,0.0002867049964753955,0.001713293259316566,0.14335249823769775,0.14335249823769775,0.0,-1.7442080384177938e-09,1.0,1.0003463019823302,0.16906080514257837,0.09213363637927749,0.0,3.187965055894914e-05,40.788792879520656,0.0,1601805.30155333,268.08514915377646,0.00013979797444108044,1.0,1279461.7307394096,2618.663575498787,,,,,,,,,,,,,,,,,,,9.0,16755.998779447782,1450.0,0.375,6.173730061729009,3.5
890.0,-29.959901070048804,4.958656856150579,34.965240217434506,24.307494854461424,6.691024138240324,-26.2948085527226,-39.809180971328146,3.025931711172437,-5.067158075566908,-5.067265525674394,39.92711119864574,44483.91007292098,25816.750133199304,25816.750133199304,70300.66020612029,76216.95835019207,76246.30977331437,25816.750133199304,102063.05990651366,102063.05990651366,102063.05990651366,128070.72653683709,124255.13559565334,3815.5909411837542,0.0,92073.83465446193,60340.78676768996,35258.942096413295,26007.666630323423,61266.60872673672,19841.494312305687,1450.0,0.0,0.8868403470136738,2.8775563341523296,0.001494314320929203,1.0,1.0,-4.956945341239191,353727.09824698465,1551392.8738196313,4.385846833641211,1551392.8738196313,4.385846833641211,0.7629094372184724,0.09213605483458351,4.304392879530283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.304392879530283,1.277622928278898,1.2779211823477894,3.36906358226428,7138.64145427005,16752.883771001147,6489.9712041402745,0.00011709798750988199,21390.666984029926,2181.2409930026997,19398.95823804826,1978.1432230219557,0.9068888900253248,0.9068888900253248,38204.42368577673,35405.22815468563,1.0997850688134336,0.8,4610.869200067464,4273.035954225843,1.0997850688134336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573033149141188,4.958656856150579,-2.3808598839202957,7.339516740070875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9958358572915269,0.00023440847578379517,198.8894112315554,0.0,0.0,0.0,0.0,8.057558492813638e-05,0.0001528567805104194,0.0006579556376169727,0.09213218290538762,0.09213218290538762,0.09213218290538762,0.09215692776754289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494348.59218967793,593.48745158888,0.0,0.09213218290538762,0.09213605483458351,0.09213605483458351,0.375,0.375,0.5,8.483011006145464,0.166091554393347,0.166091554393347,4.604316927725449e-12,0.0001074501074640466,0.11032018443518155,4.604316927725449e-12,26007.666630323423,19841.494312305687,0.7629094372184724,1.2616348485806128,3.9232165627817617,1.1474547337796601,0.7260710360406847,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5219251233137,261.5219251233137,-11.628074876686298,245.02745375880886,278.016396423925,142575.68872926306,142812.11779475168,-236.42906548862206,0.0,nan,278.016396423925,4.866396423925039,271.4186079692632,-1.7313920307367994,264.82081941886065,-8.329180581139326,258.2230308610256,-14.926969138974357,251.62524230799878,-21.524757692001202,245.02745375880886,-28.122546241191117,1.0,1.0,26022.012520719443,26022.012520719443,277.00453042807953,3.8545304280795563,277.00453042807953,277.00453042807953,76207.2706205644,76246.30977331437,-39.03915274995961,0.0,8546.071908451686,8546.071908451686,0.8613153329682496,4325.914843927934,277.00453042807953,3.8545304280795563,1.0,0.002,0.18500724172130179,0.004930340452753814,0.0002866230799865226,0.0017133766527557789,0.14331153999326132,0.14331153999326132,0.0,-2.6725769861069004e-10,1.0,1.0002260076102025,0.11032018443057723,0.09213605483458351,0.0,2.080314649592927e-05,26.616992692725837,0.0,1601802.596998242,268.08284192443307,0.00010745010285972967,1.0,1279469.559950184,2618.6315366597296,,,,,,,,,,,,,,,,,,,9.0,16752.883771001147,1450.0,0.375,6.173730061729009,3.5
892.5,-29.96237696908745,4.957222732813431,34.964911026074915,24.301563191134505,6.686684066254509,-26.297470873121185,-39.81165597271172,3.0217775789919634,-5.069434300525472,-5.0695086823245346,39.92630173944713,44480.3888817855,25818.833393980258,25818.833393980258,70299.22227576576,76203.57341744986,76234.10894900886,25818.833393980258,102052.94234298912,102052.94234298912,102052.94234298912,128059.53034788986,124243.43648544131,3816.0938624485407,0.0,92058.29310045746,60335.10687200981,35247.98469827517,26006.588004900743,61254.572703175916,19840.603871375926,1450.0,0.0,0.8868318599002819,2.8773189269435426,0.001494314320929203,1.0,1.0,-5.0004738875393855,353696.154684228,1551358.025876659,4.386132010006376,1551358.025876659,4.386132010006376,0.7629068398990716,0.09213532163105755,4.304025813311892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.304025813311892,1.2776421460808307,1.2779404046360126,3.3687256063949502,7137.9253239589325,16749.722385007597,6489.873890253563,0.00011755905807402114,21388.880339827658,2181.058805996712,19398.667360328636,1978.1135617492862,0.9069510442866381,0.9069510442866381,38201.81729304009,35405.22815468563,1.0996912823126306,0.8,4610.554636076354,4273.035954225843,1.0996912823126306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573482860329881,4.957222732813431,-2.3828862633430035,7.3401089961564345,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9960924287499577,0.00023434809732616964,198.8914361294344,0.0,0.0,0.0,0.0,8.055305677207607e-05,0.00015287930866647972,0.0006579964908218051,0.09213227787787748,0.09213227787787748,0.09213227787787748,0.09214844266444976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494338.8054944497,593.4906099315255,0.0,0.09213227787787748,0.09213532163105755,0.09213532163105755,0.375,0.375,0.5,8.484223521929529,0.11805121308435673,0.11805121308435673,-1.7053025658242404e-13,7.438179903829223e-05,0.06903479478512509,-1.7053025658242404e-13,26006.588004900743,19840.603871375926,0.7629068398990716,1.261927150233985,3.922944708940857,1.1476567246076128,0.7261562185296133,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51843527407715,261.51843527407715,-11.631564725922829,245.02481887369333,278.01205163334373,142557.7837537426,142791.17130238356,-233.38754864097524,0.0,nan,278.01205163334373,4.862051633343754,271.4146051318119,-1.7353948681880524,264.8171585687289,-8.33284143127105,258.21971200084414,-14.930287999155837,251.6222654360411,-21.527734563958887,245.02481887369333,-28.125181126306643,1.0,1.0,26022.012520719443,26022.012520719443,277.00085961853387,3.850859618533889,277.00085961853387,277.00085961853387,76194.41551726445,76234.10894900886,-39.69343174441019,0.0,8546.071908451686,8546.071908451686,0.8613386971184681,4325.545942378451,277.00085961853387,3.850859618533889,1.0,0.002,0.1849747028059208,0.004930081738805813,0.0002865713373890622,0.0017134283845279955,0.1432856686945311,0.1432856686945311,0.0,-2.7808294209008544e-10,1.0,1.0001414403770315,0.06903479478529562,0.09213532163105755,0.0,1.301759544406528e-05,16.655717609323055,0.0,1601799.927017086,268.0805656994745,7.438179920882249e-05,1.0,1279477.2798778592,2618.599945571692,,,,,,,,,,,,,,,,,,,9.0,16749.722385007597,1450.0,0.375,6.173730061729009,3.5
895.0,-29.96481015213882,4.955744451202181,34.96456865374799,24.29543357519435,6.682119495337102,-26.300117187420746,-39.814117283653445,3.0174265248015724,-5.071767054735858,-5.071811856209997,39.9254589753736,44476.93845852876,25820.957491586356,25820.957491586356,70297.89595011511,76190.21336816995,76221.70197310821,25820.957491586356,102042.65946469456,102042.65946469456,102042.65946469456,128048.13569746542,124231.9259388037,3816.2097586617224,0.0,92042.6383040379,60329.363369232226,35236.97214978408,26005.476232770856,61242.44838255494,19839.685454258502,1450.0,0.0,0.8868231872348176,2.8770751224949174,0.001494314320929203,1.0,1.0,-5.032960208757913,353664.38541552157,1551321.7447595072,4.386423424956555,1551321.7447595072,4.386423424956555,0.7629041389850604,0.09213227463201441,4.3036535962647635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.3036535962647635,1.2776622755011735,1.2779605387554582,3.368381205883707,7137.195580602536,16746.50153819781,6489.77063965755,0.00011802807522588344,21387.092674913183,2180.8765149070464,19398.358737387625,1978.0820909676215,0.9070124225038628,0.9070124225038628,38199.17428089853,35405.22815468563,1.099596179759902,0.8,4610.235652511016,4273.035954225843,1.099596179759902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573941386918616,4.955744451202181,-2.3849684106560582,7.340712861858239,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9963446431274059,0.0002342887745206716,198.89342613249238,0.0,0.0,0.0,0.0,8.053065900478944e-05,0.00015290170643376635,0.0006580359787686977,0.09213227335973546,0.09213227335973546,0.09213227335973546,0.09213973355350535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494332.01462768554,593.4927875365657,0.0,0.09213227335973546,0.09213227463201441,0.09213227463201441,0.375,0.375,0.5,8.48478298865345,0.0789542733114672,0.0789542733114672,2.1941559680271894e-11,4.480147413232771e-05,0.03885164745207703,2.1941559680271894e-11,26005.476232770856,19839.685454258502,0.7629041389850604,1.262223617553397,3.922680359577753,1.147862272112224,0.7262436371044585,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5149422017723,261.5149422017723,-11.635057798227649,245.02221796531106,278.00766641179865,142537.04051389042,142770.64372619297,-233.60321230255676,0.0,nan,278.00766641179865,4.857666411798675,271.4105767549173,-1.739423245082662,264.81348705843715,-8.33651294156283,258.2163973588656,-14.933602641134371,251.61930766130416,-21.530692338695815,245.02221796531106,-28.12778203468892,1.0,1.0,26022.012520719443,26022.012520719443,276.99710466937273,3.8471046693727544,276.99710466937273,276.99710466937273,76181.07484941496,76221.70197310821,-40.62712369325163,0.0,8546.071908451686,8546.071908451686,0.8613623891737441,4325.171864246087,276.99710466937273,3.8471046693727544,1.0,0.002,0.18495638918355709,0.004929749648734,0.00028654159803704417,0.0017134584019198673,0.14327079901852208,0.14327079901852208,0.0,-4.308836273891892e-14,1.0,1.000079604940042,0.03885164743013547,0.09213227463201441,0.0,7.325710274621462e-06,9.373137921688288,0.0,1601797.19698972,268.0782329452641,4.480145219076803e-05,1.0,1279485.2062549829,2618.5675102205687,,,,,,,,,,,,,,,,,,,9.0,16746.50153819781,1450.0,0.375,6.173730061729009,3.5
897.5,-29.967180488896776,4.954230933278602,34.964211411683344,24.289223772380524,6.677371092418419,-26.302724568744775,-39.816542727034516,3.012990280279067,-5.07413962045689,-5.074139620488226,39.92460391505015,44473.541220676816,25823.05417594958,25823.05417594958,70296.59539662639,76177.2013375385,76208.41808591015,25823.05417594958,102031.47226185973,102031.47226185973,102031.47226185973,128035.82352108786,124219.66439360521,3816.159127482653,0.0,92026.88394453928,60323.548695158046,35225.92805486804,26004.351259228133,61230.27931409617,19838.755948142803,1450.0,0.0,0.8868144332416128,2.876828941740125,0.001494314320929203,1.0,1.0,-5.07413962045689,353632.2792298892,1551284.9349406683,4.38671757657114,1551284.9349406683,4.38671757657114,0.7629013987073663,0.0921321387714197,4.303275655218597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.303275655218597,1.2776827996933022,1.277981067738847,3.368031295601353,7136.454162702312,16743.242541029227,6489.665971143335,0.00011850251605966944,21385.31000981496,2180.694733656749,19398.045876194217,1978.0501880044885,0.9070734007265421,0.9070734007265422,38196.490577416174,35405.22815468563,1.0994996147085467,0.8,4609.911757931931,4273.035954225843,1.0994996147085467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5743939958410875,4.954230933278602,-2.387078000893276,7.341308934171877,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9965904093437864,0.00023423099725820295,198.89536477437437,0.0,0.0,0.0,0.0,8.050859326187721e-05,0.00015292377217667857,0.0006580731459120959,0.09213218390958487,0.09213218390958487,0.09213218390958487,0.0921309400445375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494328.27921734704,593.4939659719173,0.0,0.09213218390958487,0.0921321387714197,0.0921321387714197,0.375,0.375,0.5,8.484698135695483,0.03636212868025268,0.03636212868025268,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,26004.351259228133,19838.755948142803,0.7629013987073663,1.2625229107208946,3.9224303077851777,1.1480691609460454,0.7263324897235657,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5114260332759,261.5114260332759,-11.638573966724095,245.0196569261363,278.00319523287527,142514.45413004747,142749.66241969558,-235.2082896480969,0.0,nan,278.00319523287527,4.853195232875294,271.4064875481317,-1.7435124518682983,264.8097797426051,-8.34022025739489,258.21307219733916,-14.936927802660819,251.6163645525678,-21.533635447432175,245.0196569261363,-28.130343073863685,1.0,1.0,26022.012520719443,26022.012520719443,276.9932225199524,3.8432225199524055,276.9932225199524,276.9932225199524,76167.84090919478,76208.41808591015,-40.57717671536375,0.0,8546.071908451686,8546.071908451686,0.8613864456188719,4324.79203349469,276.9932225199524,3.8432225199524055,1.0,0.002,0.18495976066897132,0.0049293277947040515,0.00028654543963203155,0.0017134587651564679,0.14327271981601578,0.14327271981601578,0.0,4.204788499155565e-09,0.9999851553889484,0.9999851553889484,0.0,0.09213077110565428,1.3676657654148724e-06,0.0,0.0,0.0,1601794.3984406819,268.0758603795431,0.0,1.0,1279493.2171544603,2618.5347295725114,,,,,,,,,,,,,,,,,,,6.0,16743.242541029227,1450.0,0.375,6.173730061729009,3.5
900.0,-29.969503696538244,4.952682696724287,34.96383962902259,24.283059406466805,6.672684913478498,-26.305284351510313,-39.81892339708281,3.008571972358961,-5.076441982469021,-5.076441982475941,39.923725236707156,44470.13126099244,25824.996048940586,25824.996048940586,70295.12730993303,76164.08722830973,76194.99414030988,25824.996048940586,102019.99018925047,102019.99018925047,102019.99018925047,128023.21673949514,124207.3563175856,3815.860421909541,0.0,92011.21290174942,60317.71712660817,35214.995305712495,26003.226550244675,61218.22185595717,19837.82497509208,1450.0,0.0,0.8868058934807015,2.8765848413700295,0.001494314320929203,1.0,1.0,-5.076441982469021,353600.5256605227,1551247.1090694556,4.387004533355089,1551247.1090694556,4.387004533355089,0.7628985940171882,0.09213283647417626,4.302895981061383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.302895981061383,1.277703241557529,1.2780015143751149,3.367680257127722,7135.71035430015,16739.990950714055,6489.562787297917,0.00011897596888920344,21383.555007307725,2180.515773205705,19397.737452775196,1978.018737568405,0.9071334231443796,0.9071334231443796,38193.79451990338,35405.22815468563,1.09940260684221,0.8,4609.586372352251,4273.035954225843,1.09940260684221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574813185804753,4.952682696724287,-2.389178297999404,7.3418609947236915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9968313524784994,0.00023417438151213316,198.89726490714946,0.0,0.0,0.0,0.0,8.048694028486869e-05,0.0001529454251536871,0.0006581082552155247,0.09213196687617457,0.09213196687617457,0.09213196687617457,0.09212223556989187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494327.4944641482,593.4941789343669,0.0,0.09213196687617457,0.09213283647417626,0.09213283647417626,0.375,0.375,0.5,8.483979282995136,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,26003.226550244675,19837.82497509208,0.7628985940171882,1.2628180374562936,3.9221703152946095,1.1482713018900366,0.7264198454771851,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50791407278683,261.50791407278683,-11.642085927213145,245.01713859854863,277.9986896902858,142492.80821987567,142727.7465082922,-234.93828841651862,0.0,nan,277.9986896902858,4.848689690285823,271.40237940342075,-1.7476205965792246,264.80606906903694,-8.34393093096304,258.2097589283316,-14.940241071668368,251.61344874709718,-21.536551252902797,245.01713859854863,-28.13286140145135,1.0,1.0,26022.012520719443,26022.012520719443,276.9893493841935,3.839349384193497,276.9893493841935,276.9893493841935,76154.72239778643,76194.99414030988,-40.27174252344412,0.0,8546.071908451686,8546.071908451686,0.8614106124297163,4324.410460966689,276.9893493841935,3.839349384193497,1.0,0.002,0.18498653637947246,0.004928801725857777,0.0002865855546618812,0.0017134212856693726,0.1432927773309406,0.1432927773309406,0.0,6.840331253678278e-09,0.999882658718742,0.999882658718742,0.0,0.09212202548909845,1.0810985077809437e-05,0.0,0.0,0.0,1601791.7467515138,268.07355801753096,0.0,1.0,1279501.1405287646,2618.5023076466996,,,,,,,,,,,,,,,,,,,11.0,16739.990950714055,1450.0,0.375,6.173730061729009,3.5
902.5,-29.971839058611295,4.951068048762675,34.96344524909391,24.276649834960722,6.668020766017637,-26.307856362267728,-39.821313426922984,3.0038820880459958,-5.0787369273119225,-5.078736927368963,39.92224258328027,44466.73288310609,25826.74781353897,25826.74781353897,70293.48069664506,76149.85763152756,76182.10124631374,25826.74781353897,102008.84905985271,102008.84905985271,102008.84905985271,128010.7311245434,124195.41841896682,3815.3127055765763,0.0,91995.7044385052,60311.90513565204,35204.22144761462,26001.88206469068,61206.1035123053,19836.68195721417,1450.0,0.0,0.8867995791553668,2.8763415436603106,0.001494314320929203,1.0,1.0,-5.0787369273119225,353568.87661374395,1551183.2844971295,4.387216712492821,1551183.2844971295,4.387216712492821,0.7628940823538093,0.09213356486266298,4.302518515392816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.302518515392816,1.2777249406201814,1.2780232185032945,3.367327645106827,7134.963211740155,16736.716250772995,6489.451712393087,0.00011945157645951455,21381.8265068189,2180.3395152084454,19397.40544245153,1977.984881937413,0.9071912278525637,0.9071912278525637,38191.11409765357,35405.22815468563,1.0993061632512324,0.8,4609.262873783172,4273.035954225843,1.0993061632512324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575191337281058,4.951068048762675,-2.3912909600614802,7.342359008824156,3.5,3.5,1.0,0.6,0.0002334323654385558,0.997073619498917,0.00023411748227364403,198.8991750175274,0.0,0.0,0.0,0.0,8.04652075928865e-05,0.00015296715784566932,0.0006581440288780077,0.09213075025972775,0.09213075025972775,0.09213075025972775,0.09211378811144615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494326.44263769826,593.4944492785713,0.0,0.09213075025972775,0.09213356486266298,0.09213356486266298,0.375,0.375,0.5,8.482709983227325,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,26001.88206469068,19836.68195721417,0.7628940823538093,1.2631079755385155,3.9218932380108713,1.1484717481241518,0.7265081475765923,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5044048806389,261.5044048806389,-11.645595119361076,245.01464375244464,277.9941660339244,142471.4104772669,142705.9981347591,-234.5876574921964,0.0,nan,277.9941660339244,4.8441660339244095,271.3982615763549,-1.7517384236450653,264.8023570641198,-8.347642935880174,258.20645265530936,-14.943547344690614,251.61054820168013,-21.539451798319845,245.01464375244464,-28.135356247555336,1.0,1.0,26022.012520719443,26022.012520719443,276.9855458053767,3.8355458053767393,276.9855458053767,276.9855458053767,76140.45874992496,76182.10124631374,-41.64249638878391,0.0,8546.071908451686,8546.071908451686,0.8614346387172805,4324.031107969779,276.9855458053767,3.8355458053767393,1.0,0.002,0.18503673635169554,0.00492815818603357,0.00028666196297570077,0.001713342481277628,0.14333098148785037,0.14333098148785037,0.0,4.444253328631659e-09,0.9997825534902857,0.9997825534902857,0.0,0.09211353074055606,2.003412210692548e-05,0.0,0.0,0.0,1601789.103528526,268.07126307268805,0.0,1.0,1279509.0382742186,2618.469991155342,,,,,,,,,,,,,,,,,,,10.0,16736.716250772995,1450.0,0.375,6.173730061729009,3.5
905.0,-29.974074190236365,4.949447808086578,34.96304867935675,24.27068621562796,6.663346853119347,-26.310331884677932,-39.82361754225565,2.99972244887793,-5.081025161767457,-5.081025161791645,39.9218717169155,44462.98307115047,25828.46789743642,25828.46789743642,70291.4509685869,76136.90862562359,76168.45283590963,25828.46789743642,101996.92073334605,101996.92073334605,101996.92073334605,127997.86997825946,124183.51709678347,3814.3528814759884,0.0,91978.99759703825,60305.58186643038,35192.684145119856,26000.94924491341,61193.63339003327,19835.93469563902,1450.0,0.0,0.8867892701552746,2.876098973530975,0.001494314320929203,1.0,1.0,-5.081025161767457,353537.32232186367,1551167.3199249143,4.387563128378048,1551167.3199249143,4.387563128378048,0.7628927124466252,0.09213146739146204,4.302101988976652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.302101988976652,1.2777441869719859,1.2780424693480543,3.3669509380996105,7134.165014795467,16733.293359624764,6489.3547470946705,0.00011995156230157717,21380.013266239985,2180.1546161268107,19397.115606685646,1977.9553269144558,0.9072546104222757,0.9072546104222758,38188.15624646295,35405.22815468563,1.0991997395241044,0.8,4608.905892480028,4273.035954225843,1.0991997395241044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575562649879676,4.949447808086578,-2.3934002082421846,7.342848016328762,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9973055482451385,0.0002340630369993469,198.90100318302032,0.0,0.0,0.0,0.0,8.044426126274801e-05,0.0001529881041758078,0.0006581704272645099,0.0921311546001478,0.0921311546001478,0.0921311546001478,0.0921049491637831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494334.0858471256,593.4919330387185,0.0,0.0921311546001478,0.09213146739146204,0.09213146739146204,0.375,0.375,0.5,8.480757141593205,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,26000.94924491341,19835.93469563902,0.7628927124466252,1.2634155123776234,3.9216020754706715,1.1486726163254004,0.7265949185882505,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50091692034033,261.50091692034033,-11.649083079659647,245.0121983570744,277.98963559988755,142448.73773604262,142682.0830563037,-233.3453202610725,0.0,nan,277.98963559988755,4.839635599887572,271.3941480867131,-1.7558519132869037,264.7986605741477,-8.351339425852302,258.2031731597256,-14.946826840274355,251.60768574449364,-21.54231425550634,245.0121983570744,-28.13780164292558,1.0,1.0,26022.012520719443,26022.012520719443,276.98166053192244,3.8316605319224664,276.98166053192244,276.98166053192244,76127.68971197329,76168.45283590963,-40.76312393633998,0.0,8546.071908451686,8546.071908451686,0.8614611513409735,4323.612498921535,276.98166053192244,3.8316605319224664,1.0,0.002,0.18510361872145858,0.0049274517548871235,0.00028676421908187266,0.0017132413632571248,0.14338210954093633,0.14338210954093633,0.0,5.582338997306424e-09,0.9997091007818838,0.9997091007818838,0.0,0.09210466641963397,2.680097182807475e-05,0.0,0.0,0.0,1601786.467958382,268.0689748382325,0.0,1.0,1279516.9128240626,2618.4377701367357,,,,,,,,,,,,,,,,,,,11.0,16733.293359624764,1450.0,0.375,6.173730061729009,3.5
907.5,-29.976312299931948,4.947765894627061,34.96262983473621,24.26425698157402,6.658592448982681,-26.31282460795986,-39.82593552265314,2.994989810615,-5.083316319873575,-5.083316319830427,39.920362653593976,44459.56615925076,25830.036702228026,25830.036702228026,70289.60286147878,76122.78277506844,76155.12001909218,25830.036702228026,101985.1567213202,101985.1567213202,101985.1567213202,127984.75312664353,124171.45980054935,3813.293326094176,0.0,91963.34518039972,60299.63156320582,35181.90401910433,25999.596405323315,61181.50042442765,19834.783347303688,1450.0,0.0,0.8867830697890485,2.8758561096601603,0.001494314320929203,1.0,1.0,-5.083316319873575,353505.7299278234,1551102.361015467,4.3877714834556185,1551102.361015467,4.3877714834556185,0.7628881248034525,0.09213298527432331,4.301712989155619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.301712989155619,1.277766085254601,1.2780643727427035,3.3665887980572613,7133.397683501343,16729.96345143145,6489.2430166246595,0.00012043515909677023,21378.30799317254,2179.980726667368,19396.78163683378,1977.9212714671964,0.9073113570554046,0.9073113570554046,38185.393816318756,35405.22815468563,1.0991003489231725,0.8,4608.572496426891,4273.035954225843,1.0991003489231725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5759013060259015,4.947765894627061,-2.3955281216424567,7.3432940162695175,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9975378443237894,0.00023400853087112182,198.90283381801993,0.0,0.0,0.0,0.0,8.042319397388021e-05,0.00015300917146467559,0.0006582015403495343,0.09212974545707915,0.09212974545707915,0.09212974545707915,0.09209652769063578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494338.81371449574,593.4903132067619,0.0,0.09212974545707915,0.09213298527432331,0.09213298527432331,0.375,0.375,0.5,8.478265886957596,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,25999.596405323315,19834.783347303688,0.7628881248034525,1.2637055156283898,3.9213231577864813,1.1488702038012553,0.7266831615901267,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4974245038227,261.4974245038227,-11.652575496177292,245.009781866053,277.98506716604413,142425.98485657445,142659.4728607525,-233.48800417801772,0.0,nan,277.98506716604413,4.835067166044155,271.3900100966782,-1.7599899033217525,264.7949530095538,-8.35504699044617,258.1998959695603,-14.950104030439661,251.6048389150467,-21.545161084953264,245.009781866053,-28.140218133946973,1.0,1.0,26022.012520719443,26022.012520719443,276.97780926334866,3.8278092633486835,276.97780926334866,276.97780926334866,76113.39272303994,76155.12001909218,-41.72729605223867,0.0,8546.071908451686,8546.071908451686,0.8614859119037247,4323.2215541013975,276.97780926334866,3.8278092633486835,1.0,0.002,0.18519567669377424,0.004926649594205061,0.00028690547458064215,0.0017131071158422732,0.14345273729032107,0.14345273729032107,0.0,1.2590422915174926e-08,0.9996008144847067,0.9996008144847067,0.0,0.09209620712112107,3.677815320223862e-05,0.0,0.0,0.0,1601783.828944867,268.0666836801264,0.0,1.0,1279524.7973323802,2618.405508929866,,,,,,,,,,,,,,,,,,,10.0,16729.96345143145,1450.0,0.375,6.173730061729009,3.5
