time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
910.0,-29.978590913553266,4.946022235765558,34.962192099967154,24.25644469857218,6.652652797295434,-26.315479571513468,-39.82840193258596,2.9888591256999937,-5.085871079759954,-5.085871079767395,39.91917404413928,44456.782845117086,25832.125287497354,25832.125287497354,70288.90813261444,76108.06094948828,76139.61758188368,25832.125287497354,101971.74286938104,101971.74286938104,101971.74286938104,127970.0126940949,124158.15498554164,3811.8577085532643,0.0,91948.07050774584,60293.84242647855,35171.364534741435,25998.26982471386,61169.6343594553,19833.674586571156,1450.0,0.0,0.8867743651573566,2.875585322972343,0.001494314320929203,1.0,1.0,-5.085871079759954,353470.5053858851,1551051.197762413,4.388063994389361,1551051.197762413,4.388063994389361,0.7628844042428291,0.09213247069398874,4.301338569224328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.301338569224328,1.2777944535229733,1.2780927476334927,3.36622103607135,7132.618439983426,16726.509722998147,6489.099324009953,0.00012093227535524262,21376.617773273098,2179.808372203872,19396.352129992512,1977.8774739582338,0.9073630045555436,0.9073630045555436,38182.73487612198,35405.22815468563,1.099004683527047,0.8,4608.251590514032,4273.035954225843,1.099004683527047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576352166605979,4.946022235765558,-2.3978655503033406,7.343887786068899,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9977744043143949,0.00023395305033802226,198.9046976173381,0.0,0.0,0.0,0.0,8.04007832631684e-05,0.0001530315821753874,0.000658240646720416,0.09212888735759457,0.09212888735759457,0.09212888735759457,0.09208695207605017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494348.29315465427,593.4871563513807,0.0,0.09212888735759457,0.09213247069398874,0.09213247069398874,0.375,0.375,0.5,8.475113188657637,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25998.26982471386,19833.674586571156,0.7628844042428291,1.2640050630166406,3.9210373199558712,1.1490817113532334,0.7267786265301613,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49372135696,261.49372135696,-11.656278643039968,245.00734721811318,277.98009641556536,142391.7926060623,142640.36436848016,-248.57176241785695,0.0,nan,277.98009641556536,4.830096415565379,271.3855460039452,-1.7644539960547831,264.79099588805184,-8.359004111948138,258.19644608462295,-14.953553915377029,251.6018965314615,-21.54810346853847,245.00734721811318,-28.142652781886795,1.0,1.0,26022.012520719443,26022.012520719443,276.97344051946976,3.8234405194697842,276.97344051946976,276.97344051946976,76096.04895295034,76139.61758188368,-43.568628933338914,0.0,8546.071908451686,8546.071908451686,0.8615097444784555,4322.845262070449,276.97344051946976,3.8234405194697842,1.0,0.002,0.1853101723917998,0.004925643806517088,0.0002870813324073281,0.0017129186668764452,0.14354066620366404,0.14354066620366404,0.0,-7.162265572291382e-13,0.999501571330431,0.999501571330431,0.0,0.09208654922919662,4.592146479210518e-05,0.0,0.0,0.0,1601780.8862185958,268.06412892024,0.0,1.0,1279533.5888460535,2618.3695371707763,,,,,,,,,,,,,,,,,,,8.0,16726.509722998147,1450.0,0.375,6.173730061729009,3.5
912.5,-29.980713009867383,4.944286983983224,34.96175745822481,24.251549771893792,6.648814122196294,-26.317760296661593,-39.830522623937554,2.985861402625577,-5.088059446198486,-5.088059446202238,39.91884529598514,44451.954489794596,25833.29205772756,25833.29205772756,70285.24654752215,76094.83502754889,76126.4562821713,25833.29205772756,101959.74833989887,101959.74833989887,101959.74833989887,127957.13558417921,124147.11091070622,3810.0246734729844,0.0,91929.40689495129,60286.52632968195,35158.7561836326,25997.38724428034,61156.14342791294,19832.969025735674,1450.0,0.0,0.8867644099601261,2.8753533874412085,0.001494314320929203,1.0,1.0,-5.088059446198486,353440.3347973708,1551037.0471443068,4.388398534178406,1551037.0471443068,4.388398534178406,0.7628831635801827,0.0921290781245231,4.3008491453962945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.3008491453962945,1.277808325223296,1.2781066225720876,3.365801474681052,7131.72943974337,16722.851275474626,6489.029542845286,0.00012147161987895261,21374.710850612875,2179.613920208519,19396.14354942157,1977.8562046592435,0.9074341957175727,0.9074341957175728,38179.25916685405,35405.22815468563,1.098879634296306,0.8,4607.832109227161,4273.035954225843,1.098879634296306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576604035998401,4.944286983983224,-2.3999325064865875,7.344219490469811,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9979947694905881,0.00023390139164527682,198.90643342423584,0.0,0.0,0.0,0.0,8.03815184951305e-05,0.00015305084694342528,0.0006582486042788097,0.09212907743051413,0.09212907743051413,0.09212907743051413,0.09207849092391278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494365.0420386529,593.48166625267,0.0,0.09212907743051413,0.0921290781245231,0.0921290781245231,0.375,0.375,0.5,8.471319207355302,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,25997.38724428034,19832.969025735674,0.7628831635801827,1.2643210202779656,3.920706574377068,1.1492753239152504,0.7268600012718558,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49026749951605,261.49026749951605,-11.659732500483926,245.00499583545712,277.9755397548601,142377.69439762112,142608.67506851032,-230.98067088919072,0.0,nan,277.9755397548601,4.825539754860131,271.38143060314854,-1.7685693968514329,264.78732164163415,-8.362678358365827,258.19321288090157,-14.956787119098408,251.59910428109512,-21.550895718904854,245.00499583545712,-28.145004164542854,1.0,1.0,26022.012520719443,26022.012520719443,276.96971211220057,3.819712112200591,276.96971211220057,276.96971211220057,76085.79783146703,76126.4562821713,-40.65845070427167,0.0,8546.071908451686,8546.071908451686,0.8615408973524161,4322.353391123276,276.96971211220057,3.819712112200591,1.0,0.002,0.18543760138246299,0.004924682640752712,0.0002872774424631635,0.0017127225591352625,0.14363872123158175,0.14363872123158175,0.0,1.5984258187884404e-12,0.9994467371882612,0.9994467371882612,0.0,0.09207810653171702,5.0971592806081056e-05,0.0,0.0,0.0,1601778.365451243,268.0619405538015,0.0,1.0,1279541.1194143367,2618.3387253071774,,,,,,,,,,,,,,,,,,,9.0,16722.851275474626,1450.0,0.375,6.173730061729009,3.5
915.0,-29.98276348811888,4.942540571415301,34.961313503364906,24.245532403606944,6.6440924539874775,-26.320077642921795,-39.83267897330222,2.9815338613430034,-5.0902949499381975,-5.090294949982866,39.91789329999285,44448.27783187995,25834.55146760028,25834.55146760028,70282.82929948022,76081.74666996063,76112.79369108415,25834.55146760028,101947.34515868443,101947.34515868443,101947.34515868443,127943.60402667384,124135.56045850582,3808.0435681680256,0.0,91913.05682009732,60280.13802772285,35147.68754708274,25996.258867989414,61143.94641507216,19832.029981249892,1450.0,0.0,0.8867564726402124,2.8751164712862582,0.001494314320929203,1.0,1.0,-5.0902949499381975,353409.5164228378,1550996.0700313898,4.388665267790063,1550996.0700313898,4.388665267790063,0.7628801544852337,0.09212822666889164,4.300425943891598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.300425943891598,1.2778283510718518,1.278126653095568,3.3654175385014504,7130.915925049872,16719.409901405335,6488.9274050204285,0.00012197315016193533,21373.012352567603,2179.4407216090717,19395.838252628004,1977.8250730502266,0.9074920246465831,0.9074920246465831,38176.25368056483,35405.22815468563,1.0987715050643816,0.8,4607.469378872263,4273.035954225843,1.0987715050643816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5768759034074575,4.942540571415301,-2.4020369602407836,7.344577531656085,3.5,3.5,1.0,0.6,0.0002334323654385558,0.998207747493853,0.00023385148635103465,198.90811067862944,0.0,0.0,0.0,0.0,8.036193417833655e-05,0.00015307043126021926,0.0006582680538341224,0.09212826652561265,0.09212826652561265,0.09212826652561265,0.09207007995600144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494381.46095597796,593.4762530676186,0.0,0.09212826652561265,0.09212822666889164,0.09212822666889164,0.375,0.375,0.5,8.466968485892007,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,25996.258867989414,19832.029981249892,0.7628801544852337,1.2646145716510773,3.920421728953311,1.1494650479766104,0.7269448643393962,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48683867168023,261.48683867168023,-11.663161328319745,245.00270413719434,277.9709738082015,142354.07715420853,142583.46934552668,-229.39219131814173,0.0,nan,277.9709738082015,4.820973808201529,271.37731922831784,-1.7726807716821327,264.78366548955466,-8.366334510445313,258.1900115741878,-14.959988425812185,251.59635779262513,-21.55364220737485,245.00270413719434,-28.147295862805635,1.0,1.0,26022.012520719443,26022.012520719443,276.96587791006664,3.8158779100666607,276.96587791006664,276.96587791006664,76072.56044897118,76112.79369108415,-40.23324211296858,0.0,8546.071908451686,8546.071908451686,0.8615678350990371,4321.928073611057,276.96587791006664,3.8158779100666607,1.0,0.002,0.1855839238391047,0.004923649013644642,0.00028750279205292225,0.0017125041834746416,0.14375139602646111,0.14375139602646111,0.0,6.975527563988365e-09,0.9993643620697018,0.9993643620697018,0.0,0.09206966647356979,5.856019532185717e-05,0.0,0.0,0.0,1601775.790315122,268.0597050500618,0.0,1.0,1279548.8120938414,2618.30725068141,,,,,,,,,,,,,,,,,,,11.0,16719.409901405335,1450.0,0.375,6.173730061729009,3.5
917.5,-29.98476839573719,4.940770731320474,34.96086009571611,24.239512031804793,6.639440392092155,-26.322347254075453,-39.834790549334116,2.9771489439876215,-5.092506969695421,-5.092506969635417,39.91688496523374,44444.66327158738,25835.690079961416,25835.690079961416,70280.3533515488,76068.45474802195,76099.18968177108,25835.690079961416,101934.8797617325,101934.8797617325,101934.8797617325,127929.99770569046,124124.18536748622,3805.8123382042395,0.0,91897.0750507671,60273.844116851265,35136.923259906485,25995.117943957957,61132.04120386444,19831.077296005795,1450.0,0.0,0.8867488585768404,2.8748820591125814,0.001494314320929203,1.0,1.0,-5.092506969695421,353379.02387148223,1550952.668801639,4.38892114141357,1550952.668801639,4.38892114141357,0.7628769886237478,0.09212724748614602,4.3000089119756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.3000089119756,1.2778486430704301,1.2781469498312021,3.3650377415931567,7130.1111809755785,16716.011149472302,6488.82351564291,0.00012246788875390312,21371.36850922149,2179.273096237909,19395.527720326325,1977.793407567959,0.9075472968405082,0.9075472968405082,38173.2919515041,35405.22815468563,1.0986649521805558,0.8,4607.111929551279,4273.035954225843,1.0986649521805558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577121694391989,4.940770731320474,-2.4041304996564743,7.344901230976948,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9984160395968643,0.00023380269965695864,198.90975068441404,0.0,0.0,0.0,0.0,8.03427607748967e-05,0.0001530896046636591,0.0006582866643845555,0.09212728925460889,0.09212728925460889,0.09212728925460889,0.09206178286869664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494400.2596873679,593.4700592333602,0.0,0.09212728925460889,0.09212724748614602,0.09212724748614602,0.375,0.375,0.5,8.462069065718687,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,25995.117943957957,19831.077296005795,0.7628769886237478,1.2648991188793592,3.9201262732361997,1.1496483998820908,0.7270273067338348,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48344556445403,261.48344556445403,-11.666554435545947,245.00046759195232,277.96642385312225,142331.16604939068,142558.15729534347,-226.99124595280762,0.0,nan,277.96642385312225,4.816423853122274,271.3732322247587,-1.7767677752412965,264.7800411193755,-8.369958880624495,258.18684988079406,-14.96315011920592,251.59365871672142,-21.556341283278556,245.00046759195232,-28.149532408047662,1.0,1.0,26022.012520719443,26022.012520719443,276.9620740468796,3.8120740468796157,276.9620740468796,276.9620740468796,76059.27400988288,76099.18968177108,-39.91567188820045,0.0,8546.071908451686,8546.071908451686,0.861594380195859,4321.508956535478,276.9620740468796,3.8120740468796157,1.0,0.002,0.18574863755992194,0.00492251821161909,0.0002877566447978518,0.001712250479087527,0.1438783223989259,0.1438783223989259,0.0,7.123885378736844e-09,0.9992844959718028,0.9992844959718028,0.0,0.09206133006946296,6.591741668305788e-05,0.0,0.0,0.0,1601773.2421596318,268.05749303030456,0.0,1.0,1279556.4238653635,2618.2761076157667,,,,,,,,,,,,,,,,,,,11.0,16716.011149472302,1450.0,0.375,6.173730061729009,3.5
920.0,-29.986775673812694,4.938952469145554,34.960387981045216,24.233260214701318,6.634743632221669,-26.32462787718315,-39.83691124068571,2.9725011971512414,-5.094708924206202,-5.0947089242164045,39.91530741032776,44441.105643771065,25836.67808790704,25836.67808790704,70277.78373167811,76054.40263674388,76085.78699708488,25836.67808790704,101922.46508499193,101922.46508499193,101922.46508499193,127916.23616911494,124112.78588078602,3803.450288328929,0.0,91881.28551275637,60267.57952678378,35126.339984413986,25993.771084123007,61120.11106853699,19829.925746875604,1450.0,0.0,0.8867433584564659,2.8746487285650333,0.001494314320929203,1.0,1.0,-5.094708924206202,353348.67211972224,1550884.7687653725,4.3891059769991125,1550884.7687653725,4.3891059769991125,0.7628722159128238,0.0921283044806359,4.299594464142198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.299594464142198,1.2778701520635851,1.2781684638455137,3.364656774554866,7129.303957536231,16712.60273691977,6488.7148068371835,0.00012296321072780673,21369.756212830966,2179.1086877609546,19395.202782431214,1977.7602731239735,0.907600563584615,0.907600563584615,38170.34851748637,35405.22815468563,1.0985590595374504,0.8,4606.756688248168,4273.035954225843,1.0985590595374504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577334974568781,4.938952469145554,-2.4062296453980254,7.345182114543579,3.5,3.5,1.0,0.6,0.0002334323654385558,0.998624624937624,0.00023375386467476347,198.91139265631446,0.0,0.0,0.0,0.0,8.032350885944602e-05,0.00015310885657910978,0.0006583059921586822,0.09212537418927229,0.09212537418927229,0.09212537418927229,0.09205373999730151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494418.5796009765,593.4639936197061,0.0,0.09212537418927229,0.0921283044806359,0.0921283044806359,0.375,0.375,0.5,8.45669788052246,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,25993.771084123007,19829.925746875604,0.7628722159128238,1.2651789416002397,3.9198268075418263,1.1498307595166535,0.7271110092378115,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4800659120951,261.4800659120951,-11.669934087904892,244.99826475625787,277.96186723598373,142307.4907909162,142533.4553622377,-225.96457132149388,0.0,nan,277.96186723598373,4.811867235983755,271.3691465207675,-1.7808534792324622,264.77642612902235,-8.373573870977623,258.1837056404809,-14.966294359519054,251.59098519005832,-21.559014809941658,244.99826475625787,-28.15173524374211,1.0,1.0,26022.012520719443,26022.012520719443,276.958303806327,3.8083038063270465,276.958303806327,276.958303806327,76045.0325147349,76085.78699708488,-40.75448234997748,0.0,8546.071908451686,8546.071908451686,0.8616207608667509,4321.092436462909,276.958303806327,3.8083038063270465,1.0,0.002,0.18593630425700577,0.004921348430705603,0.0002880460591835299,0.0017119825296309042,0.14402302959176494,0.14402302959176494,0.0,2.8588814433849752e-08,0.99918556640979,0.99918556640979,0.0,0.09205327209485777,7.5032385778129e-05,0.0,0.0,0.0,1601770.7055285582,268.0552910757938,0.0,1.0,1279564.0009062374,2618.245107166777,,,,,,,,,,,,,,,,,,,10.0,16712.60273691977,1450.0,0.375,6.173730061729009,3.5
922.5,-29.98867604860214,4.937140896525507,34.959917958407324,24.22744862213733,6.630114008708354,-26.326794003207016,-39.83892457382751,2.9683427599368253,-5.096887704761116,-5.096887704763176,39.91481605322036,44437.201497990995,25837.623648318357,25837.623648318357,70274.82514630935,76041.39568799426,76071.9482541594,25837.623648318357,101909.57190247776,101909.57190247776,101909.57190247776,127902.40389157932,124101.75490301903,3800.6489885602878,0.0,91864.59860605518,60260.88318912068,35115.239352149445,25992.83198910156,61108.07134125101,19829.16506730094,1450.0,0.0,0.8867340388414403,2.874417868371874,0.001494314320929203,1.0,1.0,-5.096887704761116,353318.6418117335,1550863.6205686359,4.389419173061965,1550863.6205686359,4.389419173061965,0.7628705127480929,0.09212496443195121,4.2991478829435295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2991478829435295,1.277889397227606,1.2781877135022126,3.364256634627828,7128.456109046314,16709.083905268817,6488.617437360569,0.00012347682118645553,21368.094586957443,2178.9392490766413,19394.91173854965,1977.7305949075017,0.9076575199357187,0.9076575199357189,38167.17680681542,35405.22815468563,1.0984449567247996,0.8,4606.373896371381,4273.035954225843,1.0984449567247996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577539091643533,4.937140896525507,-2.4083100340554053,7.3454509305809115,3.5,3.5,1.0,0.6,0.0002334323654385558,0.998822144793152,0.00023370763919826562,198.9129472053266,0.0,0.0,0.0,0.0,8.03052355022642e-05,0.0001531271299362916,0.0006583161764868268,0.0921250421061525,0.0921250421061525,0.0921250421061525,0.09204537985146297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494445.06324077595,593.4553134726418,0.0,0.0921250421061525,0.09212496443195121,0.09212496443195121,0.375,0.375,0.5,8.450727501053981,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,25992.83198910156,19829.16506730094,0.7628705127480929,1.265467709115044,3.919504399483254,1.1500088875963317,0.7271903780081119,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47672855571017,261.47672855571017,-11.67327144428981,244.99612175129124,277.9573356729087,142283.4294211059,142506.7056741637,-223.27625305781882,0.0,nan,277.9573356729087,4.807335672908721,271.3650924109024,-1.7849075890975996,264.7728499645207,-8.377150035479303,258.1806071053228,-14.969392894677185,251.58836442931505,-21.561635570684928,244.99612175129124,-28.153878248708736,1.0,1.0,26022.012520719443,26022.012520719443,276.95450571540306,3.8045057154030815,276.95450571540306,276.95450571540306,76032.14658095986,76071.9482541594,-39.801673199544894,0.0,8546.071908451686,8546.071908451686,0.8616491869723102,4320.643622358247,276.95450571540306,3.8045057154030815,1.0,0.002,0.18613638242655658,0.0049199843253936,0.00028835471211303894,0.0017116454607943987,0.14417735605651946,0.14417735605651946,0.0,1.7290743749981408e-10,0.9991302014130585,0.9991302014130585,0.0,0.09204483426806627,8.013016388494459e-05,0.0,0.0,0.0,1601768.1955245978,268.05311229523886,0.0,1.0,1279571.498110865,2618.214433866291,,,,,,,,,,,,,,,,,,,11.0,16709.083905268817,1450.0,0.375,6.173730061729009,3.5
925.0,-29.9905347513646,4.935310086181497,34.95944010960636,24.22156393239277,6.625510872272081,-26.328924476529096,-39.84090623036025,2.964010179691647,-5.099046693949674,-5.099046693935556,39.91377626430265,44433.56632636579,25838.468708801407,25838.468708801407,70272.0350351672,76028.35215679106,76058.33942651343,25838.468708801407,101896.80813531483,101896.80813531483,101896.80813531483,127888.50613023317,124090.79989566772,3797.706234565451,0.0,91848.82409682269,60254.511745207645,35104.79150179449,25991.697994918344,61096.489496712835,19828.215508125206,1450.0,0.0,0.8867268074179585,2.874189119685158,0.001494314320929203,1.0,1.0,-5.099046693949674,353288.8862656403,1550818.8683769219,4.38966219619728,1550818.8683769219,4.38966219619728,0.7628672629237934,0.09212376293790275,4.298723497525195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.298723497525195,1.2779094489386884,1.278207769894257,3.3638717524902186,7127.640589981309,16705.689648569638,6488.515490742329,0.0001239708724417521,21366.53454210318,2178.780168773555,19394.607013285462,1977.699521578262,0.9077095293608799,0.9077095293608799,38164.1626740364,35405.22815468563,1.0983365249994508,0.8,4606.010122476767,4273.035954225843,1.0983365249994508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577721513910502,4.935310086181497,-2.410381089028569,7.3456911752100655,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9990153741372098,0.00023366243551572715,198.9144676891954,0.0,0.0,0.0,0.0,8.028725340026816e-05,0.00015314511203828765,0.0006583284916501157,0.09212379486204993,0.09212379486204993,0.09212379486204993,0.0920373042181865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494471.33237934316,593.4466761016931,0.0,0.09212379486204993,0.09212376293790275,0.09212376293790275,0.375,0.375,0.5,8.444251566053353,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25991.697994918344,19828.215508125206,0.7628672629237934,1.2657407842486241,3.9192060820923866,1.1501812234064288,0.7272687300430976,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47342890583417,261.47342890583417,-11.676571094165809,244.994030845314,277.9528271114089,142259.97894427908,142480.70163290674,-220.72268862764568,0.0,nan,277.9528271114089,4.802827111408931,271.3610675825332,-1.7889324174667536,264.76930856348935,-8.38069143651063,258.17754926307106,-14.97245073692892,251.58579006918825,-21.564209930811728,244.994030845314,-28.155969154685977,1.0,1.0,26022.012520719443,26022.012520719443,276.9507543188894,3.8007543188894033,276.9507543188894,276.9507543188894,76019.08312689274,76058.33942651343,-39.25629962068342,0.0,8546.071908451686,8546.071908451686,0.8616762003165102,4320.2171150128215,276.9507543188894,3.8007543188894033,1.0,0.002,0.18635380593813602,0.004918644947070787,0.0002886902446582419,0.0017113156837253879,0.14434512232912095,0.14434512232912095,0.0,5.9283836294915515e-09,0.9990556769294205,0.9990556769294205,0.0,0.0920367683432119,8.69945946908542e-05,0.0,0.0,0.0,1601765.708252967,268.0509533060503,0.0,1.0,1279578.927121518,2618.184040067287,,,,,,,,,,,,,,,,,,,11.0,16705.689648569638,1450.0,0.375,6.173730061729009,3.5
927.5,-29.992353268933208,4.933473306479597,34.95895608381952,24.21589856911453,6.621070021730343,-26.331010923535267,-39.84284744421018,2.9598826190566587,-5.10113895702915,-5.101138957045224,39.91275018794207,44429.83248426118,25839.12657857641,25839.12657857641,70268.95906283759,76015.39702846609,76045.00178439396,25839.12657857641,101884.12836297037,101884.12836297037,101884.12836297037,127874.72064930409,124080.18376135732,3794.5368879467774,0.0,91832.92053166903,60248.02539056008,35094.32793456551,25990.592286333722,61084.920220899236,19827.288770927076,1450.0,0.0,0.8867198658077475,2.8739674544644167,0.001494314320929203,1.0,1.0,-5.10113895702915,353260.0522263682,1550774.7073251456,4.3898954822421095,1550774.7073251456,4.3898954822421095,0.7628640606760081,0.09212237389977003,4.298290126772955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.298290126772955,1.2779285523792696,1.278226877794432,3.3634823470923503,7126.8154866705945,16702.285227828073,6488.418261105691,0.0001244671002214711,21364.988826525492,2178.622549650033,19394.316387394945,1977.6698859850148,0.9077615974840166,0.9077615974840165,38161.08466287496,35405.22815468563,1.098225797494803,0.8,4605.638639138122,4273.035954225843,1.098225797494803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577863527527436,4.933473306479597,-2.4124048963850546,7.345878202864651,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9992044648846315,0.00023361821693371632,198.91595532266692,0.0,0.0,0.0,0.0,8.026964189562033e-05,0.00015316272354293545,0.0006583378223942552,0.0921224729360392,0.0921224729360392,0.0921224729360392,0.09202948560801441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494500.0459167325,593.4372402713507,0.0,0.0921224729360392,0.09212237389977003,0.09212237389977003,0.375,0.375,0.5,8.437283885747817,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,25990.592286333722,19827.288770927076,0.7628640606760081,1.266011777376162,3.91889967280966,1.1503487081382187,0.7273453468317737,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47019024543266,261.47019024543266,-11.679809754567316,244.99199039047465,277.9483900858892,142237.45535247473,142454.12919777675,-216.67384530200502,0.0,nan,277.9483900858892,4.798390085889196,271.3571100147263,-1.792889985273689,264.7658302506793,-8.384169749320677,258.1745503613296,-14.975449638670398,251.58327036949657,-21.566729630503403,244.99199039047465,-28.158009609525323,1.0,1.0,26022.012520719443,26022.012520719443,276.9471013806225,3.7971013806225073,276.9471013806225,276.9471013806225,76006.36175589418,76045.00178439396,-38.64002849977987,0.0,8546.071908451686,8546.071908451686,0.86170378566299,4319.78157740682,276.9471013806225,3.7971013806225073,1.0,0.002,0.1865871031360718,0.004917214322560979,0.0002890504047895804,0.0017109498878876508,0.1445252023947902,0.1445252023947902,0.0,2.926772309751191e-10,0.9989854730104254,0.9989854730104254,0.0,0.09202891326510503,9.346063466499981e-05,0.0,0.0,0.0,1601763.297789043,268.0488610429708,0.0,1.0,1279586.1264427411,2618.154586455283,,,,,,,,,,,,,,,,,,,10.0,16702.285227828073,1450.0,0.375,6.173730061729009,3.5
930.0,-29.99416382465919,4.931599006047488,34.95846015831081,24.209910921659343,6.616564489712104,-26.333091669471028,-39.84478024123234,2.9553955517015877,-5.103193013668658,-5.103193013656003,39.911348840753384,44426.151433130035,25839.589450736486,25839.589450736486,70265.74088386653,76001.4257396223,76032.01603619484,25839.589450736486,101871.60548693132,101871.60548693132,101871.60548693132,127860.96733032605,124069.74023254967,3791.2270977763774,0.0,91817.29454062297,60241.6021424101,35084.10266468097,25989.36184339473,61073.4645080757,19826.239482697132,1450.0,0.0,0.8867144789274672,2.873749850166815,0.001494314320929203,1.0,1.0,-5.103193013668658,353231.7465170394,1550714.3966204242,4.390076520332297,1550714.3966204242,4.390076520332297,0.7628598040292408,0.09212220954444948,4.297862149839294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.297862149839294,1.2779493203598373,1.2782476506231708,3.3630927935617416,7125.990069484376,16698.86963295395,6488.3126438633235,0.00012496356342441212,21363.480572325057,2178.4687505238853,19394.000690389603,1977.6376938495412,0.9078109077185306,0.9078109077185306,38158.04490033853,35405.22815468563,1.0981164481267016,0.8,4605.271772003311,4273.035954225843,1.0981164481267016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577963447226027,4.931599006047488,-2.4144107880495937,7.346009794097082,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9993927661087948,0.0002335741996086693,198.91743646507985,0.0,0.0,0.0,0.0,8.025211030009377e-05,0.00015318025513846203,0.000658347620662322,0.09212050249204146,0.09212050249204146,0.09212050249204146,0.09202195849349482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494528.9784293092,593.4277140727845,0.0,0.09212050249204146,0.09212220954444948,0.09212220954444948,0.375,0.375,0.5,8.429894660885072,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,25989.36184339473,19826.239482697132,0.7628598040292408,1.2662758360313906,3.9185654424308987,1.1505117885456675,0.727421504428582,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4669794267856,261.4669794267856,-11.683020573214378,244.98998397198812,277.9439748632364,142213.78599498197,142428.49907721646,-214.71308223446334,0.0,nan,277.9439748632364,4.7939748632364285,271.3531766058286,-1.7968233941713834,264.7623785426468,-8.387621457353191,258.1715803960173,-14.978419603982672,251.5807821809962,-21.569217819003768,244.98998397198812,-28.160016028011853,1.0,1.0,26022.012520719443,26022.012520719443,276.94352782495554,3.793527824955561,276.94352782495554,276.94352782495554,75992.21097337727,76032.01603619484,-39.805062817569706,0.0,8546.071908451686,8546.071908451686,0.8617310277358379,4319.35146058849,276.94352782495554,3.793527824955561,1.0,0.002,0.18683928311653392,0.0049157137115154815,0.00028943983674501535,0.0017105572646438213,0.14471991837250767,0.14471991837250767,0.0,-2.8986111635931344e-09,0.9989052457173535,0.9989052457173535,0.0,0.09202135836102383,0.00010085118342564369,0.0,0.0,0.0,1601760.9312805426,268.0468069863313,0.0,1.0,1279593.1942150686,2618.1256714858537,,,,,,,,,,,,,,,,,,,10.0,16698.86963295395,1450.0,0.375,6.173730061729009,3.5
932.5,-29.99588941833386,4.929736400494578,34.95796473894506,24.204347014334076,6.612034250547049,-26.33509680844013,-39.846645354386396,2.951363742840416,-5.105276875881998,-5.105276875889327,39.91064167319336,44422.25598782973,25840.159186688557,25840.159186688557,70262.41517451829,75988.91183986806,76018.35504284626,25840.159186688557,101858.51422953482,101858.51422953482,101858.51422953482,127846.8906385021,124059.30467776123,3787.5859607408593,0.0,91800.95269743852,60234.82425827925,35073.4760435103,25988.376408967273,61061.85245247757,19825.427895189496,1450.0,0.0,0.8867064230852992,2.8735291015997633,0.001494314320929203,1.0,1.0,-5.105276875881998,353203.0318941919,1550683.9624553388,4.390347257607553,1550683.9624553388,4.390347257607553,0.7628575014924266,0.09211945973601803,4.297406977998986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.297406977998986,1.2779679817938994,1.2782663164136423,3.362687515822316,7125.131334586528,16695.375641602193,6488.219293608289,0.000125473669888286,21361.940623129918,2178.3117194077404,19393.721660230305,1977.6092406918067,0.9078632883770635,0.9078632883770635,38154.81191596339,35405.22815468563,1.0980001503797894,0.8,4604.881585039565,4273.035954225843,1.0980001503797894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578086435492589,4.929736400494578,-2.416435365443888,7.346171765938466,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9995722667453035,0.0002335322549500422,198.918848124004,0.0,0.0,0.0,0.0,8.023519599271641e-05,0.0001531971694458394,0.0006583505849862433,0.09211955062240992,0.09211955062240992,0.09211955062240992,0.09201405382006601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494563.78300936887,593.4163026320119,0.0,0.09211955062240992,0.09211945973601803,0.09211945973601803,0.375,0.375,0.5,8.421987205419772,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25988.376408967273,19825.427895189496,0.7628575014924266,1.2665484291526117,3.91825443129339,1.1506761153242315,0.7274960421877491,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4637991274246,261.4637991274246,-11.686200872575398,244.98802775259009,277.93957058789977,142188.7846834787,142401.55156060884,-212.76687713013007,0.0,nan,277.93957058789977,4.789570587899789,271.34926190916747,-1.8007380908325104,264.758953389677,-8.391046610322974,258.1686448469161,-14.981355153083882,251.57833627829712,-21.571663721702862,244.98802775259009,-28.161972247409892,1.0,1.0,26022.012520719443,26022.012520719443,276.9398454513248,3.7898454513248225,276.9398454513248,276.9398454513248,75979.71485710957,76018.35504284626,-38.64018573668727,0.0,8546.071908451686,8546.071908451686,0.8617600009135327,4318.894012888981,276.9398454513248,3.7898454513248225,1.0,0.002,0.18710406259262002,0.004914169949525882,0.0002898487657784501,0.0017101514365229623,0.14492438288922505,0.14492438288922505,0.0,2.0230141260096923e-10,0.9988490650223499,0.9988490650223499,0.0,0.09201343622768561,0.00010602350833240991,0.0,0.0,0.0,1601758.5303702177,268.044723124118,0.0,1.0,1279600.3644605246,2618.0963377484904,,,,,,,,,,,,,,,,,,,11.0,16695.375641602193,1450.0,0.375,6.173730061729009,3.5
935.0,-29.997592388462504,4.9278525615886295,34.95746415910302,24.198751360550546,6.607755725760461,-26.337057577040028,-39.848469955008454,2.947220914334248,-5.107263658853185,-5.107263658855821,39.90955031102524,44418.441116773116,25840.424267644456,25840.424267644456,70258.86538441757,75975.45240159676,76005.44653912034,25840.424267644456,101845.8708067648,101845.8708067648,101845.8708067648,127833.15425904024,124049.35707551359,3783.797183526656,0.0,91785.29023535288,60228.27895051315,35063.34587204414,25987.283452275446,61050.62932431958,19824.506461644516,1450.0,0.0,0.8867002544256994,2.8733186493429748,0.001494314320929203,1.0,1.0,-5.107263658853185,353175.6566828045,1550636.9947049557,4.3905545735209595,1550636.9947049557,4.3905545735209595,0.7628541281758592,0.09211790370645154,4.296967521702534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.296967521702534,1.2779871576558202,1.278285496752063,3.362293193606385,7124.295813128339,16691.969349314953,6488.121185128524,0.00012596973257990917,21360.480332182247,2178.1628111722403,19393.42840741887,1977.5793372271744,0.9079116249179205,0.9079116249179207,38151.690490621324,35405.22815468563,1.097887868000657,0.8,4604.5048620692505,4273.035954225843,1.097887868000657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5781436582238335,4.9278525615886295,-2.4183945649627443,7.346247126551374,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997494481200446,0.00023349086701423863,198.92024129489505,0.0,0.0,0.0,0.0,8.021865227373601e-05,0.00015321371316481979,0.0006583543493486786,0.09211790370534463,0.09211790370534463,0.09211790370534463,0.09200667479273825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494598.8271471862,593.4047935502966,0.0,0.09211790370534463,0.09211790370645154,0.09211790370645154,0.375,0.375,0.5,8.413645036961704,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,25987.283452275446,19824.506461644516,0.7628541281758592,1.2668055489874899,3.9179114991461805,1.1508295026932651,0.7275672930545695,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46068574929046,261.46068574929046,-11.689314250709515,244.9861160613964,277.9352554922392,142166.50137012993,142374.71209895285,-208.21072882293612,0.0,nan,277.9352554922392,4.78525549223923,271.3454275342826,-1.8045724657173992,264.7555996786963,-8.394400321303692,258.16577180814926,-14.984228191850718,251.57594392097926,-21.57405607902072,244.9861160613964,-28.16388393860359,1.0,1.0,26022.012520719443,26022.012520719443,276.936348207896,3.786348207896026,276.936348207896,276.936348207896,75966.60175047851,76005.44653912034,-38.84478864182893,0.0,8546.071908451686,8546.071908451686,0.8617879738072536,4318.452359311047,276.936348207896,3.786348207896026,1.0,0.002,0.18738373680324114,0.00491256802360895,0.00029028082345271505,0.001709719176537259,0.14514041172635753,0.14514041172635753,0.0,-1.0025834329407957e-14,0.9987855815237034,0.9987855815237034,0.0,0.09200603402219272,0.00011186968425882143,0.0,0.0,0.0,1601756.2412506891,268.0427363411468,0.0,1.0,1279607.200592248,2618.068371314089,,,,,,,,,,,,,,,,,,,10.0,16691.969349314953,1450.0,0.375,6.173730061729009,3.5
937.5,-29.999223403152996,4.925975504278696,34.956958654365316,24.193155497219436,6.60319110934198,-26.338981698513663,-39.85025893254203,2.943069440400235,-5.109302129931905,-5.1093021299294605,39.908520584013246,44414.689025381806,25840.839908086,25840.839908086,70255.52893346781,75963.07463476234,75991.87849455378,25840.839908086,101832.71840263977,101832.71840263977,101832.71840263977,127818.9135966872,124039.10840631754,3779.805190369666,0.0,91769.47931324155,60221.61208357162,35053.18581074436,25986.195194047425,61039.38100479179,19823.59292164252,1450.0,0.0,0.8866935984656081,2.8731027346167384,0.001494314320929203,1.0,1.0,-5.109302129931905,353147.5710092512,1550592.680464724,4.390778268793768,1550592.680464724,4.390778268793768,0.7628509204065184,0.09211623414572703,4.296519344112297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.296519344112297,1.2780063741120096,1.2783047176942286,3.3618919522976753,7123.445630942821,16688.521088701335,6488.022977359373,0.0001264719834473954,21359.028544581597,2178.0147700368216,19393.13485782481,1977.549403499137,0.9079595927008816,0.9079595927008816,38148.507052818735,35405.22815468563,1.0977733573052546,0.8,4604.120654851913,4273.035954225843,1.0977733573052546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578233382063854,4.925975504278696,-2.4203897858665777,7.346365290145274,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999191748285214,0.00023345123417458985,198.92157561856175,0.0,0.0,0.0,0.0,8.020243461227072e-05,0.0001532299308262851,0.000658355361892123,0.09211632394095709,0.09211632394095709,0.09211632394095709,0.09199907038643426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494636.33262899035,593.3924826209733,0.0,0.09211632394095709,0.09211623414572703,0.09211623414572703,0.375,0.375,0.5,8.404855757582096,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,25986.195194047425,19823.59292164252,0.7628509204065184,1.2670656888415543,3.9176152485058,1.1509869165932813,0.7276398989350025,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4575785295599,261.4575785295599,-11.692421470440081,244.98425215387115,277.93090488136437,142140.4365479229,142348.29787949688,-207.86133157395437,0.0,nan,277.93090488136437,4.780904881364393,271.3415743234923,-1.8084256765076816,264.75224381623735,-8.397756183762624,258.16291328263844,-14.987086717361535,251.5735827197558,-21.576417280244186,244.98425215387115,-28.165747846128824,1.0,1.0,26022.012520719443,26022.012520719443,276.93272210162434,3.7827221016243584,276.93272210162434,276.93272210162434,75953.86274761247,75991.87849455378,-38.01574694130977,0.0,8546.071908451686,8546.071908451686,0.8618165019030744,4318.001940832858,276.93272210162434,3.7827221016243584,1.0,0.002,0.18767804639163824,0.004910893149593436,0.00029073551839332835,0.0017092647129909218,0.14536775919666417,0.14536775919666417,0.0,2.313842503015584e-10,0.9987208125641747,0.9987208125641747,0.0,0.09199840021637228,0.00011783392935475875,0.0,0.0,0.0,1601753.8925181045,268.0406978700681,0.0,1.0,1279614.2144923161,2618.039678071776,,,,,,,,,,,,,,,,,,,11.0,16688.521088701335,1450.0,0.375,6.173730061729009,3.5
940.0,-30.000804128029934,4.9240933923490635,34.9564483898295,24.187663325015478,6.5988024204122615,-26.34084319136393,-39.851989690773166,2.938968073759656,-5.11129363841917,-5.111293638428146,39.90745088368082,44410.72406287562,25841.12160425131,25841.12160425131,70251.84566712694,75950.50013320266,75978.55169998051,25841.12160425131,101819.67330423182,101819.67330423182,101819.67330423182,127804.78190238026,124029.1610108737,3775.620891506563,0.0,91754.03910968748,60215.04818557506,35043.323249013796,25985.108598148436,61028.43184716223,19822.677888155504,1450.0,0.0,0.8866873264030453,2.872891806540165,0.001494314320929203,1.0,1.0,-5.11129363841917,353120.1340703616,1550546.6469891157,4.390989064022497,1550546.6469891157,4.390989064022497,0.7628476060926667,0.09211451061068782,4.296077630238546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.296077630238546,1.2780253591976714,1.2783237072118547,3.3614963891918164,7122.607480187778,16685.138193026574,6487.9274621648465,0.00012696474869102042,21357.630612599685,2177.872220646162,19392.849356516494,1977.5202904678454,0.9080056541981726,0.9080056541981726,38145.369462276525,35405.22815468563,1.0976604981084677,0.8,4603.741980913197,4273.035954225843,1.0976604981084677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578294191501881,4.9240933923490635,-2.4223519819938826,7.346445374342946,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0000836979362995,0.00023341282926644035,198.92287506360944,0.0,0.0,0.0,0.0,8.018674761231024e-05,0.00015324561782624555,0.0006583550706754189,0.09211460552162494,0.09211460552162494,0.09211460552162494,0.09199166558771828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494675.7058747505,593.3795587823641,0.0,0.09211460552162494,0.09211451061068782,0.09211451061068782,0.375,0.375,0.5,8.395640254233381,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,25985.108598148436,19822.677888155504,0.7628476060926667,1.2673091460903454,3.9173059967394983,1.1511330627512033,0.7277054762622199,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45451509487475,261.45451509487475,-11.695484905125227,244.98243923830213,277.92659087389904,142116.364087975,142321.30041367013,-204.93632569514287,0.0,nan,277.92659087389904,4.7765908738990674,271.33776057429264,-1.8122394257073324,264.74893029124996,-8.401069708750015,258.160099973686,-14.98990002631399,251.57126961781898,-21.578730382180993,244.98243923830213,-28.167560761697843,1.0,1.0,26022.012520719443,26022.012520719443,276.9291711872704,3.7791711872704354,276.9291711872704,276.9291711872704,75941.30832142507,75978.55169998051,-37.243378555445815,0.0,8546.071908451686,8546.071908451686,0.861844618621024,4317.558018389739,276.9291711872704,3.7791711872704354,1.0,0.002,0.18798660007678888,0.004909162858189012,0.00029121230352531106,0.0017087879252911796,0.14560615176265554,0.14560615176265554,0.0,2.2881649049469321e-10,0.9986588745617535,0.9986588745617535,0.0,0.0919909734972762,0.00012353711341161995,0.0,0.0,0.0,1601751.5978378968,268.0387063615808,0.0,1.0,1279621.0667265647,2618.0116466180643,,,,,,,,,,,,,,,,,,,11.0,16685.138193026574,1450.0,0.375,6.173730061729009,3.5
942.5,-30.002280869697312,4.922206809316844,34.95593410046947,24.182258953247242,6.594471887030122,-26.342605325612357,-39.85365349855272,2.9349141592490406,-5.1132420159519825,-5.113242015962837,39.90637666085979,44406.72584327753,25841.280725095177,25841.280725095177,70248.0065683727,75938.07806775851,75965.40408170543,25841.280725095177,101806.68480680061,101806.68480680061,101806.68480680061,127790.72017771495,124019.46807678424,3771.2521009307106,0.0,91738.8027277826,60208.39712712893,35033.78400072631,25984.035370914335,61017.81937164064,19821.77287809112,1450.0,0.0,0.8866812902144154,2.8726854584592827,0.001494314320929203,1.0,1.0,-5.1132420159519825,353093.2929641312,1550500.4199324653,4.39119193377024,1550500.4199324653,4.39119193377024,0.7628442847749104,0.09211271846127723,4.295637408331792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.295637408331792,1.2780441653134753,1.2783424927484526,3.361102475889923,7121.772825169366,16681.777825356614,6487.830788141629,0.00012745384347591425,21356.272424168434,2177.7337239697995,19392.56039139167,1977.4908242255685,0.908049869669462,0.908049869669462,38142.242405308934,35405.22815468563,1.0975480201136463,0.8,4603.364578265343,4273.035954225843,1.0975480201136463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578328540741541,4.922206809316844,-2.4242838019397803,7.346490611256624,3.5,3.5,1.0,0.6,0.00023341282926644035,1.0001537139693377,0.00023337695596818654,198.9240946780782,0.0,1.5544766099764978e-06,4.405386712673395,3.8861915249412445e-06,8.01716701023214e-05,0.00015324115916411896,0.0006582684558015155,0.09211280716564088,0.09211280716564088,0.09211280716564088,0.09198443200723225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494717.0308571453,593.3659962823341,0.0,0.09211280716564088,0.09211271846127723,0.09211271846127723,0.375,0.375,0.5,8.386016732538996,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,25984.035370914335,19821.77287809112,0.7628442847749104,1.2675400933669312,3.9169958530299,1.1512703549845635,0.7277665164139989,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44287.546534813075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45150869574525,261.45150869574525,-11.69849130425473,244.98069543267906,277.9223218308818,142092.6116688665,142293.73005010336,-201.11838123686073,0.0,nan,277.9223218308818,4.772321830881822,271.3339966012251,-1.8160033987748534,264.74567136755803,-8.404328632441946,258.15734615313403,-14.992653846865949,251.56902078899344,-21.580979211006536,244.98069543267906,-28.16930456732092,1.0,1.0,26022.012520719443,26022.012520719443,276.92568436980497,3.775684369804992,276.92568436980497,276.92568436980497,75928.8606064998,75965.40408170543,-36.543475205631694,0.0,8546.071908451686,8546.071908451686,0.8618726404290894,4317.115595373451,276.92568436980497,3.775684369804992,1.0,0.002,0.18830883149993943,0.004907379591114385,0.00029171029904955827,0.001708289902804598,0.14585514952477913,0.14585514952477913,0.0,2.018541562197329e-10,0.9985995435463783,0.9985995435463783,0.0,0.0919837186102475,0.00012899985102973863,0.0,0.0,0.0,1601749.3527990268,268.036757984048,0.0,1.0,1279627.7704838903,2617.9842229704645,,,,,,,,,,,,,,,,,,,11.0,16681.777825356614,1450.0,0.375,6.173730061729009,3.5
