time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
945.0,-30.003669681012212,4.920314569474496,34.95541659394073,24.17701156754049,6.590242482958787,-26.34427828668344,-39.855258144065715,2.930933934248115,-5.11513836257086,-5.115138362641064,39.905297340639365,44403.059075652476,25841.291300197565,25841.291300197565,70244.35037585004,75926.21986855457,75952.51936004074,25841.291300197565,101793.8106602383,101793.8106602383,101793.8106602383,127776.78905943593,124010.07685491416,3766.712204521769,0.0,91724.31582252859,60201.9244537344,35024.87929866021,25982.978399197626,61007.857697857835,19820.880087950423,1450.0,0.0,0.8866755373911719,2.8724846320910222,0.001494314320929203,1.0,1.0,-5.11513836257086,353067.1701803654,1550453.9745672282,4.391385281659505,1550453.9745672282,4.391385281659505,0.7628409562378156,0.09211090220771093,4.2952155056723775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2952155056723775,1.2780626644096227,1.278360950312041,3.3607237151055287,7120.970276517282,16678.558156697043,6487.737700026996,0.0001279222921418779,21354.997368908495,2177.6037045176995,19392.282144787576,1977.4624509682285,0.9080910575536523,0.9080910575536523,38139.245416497,35405.22815468563,1.0974402227405202,0.8,4603.002873465931,4273.035954225843,1.0974402227405202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578330823577137,4.920314569474496,-2.4261790482078247,7.346493617682321,3.5,3.5,1.0,0.6,0.00023337695596818654,1.0001445623383822,0.00023334322332617684,198.9252416844823,0.0,2.854425351302832e-06,8.089441445592225,1.1022254903198325e-05,8.015713120649059e-05,0.00015321982476169596,0.000658112167092841,0.0921109264560342,0.0921109264560342,0.0921109264560342,0.09197740471705407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494760.1793929475,593.3518369364414,0.0,0.0921109264560342,0.09211090220771093,0.09211090220771093,0.375,0.375,0.5,8.37601114670803,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,7.02016222930979e-11,25982.978399197626,19820.880087950423,0.7628409562378156,1.2677576615474875,3.916699217665316,1.1513984104102795,0.727825246635592,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44291.230589545994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4485726244281,261.4485726244281,-11.701427375571882,244.9790277008863,277.9181173511925,142069.96874657302,142266.3699957084,-196.40124913535146,0.0,nan,277.9181173511925,4.768117351192529,271.3302996884033,-1.819700311596705,264.7424815899648,-8.407518410035152,258.1546637030979,-14.995336296902053,251.56684571302384,-21.58315428697614,244.9790277008863,-28.170972299113686,1.0,1.0,26022.012520719443,26022.012520719443,276.92228034547054,3.7722803454705627,276.92228034547054,276.92228034547054,75916.91050535433,75952.51936004074,-35.60885468640481,0.0,8546.071908451686,8546.071908451686,0.8618994962020371,4316.69158320074,276.92228034547054,3.7722803454705627,1.0,0.002,0.18864434592787982,0.0049055597084544785,0.00029222889874729724,0.0017077757789079352,0.14611444937364862,0.14611444937364862,0.0,4.677655232338679e-09,0.9985427837183589,0.9985427837183589,0.0,0.0919766767012972,0.00013422550641372592,0.0,0.0,0.0,1601747.167660586,268.0348616374291,0.0,1.0,1279634.2951477591,2617.957532345078,,,,,,,,,,,,,,,,,,,11.0,16678.558156697043,1450.0,0.375,6.173730061729009,3.5
947.5,-30.00501552113872,4.918430062734773,34.954897957009706,24.17210944639521,6.5862305375728365,-26.345891607981937,-39.856804081331916,2.9272377675273744,-5.116954609402342,-5.116954609370088,39.904257342464376,44399.42364397664,25841.115530670017,25841.115530670017,70240.53917464666,75915.07364827278,75940.04123575422,25841.115530670017,101781.15676642425,101781.15676642425,101781.15676642425,127763.1205534346,124001.11100362784,3762.0095498067476,0.0,91710.28677034767,60195.60181645438,35016.31661543698,25981.96378701035,60998.28040244733,19820.02279745281,1450.0,0.0,0.8866700499825041,2.8722922988237376,0.001494314320929203,1.0,1.0,-5.116954609402342,353042.15221900237,1550409.2223061633,4.391569710759069,1550409.2223061633,4.391569710759069,0.762837750061133,0.0921090132787443,4.294802602468734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.294802602468734,1.2780798446129769,1.278378091409813,3.360355474324274,7120.190018489488,16675.450109244157,6487.651337894492,0.00012837498646589215,21353.783924232244,2177.479967596707,19392.024002594168,1977.4361277902412,0.908130571677656,0.908130571677656,38136.31229838224,35405.22815468563,1.0973347247548713,0.8,4602.648877183021,4273.035954225843,1.0973347247548713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578292880404638,4.918430062734773,-2.428013584932609,7.346443647667382,3.5,3.5,1.0,0.6,0.00023334322332617684,1.0001400906932882,0.00023331053869106016,198.92635321251186,0.0,2.6841095857742802e-06,7.6067665660843105,1.7732528867634025e-05,8.014312654218811e-05,0.00015320009678398874,0.0006579641743663368,0.09210901948640157,0.09210901948640157,0.09210901948640157,0.09197067698934301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494805.25888116076,593.3370477726982,0.0,0.09210901948640157,0.0921090132787443,0.0921090132787443,0.375,0.375,0.5,8.365645853698604,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,25981.96378701035,19820.02279745281,0.762837750061133,1.2679638504411712,3.916416403821472,1.151516710163333,0.727879923024769,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44290.747914666485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44572870480584,261.44572870480584,-11.704271295194133,244.9774272100702,277.91402992996564,142049.01075625734,142239.2806938981,-190.26993764073734,0.0,nan,277.91402992996564,4.764029929965659,271.3267096027558,-1.8232903972441932,264.73938916792366,-8.410610832076316,258.1520684614765,-14.99793153852346,251.56474785664307,-21.58525214335691,244.9774272100702,-28.172572789929774,1.0,1.0,26022.012520719443,26022.012520719443,276.91900399819235,3.7690039981923746,276.91900399819235,276.91900399819235,75905.87896296915,75940.04123575422,-34.16227278507722,0.0,8546.071908451686,8546.071908451686,0.8619257791756958,4316.276615481078,276.91900399819235,3.7690039981923746,1.0,0.002,0.18899199049942436,0.004903690659557325,0.00029276633367059286,0.0017072394174827694,0.14638316683529642,0.14638316683529642,0.0,5.751153362137246e-09,0.9984900073973988,0.9984900073973988,0.0,0.0919699293500605,0.0001390839286838002,0.0,0.0,0.0,1601745.0747714317,268.03304539059764,0.0,1.0,1279640.5441503322,2617.9319697347323,,,,,,,,,,,,,,,,,,,9.0,16675.450109244157,1450.0,0.375,6.173730061729009,3.5
950.0,-30.006260660807776,4.916539125299464,34.95437820926697,24.16714805820959,6.582299088447806,-26.347404686556537,-39.858255547564454,2.9234431089548574,-5.118709410467545,-5.118709410457091,39.9031724695174,44395.885833156135,25840.764979573127,25840.764979573127,70236.65081272926,75903.41233854933,75927.9650624659,25840.764979573127,101768.73004203902,101768.73004203902,101768.73004203902,127749.68412253051,123992.53613106764,3757.1479914628676,0.0,91696.53372952282,60189.37620056533,35007.95280995277,25980.954080491483,60988.906890444254,19819.16619499463,1450.0,0.0,0.8866650382806925,2.8721064820778404,0.001494314320929203,1.0,1.0,-5.118709410467545,353017.9819662545,1550362.5400748095,4.3917381529392205,1550362.5400748095,4.3917381529392205,0.7628344260796949,0.09210696782318578,4.294394654264469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.294394654264469,1.2780974790969064,1.2783956882325198,3.3599899260413646,7119.415465542594,16672.361565748502,6487.560527139735,0.00012882394086135177,21352.609881456814,2177.3602485514234,19391.752563171147,1977.4084486721915,0.9081677917045387,0.9081677917045388,38133.414323440586,35405.22815468563,1.0972304927861691,0.8,4602.2991223087965,4273.035954225843,1.0972304927861691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578217207329083,4.916539125299464,-2.4298048632074667,7.346343988506931,3.5,3.5,1.0,0.6,0.00023331053869106016,1.0001296093147274,0.00023328030339079826,198.92738158189152,0.0,2.600734107937206e-06,7.370480461894042,2.423436413747704e-05,8.012997975097877e-05,0.0001531805589400814,0.0006578177734495289,0.09210696901519663,0.09210696901519663,0.09210696901519663,0.09196420733524965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494851.77466149075,593.3217862800872,0.0,0.09210696901519663,0.09210696782318578,0.09210696782318578,0.375,0.375,0.5,8.354938734921719,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,25980.954080491483,19819.16619499463,0.7628344260796949,1.2681657243474795,3.916106275501248,1.151629933930394,0.7279337849570818,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44290.5116285623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4429753151709,261.4429753151709,-11.707024684829094,244.97590582314567,277.9100446338934,142028.1415313217,142212.2776172192,-184.13608589752727,0.0,nan,277.9100446338934,4.760044633893415,271.32321701109913,-1.8267829889008453,264.7363893190849,-8.413610680915099,258.14956145254206,-15.000438547457918,251.56273365126,-21.587266348739973,244.97590582314567,-28.17409417685431,1.0,1.0,26022.012520719443,26022.012520719443,276.91583612997727,3.765836129977288,276.91583612997727,276.91583612997727,75894.28354528367,75927.9650624659,-33.681517182223615,0.0,8546.071908451686,8546.071908451686,0.8619517467931488,4315.866627535791,276.91583612997727,3.765836129977288,1.0,0.002,0.1893508186426658,0.0049017634941604295,0.0002933211262190061,0.0017066788770840546,0.14666056310950304,0.14666056310950304,0.0,3.3030605160744297e-12,0.9984416894768178,0.9984416894768178,0.0,0.0919634365659685,0.00014353125721727717,0.0,0.0,0.0,1601743.0526418444,268.03129058953243,0.0,1.0,1279646.5816804601,2617.9072725227406,,,,,,,,,,,,,,,,,,,10.0,16672.361565748502,1450.0,0.375,6.173730061729009,3.5
952.5,-30.007516364952853,4.9146697137973625,34.953859915316656,24.16257538078355,6.578475022710617,-26.348914027448707,-39.85970167033372,2.9199696965757806,-5.120398510992459,-5.120398510990532,39.90217792083284,44392.412646339006,25840.300678828826,25840.300678828826,70232.71332516783,75893.20069387298,75916.13704835842,25840.300678828826,101756.43772718724,101756.43772718724,101756.43772718724,127736.43819996723,123984.29196130589,3752.14623866134,0.0,91683.35618710906,60183.35889295918,34999.99699349987,25980.00047277999,60979.99746627986,19818.359256286156,1450.0,0.0,0.8866600337043656,2.8719276313620097,0.001494314320929203,1.0,1.0,-5.120398510992459,352994.7178853704,1550319.7454409206,4.391906356922777,1550319.7454409206,4.391906356922777,0.7628313662676963,0.09210491446150684,4.293999944475997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.293999944475997,1.278113621767573,1.2784117960234767,3.359638666973591,7118.671189727914,16669.41899654093,6487.478973312918,0.0001292524135742485,21351.503812908715,2177.247460948307,19391.508793325207,1977.3835910657776,0.9082034203886599,0.9082034203886599,38130.61033890503,35405.22815468563,1.0971296432717255,0.8,4601.960711080851,4273.035954225843,1.0971296432717255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578116979243604,4.9146697137973625,-2.4315422773408963,7.346211991138259,3.5,3.5,1.0,0.6,0.00023328030339079826,1.0001307104049413,0.0002332498152129993,198.92841868604341,0.0,2.4058516449766773e-06,6.818183561863903,3.0248993249918733e-05,8.01168833413821e-05,0.00015316342004941615,0.0006576837171879468,0.09210498359960695,0.09210498359960695,0.09210498359960695,0.09195796153688465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494900.25754511345,593.3058855533117,0.0,0.09210498359960695,0.09210491446150684,0.09210491446150684,0.375,0.375,0.5,8.343915624221932,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25980.00047277999,19818.359256286156,0.7628313662676963,1.2683547559899355,3.915839088582427,1.1517336215699985,0.7279831828606864,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44289.95933166227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4402989118016,261.4402989118016,-11.709701088198358,244.97443381131225,277.90616407232426,142007.6396108444,142186.70357104813,-179.06396020373504,0.0,nan,277.90616407232426,4.756164072324282,271.3198178285828,-1.8301821714171638,264.7334720510294,-8.416527948970554,258.1471258591539,-15.002874140846075,251.560779848407,-21.58922015159297,244.97443381131225,-28.175566188687725,1.0,1.0,26022.012520719443,26022.012520719443,276.912763000122,3.7627630001220496,276.912763000122,276.912763000122,75883.94185496822,75916.13704835842,-32.195193390201894,0.0,8546.071908451686,8546.071908451686,0.8619768717764155,4315.469944198378,276.912763000122,3.7627630001220496,1.0,0.002,0.18971993903466233,0.004899819113333712,0.0002938918982709128,0.0017061081314779984,0.1469459491354564,0.1469459491354564,0.0,2.9748911233723474e-11,0.9983960604861358,0.9983960604861358,0.0,0.09195718374978096,0.00014773071172589043,0.0,0.0,0.0,1601741.106179616,268.0296014890075,0.0,1.0,1279652.3931058086,2617.883500528661,,,,,,,,,,,,,,,,,,,11.0,16669.41899654093,1450.0,0.375,6.173730061729009,3.5
955.0,-30.00874403265877,4.912797452437653,34.95334063122046,24.157636518962704,6.574449135585458,-26.35042471581765,-39.86114814234895,2.9161298207392607,-5.122102961290125,-5.122102961295652,39.90110231663522,44389.00337359144,25839.868565363256,25839.868565363256,70228.87193895469,75882.16622726744,75904.12052335954,25839.868565363256,101743.9890887228,101743.9890887228,101743.9890887228,127723.00082683828,123975.99731164885,3747.0035151894244,0.0,91670.0429330108,60177.24375489315,34991.99908679739,25979.011738115485,60971.010824912875,19817.51951853004,1450.0,0.0,0.8866552445947162,2.8717471642491743,0.001494314320929203,1.0,1.0,-5.122102961290125,352971.2436109087,1550273.4640586183,4.392067320270241,1550273.4640586183,4.392067320270241,0.7628280751516994,0.0921028433799704,4.293598791291984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.293598791291984,1.2781314620148536,1.2784296014628242,3.3592779138098448,7117.906797063129,16666.388288551574,6487.388361715233,0.0001296925537004495,21350.397973590454,2177.1346967201293,19391.237949196,1977.3559726508033,0.9082377749202682,0.9082377749202682,38127.760528220555,35405.22815468563,1.0970271474507276,0.8,4601.616769122214,4273.035954225843,1.0970271474507276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5780236993902,4.912797452437653,-2.4332916919442256,7.346089144381878,3.5,3.5,1.0,0.6,0.0002332498152129993,1.0001277931125494,0.00023322001130184622,198.92943264371843,0.0,2.4259859992656925e-06,6.875244321918973,3.6313958248082964e-05,8.010378574841708e-05,0.00015314602946458222,0.0006575476070002968,0.09210284325237089,0.09210284325237089,0.09210284325237089,0.09195168639232014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494949.8651913354,593.2896124483989,0.0,0.09210284325237089,0.0921028433799704,0.0921028433799704,0.375,0.375,0.5,8.332578866562082,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25979.011738115485,19817.51951853004,0.7628280751516994,1.2685472259954298,3.9155467428111494,1.1518403744465893,0.7280345654931147,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44290.01639242232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43763949737746,261.43763949737746,-11.712360502622516,244.9729987450912,277.9022802882633,141984.10387280275,142161.95525671035,-177.85138390760548,0.0,nan,277.9022802882633,4.752280288263307,271.31642385649747,-1.833576143502512,264.73056772440833,-8.419432275591646,258.1447113259934,-15.005288674006579,251.55885504401118,-21.591144955988796,244.9729987450912,-28.177001254908788,1.0,1.0,26022.012520719443,26022.012520719443,276.90965246230354,3.7596524623035634,276.90965246230354,276.90965246230354,75872.29978451267,75904.12052335954,-31.8207388468727,0.0,8546.071908451686,8546.071908451686,0.8620024069561801,4315.066785248444,276.90965246230354,3.7596524623035634,1.0,0.002,0.1900998262575862,0.004897824160877861,0.00029447933562957155,0.0017055206647063625,0.14723966781478579,0.14723966781478579,0.0,3.3593397161246763e-13,0.9983501607334084,0.9983501607334084,0.0,0.0919508884923974,0.00015195488757300846,0.0,0.0,0.0,1601739.1419869866,268.02789703870985,0.0,1.0,1279658.257286116,2617.8595130456847,,,,,,,,,,,,,,,,,,,10.0,16666.388288551574,1450.0,0.375,6.173730061729009,3.5
957.5,-30.009941142856373,4.9109394099373835,34.95282330004345,24.15322253890338,6.5709010178909235,-26.351856926770893,-39.8625185835175,2.912816801345347,-5.12369594671452,-5.123695946708436,39.90008862325736,44385.230277577655,25839.186043362984,25839.186043362984,70224.41632094064,75871.04828385598,75892.77048028423,25839.186043362984,101731.95652364721,101731.95652364721,101731.95652364721,127710.04110533503,123968.3068126319,3741.7342927031223,0.0,91656.374683702,60170.91121479878,34983.848298781355,25978.084581687817,60961.932880469176,19816.731724709873,1450.0,0.0,0.8866507990369733,2.8715785071286177,0.001494314320929203,1.0,1.0,-5.12369594671452,352949.30557658535,1550229.8475468124,4.392216737795601,1550229.8475468124,4.392216737795601,0.7628249751207163,0.09210070397155519,4.293181355607387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.293181355607387,1.2781468620485186,1.2784449669929725,3.358910844350543,7117.129020925997,16663.35194238454,6487.310000987412,0.00013013548202966884,21349.29020969223,2177.0217362394123,19391.00372373664,1977.3320883009633,0.9082739301062778,0.9082739301062778,38124.794989363916,35405.22815468563,1.0969204914028345,0.8,4601.258859999225,4273.035954225843,1.0969204914028345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577876364124802,4.9109394099373835,-2.4349556983392286,7.345895108276612,3.5,3.5,1.0,0.6,0.00023322001130184622,1.000124613292022,0.00023319095260957177,198.9304213720582,0.0,2.371550054498638e-06,6.72097285444914,4.2242833384329557e-05,8.00913784297869e-05,0.00015312863287205933,0.0006574089916559735,0.09210070458311828,0.09210070458311828,0.09210070458311828,0.09194582508365662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495001.1244791993,593.2728017260214,0.0,0.09210070458311828,0.09210070397155519,0.09210070397155519,0.375,0.375,0.5,8.320962899691027,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,25978.084581687817,19816.731724709873,0.7628249751207163,1.2687349287163412,3.9152322415223564,1.1519388084139792,0.7280810856933586,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44289.86212095485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43508251171573,261.43508251171573,-11.714917488284243,244.97160668083936,277.89855836740685,141964.58676355766,142135.58810876138,-171.00134520369923,0.0,nan,277.89855836740685,4.748558367406872,271.3131679509447,-1.8368320490552605,264.72777772712107,-8.422222272878912,258.1423873320792,-15.007612667920796,251.55699701190346,-21.593002988096515,244.97160668083936,-28.17839331916062,1.0,1.0,26022.012520719443,26022.012520719443,276.90673137630876,3.756731376308778,276.90673137630876,276.90673137630876,75861.70924690046,75892.77048028423,-31.061233383778017,0.0,8546.071908451686,8546.071908451686,0.8620289786386784,4314.647262385423,276.90673137630876,3.756731376308778,1.0,0.002,0.19048903968728795,0.004895807971066184,0.0002950812839236979,0.001704918716477798,0.14754064196184896,0.14754064196184896,0.0,4.014956769826661e-13,0.9983096180083948,0.9983096180083948,0.0,0.0919450186001475,0.00015568537140767892,0.0,0.0,0.0,1601737.3062074406,268.02630405328546,0.0,1.0,1279663.7379188677,2617.8370947476524,,,,,,,,,,,,,,,,,,,9.0,16663.35194238454,1450.0,0.375,6.173730061729009,3.5
960.0,-30.011100035254223,4.909099071517597,34.95230918628686,24.148916091676824,6.567448646091061,-26.353245167147723,-39.8638520744629,2.90959377083904,-5.125206255569083,-5.125206255573335,39.89909495586571,44381.42695100748,25838.336217259148,25838.336217259148,70219.76316826663,75859.90860488925,75881.88751201458,25838.336217259148,101720.22372927373,101720.22372927373,101720.22372927373,127697.41731100231,123961.06599698293,3736.351314019377,0.0,91642.69452405184,60164.55598757696,34975.70948497209,25977.193581728585,60952.903066700674,19815.97330252477,1450.0,0.0,0.8866467022072577,2.8714186106035355,0.001494314320929203,1.0,1.0,-5.125206255569083,352928.5071231729,1550187.0936025109,4.392354435289331,1550187.0936025109,4.392354435289331,0.7628219438016047,0.09209852146632032,4.292759776352678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.292759776352678,1.2781618442702782,1.2784599155654226,3.3585416397744834,7116.346720732661,16660.31685525878,6487.234459999617,0.00013057861611756488,21348.200062085838,2176.9105721205347,19390.777926668918,1977.3090634078833,0.9083097343230693,0.9083097343230693,38121.79995530197,35405.22815468563,1.096812776660564,0.8,4600.897391117429,4273.035954225843,1.096812776660564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577692913108573,4.909099071517597,-2.4365544372980814,7.345653508815678,3.5,3.5,1.0,0.6,0.00023319095260957177,1.0001206359309909,0.00023316282479513017,198.93137854345858,0.0,2.3122631594710966e-06,6.552953793941088,4.80234912830073e-05,8.007930734618526e-05,0.0001531116452633865,0.0006572715120778457,0.09209852183582885,0.09209852183582885,0.09209852183582885,0.09194028049667938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495053.7014856439,593.2555604378572,0.0,0.09209852183582885,0.09209852146632032,0.09209852146632032,0.375,0.375,0.5,8.309094790451006,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,25977.193581728585,19815.97330252477,0.7628219438016047,1.268921420166665,3.9149049916492613,1.1520331212350172,0.728126548828051,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44289.69410189435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43261529518423,261.43261529518423,-11.717384704815743,244.9702569372427,277.8949736690647,141944.7343960978,142109.73232795918,-164.99793186139135,0.0,nan,277.8949736690647,4.744973669064734,271.3100302718474,-1.839969728152596,264.7250869984455,-8.4249130015545,258.1401436149295,-15.009856385070464,251.55520027957544,-21.594799720424533,244.9702569372427,-28.179743062757268,1.0,1.0,26022.012520719443,26022.012520719443,276.90394762060345,3.753947620603469,276.90394762060345,276.90394762060345,75850.95816938486,75881.88751201458,-30.92934262972267,0.0,8546.071908451686,8546.071908451686,0.8620558141288626,4314.223575234441,276.90394762060345,3.753947620603469,1.0,0.002,0.19088668100703796,0.004893769292373236,0.0002956963342443171,0.0017043036657512268,0.14784816712215854,0.14784816712215854,0.0,-4.456070928915423e-15,0.9982729741577978,0.9982729741577978,0.0,0.09193946493971937,0.00015905652660094832,0.0,0.0,0.0,1601735.5656716716,268.0247937444309,0.0,1.0,1279668.9340587477,2617.8158404057485,,,,,,,,,,,,,,,,,,,9.0,16660.31685525878,1450.0,0.375,6.173730061729009,3.5
962.5,-30.01217385324847,4.90728716276195,34.95179723656578,24.14456623317676,6.563761481689582,-26.354575853548774,-39.86512762550262,2.906295115661512,-5.126756001314277,-5.1267560013257265,39.89812782314078,44377.79516529888,25837.661147525763,25837.661147525763,70215.45631282464,75849.65665278981,75870.4834766677,25837.661147525763,101708.14462419346,101708.14462419346,101708.14462419346,127684.44325077508,123953.59408331107,3730.849167464016,0.0,91629.22827642546,60158.25259472041,34967.750757450056,25976.298626581607,60944.04938403166,19815.21364649547,1450.0,0.0,0.886642307856345,2.871254546201223,0.001494314320929203,1.0,1.0,-5.126756001314277,352907.1665845403,1550145.4822034829,4.392502133651456,1550145.4822034829,4.392502133651456,0.7628189809235761,0.09209628140490299,4.2923416430732635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2923416430732635,1.2781771750816682,1.278475213997803,3.3581742240069397,7115.56821080992,16657.30111462068,6487.157302122024,0.0001310185075171502,21347.1423982039,2176.802720419705,19390.547296609388,1977.285545686793,0.9083439335768362,0.9083439335768362,38118.829344444355,35405.22815468563,1.0967059423751386,0.8,4600.538869857654,4273.035954225843,1.0967059423751386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577547186555746,4.90728716276195,-2.4381744285744436,7.345461591336393,3.5,3.5,1.0,0.6,0.00023316282479513017,1.0001117805629003,0.00023313676463634634,198.93226545606643,0.0,2.2382019609128935e-06,6.34306435722714,5.361899618528953e-05,8.006776232251022e-05,0.00015309506247261997,0.0006571363120001295,0.09209636832949092,0.09209636832949092,0.09209636832949092,0.09193457165638062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495107.6809281432,593.2378611504714,0.0,0.09209636832949092,0.09209628140490299,0.09209628140490299,0.375,0.375,0.5,8.296963568092547,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25976.298626581607,19815.21364649547,0.7628189809235761,1.2691063681253207,3.9146192173914534,1.1521298145184005,0.7281727357113652,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44289.48421245763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4301797435747,261.4301797435747,-11.719820256425294,244.96895886798043,277.8914004280006,141921.77705714275,142084.7293067269,-162.9522495841393,0.0,nan,277.8914004280006,4.741400428000645,271.30691245677616,-1.8430875432238167,264.7224238803493,-8.427576119650666,258.1379356043033,-15.012064395696655,251.5534472240381,-21.596552775961868,244.96895886798043,-28.181041132019544,1.0,1.0,26022.012520719443,26022.012520719443,276.901063456481,3.751063456481006,276.901063456481,276.901063456481,75840.46094513174,75870.4834766677,-30.02253153595666,0.0,8546.071908451686,8546.071908451686,0.8620824303163183,4313.8033512886295,276.901063456481,3.751063456481006,1.0,0.002,0.19129282097404715,0.004891682928943156,0.00029632452145921895,0.0017036744119436798,0.14816226072960947,0.14816226072960947,0.0,-1.0665971014386932e-09,0.9982350593695547,0.9982350593695547,0.0,0.09193373693593855,0.00016254446896443722,0.0,0.0,0.0,1601733.7796530686,268.0232439986857,0.0,1.0,1279674.2658328065,2617.7940315174096,,,,,,,,,,,,,,,,,,,9.0,16657.30111462068,1450.0,0.375,6.173730061729009,3.5
965.0,-30.013201957182375,4.905491784285166,34.95128733766466,24.140334489662223,6.560259394119938,-26.355850947877286,-39.86634883387012,2.903046005508968,-5.128251001316414,-5.128251001319447,39.89712950407122,44374.321187023605,25836.88767293188,25836.88767293188,70211.20885995548,75839.43673934518,75859.39836997385,25836.88767293188,101696.28604290573,101696.28604290573,101696.28604290573,127671.69732081183,123946.4593288883,3725.2379919235304,0.0,91616.4457489946,60152.22818499549,34960.2417377768,25975.4112779061,60935.653015682896,19814.457724323893,1450.0,0.0,0.8866383056033903,2.8710962844930368,0.001494314320929203,1.0,1.0,-5.128251001316414,352886.5808736153,1550102.5298813204,4.392636654088251,1550102.5298813204,4.392636654088251,0.7628159382091275,0.09209400928636059,4.291941633028416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.291941633028416,1.27819227260622,1.278490281731092,3.3578216086983486,7114.821061283691,16654.407546961018,6487.080044253317,0.00013143997407068098,21346.153695093373,2176.7019007605427,19390.316367669726,1977.2619974884112,0.9083751876164362,0.9083751876164362,38115.987435201045,35405.22815468563,1.0966037386295673,0.8,4600.195881519258,4273.035954225843,1.0966037386295673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577380217455083,4.905491784285166,-2.439749913776491,7.345241698061657,3.5,3.5,1.0,0.6,0.00023313676463634634,1.0001070225616304,0.00023311181641260753,198.93311461799723,0.0,2.0736825700046462e-06,5.876816403393168,5.880320261030115e-05,8.005671059660828e-05,0.00015308005403973806,0.0006570106571193915,0.09209410817821156,0.09209410817821156,0.09209410817821156,0.09192908931722833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495162.6790003395,593.219826458968,0.0,0.09209410817821156,0.09209400928636059,0.09209400928636059,0.375,0.375,0.5,8.284590727253358,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,25975.4112779061,19814.457724323893,0.7628159382091275,1.269279586790565,3.914329722230803,1.1522188634277104,0.7282160605647907,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44289.01796450379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.427805604526,261.427805604526,-11.722194395473991,244.96771375542988,277.88789741134826,141900.96506090966,142059.8659797272,-158.90091881758332,0.0,nan,277.88789741134826,4.7378974113482855,271.3038608478197,-1.8461391521802852,264.71982392416874,-8.430176075831241,258.1357872190089,-15.014212780991102,251.5517504693805,-21.598249530619483,244.96771375542988,-28.182286244570093,1.0,1.0,26022.012520719443,26022.012520719443,276.8982713568592,3.7482713568592203,276.8982713568592,276.8982713568592,75830.2795960299,75859.39836997385,-29.118773943948327,0.0,8546.071908451686,8546.071908451686,0.8621078929188969,4313.401341193558,276.8982713568592,3.7482713568592203,1.0,0.002,0.19170700779659208,0.0048895734381588654,0.0002969652033543561,0.0017030335890080997,0.14848260167717803,0.14848260167717803,0.0,-1.207637544218404e-09,0.9982000589806483,0.9982000589806483,0.0,0.09192824550140952,0.00016576378495107298,0.0,0.0,0.0,1601732.0566937695,268.02174899868356,0.0,1.0,1279679.4092140438,2617.7729934667727,,,,,,,,,,,,,,,,,,,9.0,16654.407546961018,1450.0,0.375,6.173730061729009,3.5
967.5,-30.014237728847156,4.903698289183886,34.95078135237355,24.136110743880295,6.556882200758171,-26.357125750857865,-39.867565816361434,2.899769562665469,-5.129733315827707,-5.129733315833949,39.89608848563188,44370.85367433088,25836.086382920923,25836.086382920923,70206.9400572518,75828.81709136654,75849.19722231703,25836.086382920923,101685.28360523796,101685.28360523796,101685.28360523796,127659.79627026047,123940.46672184466,3719.329548415818,0.0,91603.94196000433,60146.282207167016,34952.95528093035,25974.51266502252,60927.46794595287,19813.69013293288,1450.0,0.0,0.8866345227635185,2.8709393724816623,0.001494314320929203,1.0,1.0,-5.129733315827707,352866.1707686929,1550057.7413914956,4.392763800550246,1550057.7413914956,4.392763800550246,0.7628127768346602,0.0920869504660957,4.291547499149803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.291547499149803,1.2782074947617617,1.2785054755449956,3.3574732715439772,7114.0829766528905,16651.555931694616,6487.0029714384555,0.00013185510727372756,21345.200531545313,2176.604705128185,19390.085991868393,1977.2385056944413,0.9084049579769689,0.9084049579769689,38113.18722192497,35405.22815468563,1.09650303626179,0.8,4599.857925442379,4273.035954225843,1.09650303626179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577207243871263,4.903698289183886,-2.4413156078796314,7.3450138970635175,3.5,3.5,1.0,0.6,0.00023311181641260753,1.0001078217041286,0.00023308668460906328,198.9339701195538,0.0,1.9852111410193667e-06,5.626088373648885,6.376623046284957e-05,8.004569851706828e-05,0.00015306611789553924,0.0006568905154591703,0.09209174705192429,0.09209174705192429,0.09209174705192429,0.0919236729874222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495218.59774337517,593.2014877856166,0.0,0.09209174705192429,0.0920869504660957,0.0920869504660957,0.375,0.375,0.5,8.271984992078997,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,25974.51266502252,19813.69013293288,0.7628127768346602,1.2694449816247368,3.9140254443037232,1.1523035902219096,0.7282569778493188,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44288.76723647405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4254901107473,261.4254901107473,-11.724509889252658,244.96650107991292,277.8844791139468,141880.86320067605,142035.71397880872,-154.85077813267304,0.0,nan,277.8844791139468,4.734479113946804,271.30088361522445,-1.8491163847755274,264.71728788478106,-8.43271211521892,258.1336922947239,-15.016307705276063,251.55009667589493,-21.599903324105043,244.96650107991292,-28.18349892008706,1.0,1.0,26022.012520719443,26022.012520719443,276.895595377259,3.745595377259008,276.895595377259,276.895595377259,75819.76739542907,75849.19722231703,-29.429826887964737,0.0,8546.071908451686,8546.071908451686,0.8621329815180991,4313.005236645552,276.895595377259,3.745595377259008,1.0,0.002,0.19211727663427594,0.00488749213215216,0.000297599819939211,0.0017024017123526526,0.1487999099696055,0.1487999099696055,0.0,1.5322918637053484e-09,0.99821787880662,0.99821787880662,0.0,0.09192284036003634,0.0001641101060593587,0.0,0.0,0.0,1601730.3483223352,268.02026668417227,0.0,1.0,1279684.5089090688,2617.7521343419253,,,,,,,,,,,,,,,,,,,7.0,16651.555931694616,1450.0,0.375,6.173730061729009,3.5
970.0,-30.015228112293087,4.901926067436637,34.95027743575291,24.132013914082222,6.553503606012928,-26.358354948597118,-39.86874595340339,2.896630247237624,-5.13110952232438,-5.1311095223330385,39.895117835451686,44367.26248456878,25835.06664365691,25835.06664365691,70202.3291282257,75818.4612866579,75838.39160046123,25835.06664365691,101673.45824411814,101673.45824411814,101673.45824411814,127647.13511146676,123933.52921676284,3713.605894703932,0.0,91591.04420416076,60140.137584223325,34945.45179993048,25973.67686734862,60919.1286672791,19812.976031349044,1450.0,0.0,0.8866310256272034,2.870793698712396,0.001494314320929203,1.0,1.0,-5.13110952232438,352847.222502767,1550015.981288668,4.39288134477667,1550015.981288668,4.39288134477667,0.7628098298341364,0.09208667033324285,4.291136935581076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.291136935581076,1.2782220826928758,1.2785200347512073,3.3571137548654963,7113.3212039520095,16648.633811406748,6486.927888385431,0.00013228108724544824,21344.237105255215,2176.5064629873827,19389.861563598344,1977.2156203798795,0.9084354464383418,0.908435446438342,38110.270225504384,35405.22815468563,1.0963981360597588,0.8,4599.505874877163,4273.035954225843,1.0963981360597588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576987113890049,4.901926067436637,-2.4427979250742125,7.34472399251085,3.5,3.5,1.0,0.6,0.00023308668460906328,1.0001030974958187,0.00023306265643281622,198.93478813852138,0.0,1.9998277821288164e-06,5.667511934553065,6.876579991817161e-05,8.003502117740476e-05,0.00015305166343165854,0.0006567656460037133,0.09208941290058406,0.09208941290058406,0.09208941290058406,0.0919186461519724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495275.83539658255,593.1827204506466,0.0,0.09208941290058406,0.09208667033324285,0.09208667033324285,0.375,0.375,0.5,8.259177425121823,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,25973.67686734862,19812.976031349044,0.7628098298341364,1.269614791034324,3.9137134280015227,1.1523856408329227,0.7282977195371367,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44288.808660034956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42322140768823,261.42322140768823,-11.726778592311746,244.96532514826882,277.8811176492425,141859.5773156023,142011.29925747248,-151.72194187018846,0.0,nan,277.8811176492425,4.731117649242549,271.29795921859795,-1.8520407814020245,264.71480063894563,-8.435199361054345,258.1316421495102,-15.018357850489792,251.54848364156425,-21.60151635843573,244.96532514826882,-28.18467485173116,1.0,1.0,26022.012520719443,26022.012520719443,276.89295477444176,3.7429547744417846,276.89295477444176,276.89295477444176,75809.39757709834,75838.39160046123,-28.994023362887674,0.0,8546.071908451686,8546.071908451686,0.8621591159949307,4312.592620258981,276.89295477444176,3.7429547744417846,1.0,0.002,0.19253946048917753,0.004885364929009393,0.0002982529551003377,0.0017017471171245225,0.14912647755016883,0.14912647755016883,0.0,7.222486020710961e-11,0.9981661285685797,0.9981661285685797,0.0,0.09191779521930409,0.00016887511393875616,0.0,0.0,0.0,1601728.7622122178,268.0188904776756,0.0,1.0,1279689.2435158612,2617.7327687360034,,,,,,,,,,,,,,,,,,,9.0,16648.633811406748,1450.0,0.375,6.173730061729009,3.5
972.5,-30.01615759729342,4.900167722279222,34.94977157213133,24.127499770279996,6.549595521205704,-26.35958228551148,-39.86991777839137,2.8930202184134557,-5.13260921095781,-5.132609210957245,39.89410838084751,44364.09741975942,25834.4006030839,25834.4006030839,70198.49802284333,75808.90136212241,75826.39665023236,25834.4006030839,101660.79725331627,101660.79725331627,101660.79725331627,127633.58109682554,123925.7772913618,3707.8038054637486,0.0,91578.75381249044,60134.22486402845,34938.365498291096,25972.783843509274,60911.14934180037,19812.214941212787,1450.0,0.0,0.8866270393777027,2.8706349607985624,0.001494314320929203,1.0,1.0,-5.13260921095781,352826.57498531585,1549972.5526113969,4.393015329630158,1549972.5526113969,4.393015329630158,0.7628067542002802,0.09208705575252436,4.290743987193794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.290743987193794,1.2782388483600164,1.2785367736110578,3.3567623083110245,7112.5765308755135,16645.754941007137,6486.842742123895,0.00013269882153030835,21343.327424292263,2176.4137013447266,19389.607055724624,1977.1896677993632,0.9084622406933616,0.9084622406933616,38107.47833019339,35405.22815468563,1.0962977365885112,0.8,4599.168922690547,4273.035954225843,1.0962977365885112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576843336452033,4.900167722279222,-2.4443669196778215,7.344534641957043,3.5,3.5,1.0,0.6,0.00023306265643281622,1.000096758509217,0.00023304010781939583,198.93555586309364,0.0,1.9120160604255615e-06,5.418653515246041,7.354584006923552e-05,8.0024420344181e-05,0.00015303823608863522,0.0006566478913080559,0.09208705555497974,0.09208705555497974,0.09208705555497974,0.09191315035557862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495334.0245311944,593.1636391585866,0.0,0.09208705555497974,0.09208705575252436,0.09208705575252436,0.375,0.375,0.5,8.24613453291423,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,25972.783843509274,19812.214941212787,0.7628067542002802,1.2697817080747338,3.9134542749681978,1.1524737060686114,0.7283411641243567,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44288.55980161565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4208991056343,261.4208991056343,-11.729100894365672,244.96418404483137,277.87761415494367,141833.22777678585,141988.53438593127,-155.30660914540502,0.0,nan,277.87761415494367,4.727614154943694,271.29492817767044,-1.8550718223295348,264.7122421045049,-8.437757895495054,258.12955608941974,-15.02044391058024,251.54687006243554,-21.603129937564432,244.96418404483137,-28.185815955168607,1.0,1.0,26022.012520719443,26022.012520719443,276.8900515228289,3.740051522828935,276.8900515228289,276.8900515228289,75798.66560626114,75826.39665023236,-27.731043971216423,0.0,8546.071908451686,8546.071908451686,0.862184129218086,4312.197707129763,276.8900515228289,3.740051522828935,1.0,0.002,0.1929764348722872,0.004883154141329354,0.00029892892128732796,0.0017010710799737181,0.14946446064366398,0.14946446064366398,0.0,1.261045955158746e-12,0.9981019074433789,0.9981019074433789,0.0,0.09191226599743935,0.00017478975508501877,0.0,0.0,0.0,1601727.0337548591,268.01739078904217,0.0,1.0,1279694.4028999475,2617.711665925503,,,,,,,,,,,,,,,,,,,8.0,16645.754941007137,1450.0,0.375,6.173730061729009,3.5
975.0,-30.017056524937846,4.898426876442906,34.94926877853982,24.123597470484697,6.5463352309264025,-26.360717341123568,-39.87100375872103,2.89000043475618,-5.134039810228614,-5.134039810205564,39.89310634541864,44360.651805467816,25833.601718119808,25833.601718119808,70194.25352358763,75799.11624147427,75815.84038048789,25833.601718119808,101649.4420986077,101649.4420986077,101649.4420986077,127621.35970864785,123919.66992433366,3701.689784314185,0.0,91566.47195561675,60128.29230855017,34931.31071896287,25971.917610040146,60903.22832900302,19811.475105747293,1450.0,0.0,0.8866233784089605,2.870483542264192,0.001494314320929203,1.0,1.0,-5.134039810228614,352806.8795649877,1549929.444031368,4.393138381945492,1549929.444031368,4.393138381945492,0.7628037098842726,0.09208202190286402,4.29034703330137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.29034703330137,1.2782528781836748,1.278550777880384,3.356414921120859,7111.840459104874,16642.95507729947,6486.772592429163,0.00013310715020452388,21342.43949146404,2176.323157394629,19389.397373592652,1977.168286172409,0.9084902117842474,0.9084902117842475,38104.65792387709,35405.22815468563,1.0961963136988928,0.8,4598.828529527638,4273.035954225843,1.0961963136988928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576670882043006,4.898426876442906,-2.445880648253557,7.344307524696463,3.5,3.5,1.0,0.6,0.00023304010781939583,1.0000935780693951,0.00023301830241652198,198.93629835325027,0.0,1.7942883778911481e-06,5.085013262943514,7.803156101396339e-05,8.001459725756759e-05,0.00015302551056182824,0.0006565325452583672,0.09208464700415825,0.09208464700415825,0.09208464700415825,0.09190792267748558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495393.2714086828,593.1442114021842,0.0,0.09208464700415825,0.09208202190286402,0.09208202190286402,0.375,0.375,0.5,8.232880715589964,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,25971.917610040146,19811.475105747293,0.7628037098842726,1.2699395153639659,3.91317728192335,1.1525539031263485,0.7283793162134005,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44288.226161363345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4186634959223,261.4186634959223,-11.73133650407766,244.9630872645707,277.87423972191175,141813.8334652115,141963.3441138877,-149.51064867620727,0.0,nan,277.87423972191175,4.724239721911772,271.29200925781225,-1.8579907421877238,264.70977873302616,-8.440221266973822,258.1275482461241,-15.022451753875885,251.54531775208903,-21.604682247910944,244.9630872645707,-28.186912735429274,1.0,1.0,26022.012520719443,26022.012520719443,276.88738570465694,3.7373857046569583,276.88738570465694,276.88738570465694,75789.27757772464,75815.84038048789,-26.562802763248328,0.0,8546.071908451686,8546.071908451686,0.8622093974548688,4311.798768467877,276.88738570465694,3.7373857046569583,1.0,0.002,0.1934137166394623,0.004881080919112678,0.0002996054022931119,0.0017004385563977869,0.14980270114655594,0.14980270114655594,0.0,4.395869089872037e-08,0.9981002975712628,0.9981002975712628,0.0,0.09190709346221212,0.00017492844065189914,0.0,0.0,0.0,1601725.3848957212,268.01596018977136,0.0,1.0,1279699.324554629,2617.6915356946947,,,,,,,,,,,,,,,,,,,9.0,16642.95507729947,1450.0,0.375,6.173730061729009,3.5
