time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
977.5,-30.01792616855786,4.896710632100033,34.94877163959524,24.120034917164617,6.5434442483529685,-26.361789136337908,-39.872031030803896,2.887306601289656,-5.13528090704267,-5.135280907042216,39.89217462990981,44357.01546532378,25832.378213291293,25832.378213291293,70189.39367861507,75789.0912950628,75806.13119964082,25832.378213291293,101638.50941293211,101638.50941293211,101638.50941293211,127609.65260714237,123914.09042254143,3695.5621846009385,0.0,91554.11394786977,60122.2926278475,34924.24591113586,25971.14319421027,60895.389105346134,19810.811216394875,1450.0,0.0,0.8866204286975187,2.8703521862974015,0.001494314320929203,1.0,1.0,-5.13528090704267,352789.7937717191,1549889.3614982967,4.393237528014172,1549889.3614982967,4.393237528014172,0.762800892831367,0.09207837100154029,4.289943686293849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.289943686293849,1.2782653973850866,1.2785632721248805,3.3560665062745754,7111.1022098542335,16640.172135978468,6486.708594135621,0.00013351391734594604,21341.56544767254,2176.234029732125,19389.20607841049,1977.1487794925374,0.9085184554971356,0.9085184554971356,38101.79204023193,35405.22815468563,1.096093257349522,0.8,4598.482647732924,4273.035954225843,1.096093257349522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576406765415921,4.896710632100033,-2.4472490589564813,7.343959691056515,3.5,3.5,1.0,0.6,0.00023301830241652198,1.0000905301300034,0.00023299720914888732,198.9370166602406,0.0,1.7351544527298378e-06,4.91742771903636,8.236944714578799e-05,8.000530623431477e-05,0.0001530129961822072,0.0006564171368927647,0.09208222661824181,0.09208222661824181,0.09208222661824181,0.09190341113151572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495453.6229371234,593.1244249090372,0.0,0.09208222661824181,0.09207837100154029,0.09207837100154029,0.375,0.375,0.5,8.21946936994774,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,25971.14319421027,19810.811216394875,0.762800892831367,1.2700922899864304,3.9128608528487296,1.1526224679702883,0.7284133678592355,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44288.05857581944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41655475769613,261.41655475769613,-11.733445242303844,244.9620355101112,277.87107400218474,141796.89421724816,141937.91809249137,-141.0238752431978,0.0,nan,277.87107400218474,4.721074002184764,271.2892663211902,-1.8607336788097655,264.7074586012728,-8.4425413987272,258.125650905678,-15.024349094321963,251.54384320573962,-21.606156794260357,244.9620355101112,-28.18796448988877,1.0,1.0,26022.012520719443,26022.012520719443,276.88500850915983,3.7350085091598544,276.88500850915983,276.88500850915983,75780.00260765989,75806.13119964082,-26.12859198093065,0.0,8546.071908451686,8546.071908451686,0.8622350726906491,4311.393404725319,276.88500850915983,3.7350085091598544,1.0,0.002,0.1938533885354742,0.004878806946947396,0.00030028569951938666,0.0016997241460159228,0.15014284975969333,0.15014284975969333,0.0,9.845535309336434e-09,0.9980900040284598,0.9980900040284598,0.0,0.09190250168386137,0.000175869317678924,0.0,0.0,0.0,1601723.9544265645,268.0147190929573,0.0,1.0,1279703.5942363266,2617.674072298085,,,,,,,,,,,,,,,,,,,10.0,16640.172135978468,1450.0,0.375,6.173730061729009,3.5
980.0,-30.01873085536035,4.895024862946006,34.9482779528295,24.116294003929966,6.54023426514936,-26.362831401835454,-39.87302725492043,2.884402780511668,-5.136527458993896,-5.136527458936302,39.891255910163565,44353.60915242653,25831.247228846936,25831.247228846936,70184.85638127346,75779.78986552643,75795.81876695041,25831.247228846936,101627.06599579734,101627.06599579734,101627.06599579734,127597.43766561721,123907.95001011206,3689.487655505143,0.0,91542.0338409792,60116.384089602914,34917.388612640316,25970.371669819866,60887.76028246018,19810.15046158809,1450.0,0.0,0.8866174039163354,2.8702202577452196,0.001494314320929203,1.0,1.0,-5.136527458993896,352772.6335329975,1549849.8388120388,4.393339197801095,1549849.8388120388,4.393339197801095,0.7627981113804945,0.09207774322451323,4.289546929754206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.289546929754206,1.2782788877905402,1.2785767387095268,3.3557207043985025,7110.369497173922,16637.404982475477,6486.6400546612,0.00013391749369592767,21340.72323722651,2176.148148167469,19389.001209334787,1977.127888660734,0.908544710214546,0.908544710214546,38098.97293096879,35405.22815468563,1.0959918848841206,0.8,4598.142411110592,4273.035954225843,1.0959918848841206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576162621061308,4.895024862946006,-2.4486132973516317,7.343638160297637,3.5,3.5,1.0,0.6,0.00023299720914888732,1.0000837683994797,0.00023297769298043187,198.93768131836842,0.0,1.678492693942825e-06,4.756848294633966,8.656567888064505e-05,7.999629697276983e-05,0.0001530009121761175,0.0006563045930746577,0.09207981006916509,0.09207981006916509,0.09207981006916509,0.09189887349939597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495514.7830417819,593.1043736361055,0.0,0.09207981006916509,0.09207774322451323,0.09207774322451323,0.375,0.375,0.5,8.205904237187168,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,25970.371669819866,19810.15046158809,0.7627981113804945,1.2702441652916232,3.912575391150656,1.1526923646999623,0.7284486889757281,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44287.89799639504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4144826460764,261.4144826460764,-11.73551735392357,244.96102895294302,277.8679363936303,141775.64461216086,141914.26181494055,-138.6172027797012,0.0,nan,277.8679363936303,4.717936393630339,271.28655488072667,-1.8634451192733081,264.7051733629963,-8.4448266370037,258.12379187873296,-15.026208121267018,251.54241040742914,-21.607589592570832,244.96102895294302,-28.188971047056953,1.0,1.0,26022.012520719443,26022.012520719443,276.8825552704041,3.7325552704041343,276.8825552704041,276.8825552704041,75770.42700106218,75795.81876695041,-25.391765888227383,0.0,8546.071908451686,8546.071908451686,0.8622603284491321,4310.994664402977,276.8825552704041,3.7325552704041343,1.0,0.002,0.19430275285376034,0.004876570607584548,0.00030098100371597384,0.0016990231206508164,0.15049050185798693,0.15049050185798693,0.0,4.124366790366624e-09,0.9980476903911814,0.9980476903911814,0.0,0.09189797896165768,0.0001797642628555533,0.0,0.0,0.0,1601722.517647472,268.0134725410061,0.0,1.0,1279707.8826547074,2617.6565324320873,,,,,,,,,,,,,,,,,,,9.0,16637.404982475477,1450.0,0.375,6.173730061729009,3.5
982.5,-30.01939423142028,4.893352707411531,34.947781240436655,24.111409030761592,6.535750567347492,-26.36387973635591,-39.874031267221994,2.8802542504988606,-5.138137755137791,-5.138137755222223,39.890077028109324,44351.37815035407,25831.087941281916,25831.087941281916,70182.46609163599,75771.8848182512,75784.28443255191,25831.087941281916,101615.37237383383,101615.37237383383,101615.37237383383,127584.75031897613,123901.72671303675,3683.023605939376,0.0,91531.39942107377,60111.16722499084,34911.369106758815,25969.3779451423,60880.74705190111,19809.29971328869,1450.0,0.0,0.8866134676166757,2.8700498394954774,0.001494314320929203,1.0,1.0,-5.138137755137791,352750.4669018172,1549799.1252395948,4.393471506505357,1549799.1252395948,4.393471506505357,0.762794540367268,0.09206947508866592,4.289197546460603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.289197546460603,1.278298139471248,1.2785959699272753,3.3553968468066264,7109.683281798582,16634.731910368093,6486.542125997699,0.00013430191975330715,21339.98222968407,2176.0725864269725,19388.708494006194,1977.0980400040987,0.9085625416799251,0.9085625416799252,38096.490383830605,35405.22815468563,1.095902616422725,0.8,4597.842793971191,4273.035954225843,1.095902616422725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576128235831734,4.893352707411531,-2.450240168574798,7.34359287598633,3.5,3.5,1.0,0.6,0.00023297769298043187,1.0000690577701354,0.00023296160517145156,198.93822925908256,0.0,1.5530005202979762e-06,4.401203474524465,9.044818018138999e-05,7.99872182283875e-05,0.00015299047475204436,0.0006562063689383114,0.09207716405818474,0.09207716405818474,0.09207716405818474,0.09189300906071558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495575.5700276821,593.084430563595,0.0,0.09207716405818474,0.09206947508866592,0.09206947508866592,0.375,0.375,0.5,8.192155694407026,8.44124770082999e-11,8.44124770082999e-11,8.44124770082999e-11,8.44124770082999e-11,8.44124770082999e-11,8.44124770082999e-11,25969.3779451423,19809.29971328869,0.762794540367268,1.2703992792355907,3.912414574355966,1.1527858886456357,0.7284959580496658,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44287.54235157493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4122310648315,261.4122310648315,-11.737768935168504,244.96007683365218,277.8643853347757,141743.28923360995,141893.86818931843,-150.5789557084654,0.0,nan,277.8643853347757,4.714385334775727,271.2835236166517,-1.8664763833482994,264.70266189615546,-8.447338103844515,258.1218001980096,-15.028199801990354,251.54093850974414,-21.60906149025584,244.96007683365218,-28.189923166347796,1.0,1.0,26022.012520719443,26022.012520719443,276.87959530908824,3.7295953090882676,276.87959530908824,276.87959530908824,75759.0544323003,75784.28443255191,-25.23000025161309,0.0,8546.071908451686,8546.071908451686,0.8622825686713333,4310.6435341929055,276.87959530908824,3.7295953090882676,1.0,0.002,0.19474569121074645,0.004874605344009562,0.0003016661231262744,0.0016984392565680515,0.1508330615631372,0.1508330615631372,0.0,1.0537969432570377e-07,0.998074854169391,0.998074854169391,0.0,0.09189222792257262,0.00017724716609330323,0.0,0.0,0.0,1601720.6615825824,268.0118622448622,0.0,1.0,1279713.4223896966,2617.633874858012,,,,,,,,,,,,,,,,,,,3.0,16634.731910368093,1450.0,0.375,6.173730061729009,3.5
985.0,-30.02018073613224,4.891689489915068,34.9472900911364,24.10897387834268,6.534061058775844,-26.364758046449033,-39.874869178142376,2.8785529524574645,-5.1391356952982505,-5.139135695287277,39.88904880807127,44347.63350617626,25829.37485189604,25829.37485189604,70177.0083580723,75762.13373848586,75775.7010590058,25829.37485189604,101605.07591090184,101605.07591090184,101605.07591090184,127573.7286421946,123896.94477276538,3676.783869429236,0.0,91520.33957115101,60105.7035881943,34905.15109217412,25968.65273129276,60873.80382346688,19808.66728588953,1450.0,0.0,0.8866121079875819,2.8699442311218903,0.001494314320929203,1.0,1.0,-5.1391356952982505,352736.73024348787,1549754.893924019,4.393517207165386,1549754.893924019,4.393517207165386,0.7627914890640313,0.09206813682690186,4.288827639895203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.288827639895203,1.2783060512970366,1.2786038630302246,3.3550867067738066,7109.026132284822,16632.320618595884,6486.502208361051,0.00013465685083349711,21339.244020864244,2175.997310076759,19388.589177518967,1977.0858731084486,0.9085883810392701,0.9085883810392701,38093.86196426338,35405.22815468563,1.0958081042048888,0.8,4597.525571574982,4273.035954225843,1.0958081042048888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575758433130555,4.891689489915068,-2.4514163670560865,7.343105856971155,3.5,3.5,1.0,0.6,0.00023296160517145156,1.0000818765336075,0.00023294253264434888,198.93887890604532,0.0,1.2801920924804745e-06,3.6280643900896647,9.364866041259117e-05,7.997964217881955e-05,0.000152981962992632,0.0006561132712882252,0.0920744099760142,0.0920744099760142,0.0920744099760142,0.09188948678738287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495637.6827451868,593.06406031441,0.0,0.0920744099760142,0.09206813682690186,0.09206813682690186,0.375,0.375,0.5,8.178284524805692,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25968.65273129276,19808.66728588953,0.7627914890640313,1.2705183080018003,3.9120823726046456,1.152827718168961,0.7285175349775042,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44286.76921249049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.410340963969,261.410340963969,-11.739659036030957,244.95916760022644,277.86151431009296,141739.66938587392,141866.0208149601,-126.35142908618641,0.0,nan,277.86151431009296,4.71151431009298,271.28104498381447,-1.8689550161855095,264.70057564058436,-8.449424359415616,258.12010629840273,-15.029893701597246,251.5396369506932,-21.610363049306784,244.95916760022644,-28.19083239977354,1.0,1.0,26022.012520719443,26022.012520719443,276.87759300425324,3.727593004253265,276.87759300425324,276.87759300425324,75752.98066893924,75775.7010590058,-22.720390066562686,0.0,8546.071908451686,8546.071908451686,0.8623061153502756,4310.271778094679,276.87759300425324,3.727593004253265,1.0,0.002,0.1951946332779901,0.004872269409606246,0.00030236092122923753,0.001697687825596394,0.15118046061461876,0.15118046061461876,0.0,4.874682563160704e-08,0.9980494399323704,0.9980494399323704,0.0,0.09188855239570624,0.00017958443119561426,0.0,0.0,0.0,1601719.5113146554,268.0108643047017,0.0,1.0,1279716.855474365,2617.619833644603,,,,,,,,,,,,,,,,,,,8.0,16632.320618595884,1450.0,0.375,6.173730061729009,3.5
987.5,-30.020851058992868,4.890089607539821,34.94680952652328,24.10578994257378,6.531157598438303,-26.365648168678387,-39.875721373222746,2.8761579125024124,-5.140135441112079,-5.140135441062429,39.88857820909824,44344.12868713116,25827.82950015079,25827.82950015079,70171.95818728195,75753.77571412583,75765.59049228784,25827.82950015079,101593.41999243863,101593.41999243863,101593.41999243863,127561.55182991884,123890.82728987753,3670.72454004131,0.0,91508.30307248724,60099.7300309624,34898.414490583156,25968.131837480203,60866.546328063356,19808.231481368,1450.0,0.0,0.8866087159443431,2.8698384347400836,0.001494314320929203,1.0,1.0,-5.140135441112079,352722.969151312,1549734.6503149655,4.393631222950372,1549734.6503149655,4.393631222950372,0.7627900075883962,0.09207246307469402,4.28842308864017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28842308864017,1.278317182164069,1.2786149721084483,3.354741020831996,7108.293665255302,16629.609549926558,6486.446001108077,0.00013505394441010388,21338.450330352993,2175.9163761685177,19388.421170278438,1977.068741137742,0.9086143028249467,0.9086143028249467,38090.98732040592,35405.22815468563,1.0957047401667288,0.8,4597.178632515449,4273.035954225843,1.0957047401667288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575424839767374,4.890089607539821,-2.4525769170233036,7.342666524563125,3.5,3.5,1.0,0.6,0.00023294253264434888,1.0000697817915325,0.00023292627863133098,198.9394325906296,0.0,1.5177068638848126e-06,4.301181252249559,9.744292757230321e-05,7.997193765810909e-05,0.0001529705949862398,0.000656002631422015,0.09207249892807344,0.09207249892807344,0.09207249892807344,0.09188574787086086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495703.04515040095,593.042653574278,0.0,0.09207249892807344,0.09207246307469402,0.09207246307469402,0.375,0.375,0.5,8.164301139391313,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,25968.131837480203,19808.231481368,0.7627900075883962,1.2706631328221745,3.9117794784013817,1.152882205753281,0.728546818610697,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44287.442329352656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40848914419945,261.40848914419945,-11.741510855800527,244.95830408218467,277.85867413058884,141718.837663876,141842.77678975405,-123.93912587803237,0.0,nan,277.85867413058884,4.708674130588861,271.27860015745796,-1.8713998425420186,264.69852618059696,-8.45147381940302,258.1184521716059,-15.031547828394082,251.53837814276216,-21.61162185723782,244.95830408218467,-28.19169591781531,1.0,1.0,26022.012520719443,26022.012520719443,276.87541019252376,3.725410192523782,276.87541019252376,276.87541019252376,75744.37650954523,75765.59049228784,-21.213982742614462,0.0,8546.071908451686,8546.071908451686,0.8623318674029951,4309.86520408337,276.87541019252376,3.725410192523782,1.0,0.002,0.19566367345875668,0.004869942041768866,0.0003030868476997566,0.0016969394355238225,0.15154342384987832,0.15154342384987832,0.0,2.6283223578896925e-08,0.9979619768952681,0.9979619768952681,0.0,0.09188481726763822,0.00018764580705580018,0.0,0.0,0.0,1601718.3589510121,268.0098645588879,0.0,1.0,1279720.2947512472,2617.6057672117527,,,,,,,,,,,,,,,,,,,8.0,16629.609549926558,1450.0,0.375,6.173730061729009,3.5
990.0,-30.021543071057874,4.888488138880652,34.94633208162118,24.10224649300801,6.528361637636646,-26.36655397564729,-39.87658607130868,2.8733002682805386,-5.141218261325264,-5.1412182613187225,39.88748754843981,44341.06573855207,25826.493980513384,25826.493980513384,70167.55971906545,75744.23648753842,75756.91028229693,25826.493980513384,101583.4042628103,101583.4042628103,101583.4042628103,127550.75842049101,123886.48708564087,3664.2713348501406,0.0,91497.7158683637,60094.43808695229,34892.5308682349,25967.35415768071,60859.88502591561,19807.554128022093,1450.0,0.0,0.8866071498142672,2.8697238506275484,0.001494314320929203,1.0,1.0,-5.141218261325264,352708.06504934805,1549687.7344750434,4.393683865035022,1549687.7344750434,4.393683865035022,0.7627867670978465,0.09206816811398744,4.288065588099218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.288065588099218,1.2783304498616401,1.2786282221177099,3.354426540151129,7107.627318429192,16627.107148191084,6486.378527625813,0.00013541777349384838,21337.760346366842,2175.8460173827802,19388.219487524624,1977.048175220348,0.9086342321220153,0.9086342321220153,38088.44696245778,35405.22815468563,1.0956133977247084,0.8,4596.872038223738,4273.035954225843,1.0956133977247084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575136542628028,4.888488138880652,-2.453798707036445,7.342286845917096,3.5,3.5,1.0,0.6,0.00023292627863133098,1.0000720401592698,0.00023290949979387038,198.9400041932814,0.0,1.2934256508409316e-06,3.6655682944832,0.00010067649169940554,7.996412080158131e-05,0.00015296215782974968,0.0006559117652711509,0.09206966750865186,0.09206966750865186,0.09206966750865186,0.09188191684321968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495765.8896721618,593.0220387787149,0.0,0.09206966750865186,0.09206816811398744,0.09206816811398744,0.375,0.375,0.5,8.150216820637098,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25967.35415768071,19807.554128022093,0.7627867670978465,1.2707896112780637,3.9114778444999514,1.1529361202241248,0.7285762324340668,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44286.80671639489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4066745118222,261.4066745118222,-11.743325488177788,244.95746406862128,277.85588493771047,141700.1703215911,141821.48470946102,-121.31438786990086,0.0,nan,277.85588493771047,4.705884937710493,271.2762007695857,-1.8737992304142495,264.69651660699947,-8.45348339300051,258.11683243264076,-15.033167567359214,251.53714825537554,-21.612851744624436,244.95746406862128,-28.1925359313787,1.0,1.0,26022.012520719443,26022.012520719443,276.8733116763918,3.723311676391802,276.8733116763918,276.8733116763918,75734.69104508724,75756.91028229693,-22.21923720969062,0.0,8546.071908451686,8546.071908451686,0.8623546244372375,4309.505916039714,276.8733116763918,3.723311676391802,1.0,0.002,0.19613157812089102,0.004867697208420432,0.0003038109599697551,0.001696224944812226,0.15190547998487755,0.15190547998487755,0.0,3.590478198089997e-08,0.9979672811201262,0.9979672811201262,0.0,0.09188101941042674,0.00018714870356069486,0.0,0.0,0.0,1601717.1108148023,268.0087817386747,0.0,1.0,1279724.0197945703,2617.5905321318533,,,,,,,,,,,,,,,,,,,11.0,16627.107148191084,1450.0,0.375,6.173730061729009,3.5
992.5,-30.02217365392595,4.886920816556093,34.945860424207744,24.09898058921101,6.525507532929211,-26.3674052000446,-39.87740142093969,2.870743237175553,-5.142310003063358,-5.142310003056231,39.88662231586704,44337.826940271,25825.26936050173,25825.26936050173,70163.09630077273,75735.73363682312,75747.71312893738,25825.26936050173,101572.9824894391,101572.9824894391,101572.9824894391,127539.63872231112,123881.85900331556,3657.7797189955672,0.0,91486.533396196,60088.83091223222,34886.33609329309,25966.656232872014,60852.9923261651,19806.954058786014,1450.0,0.0,0.8866047202019858,2.869608326096663,0.001494314320929203,1.0,1.0,-5.142310003063358,352693.0386505724,1549650.516409227,4.393765531461282,1549650.516409227,4.393765531461282,0.7627841598531182,0.0920640373265639,4.287684825160551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.287684825160551,1.278342326673085,1.2786400802455054,3.354097518087623,7106.9301601581865,16624.522866569107,6486.31819419076,0.00013579505095728464,21337.0471773821,2175.773294385147,19388.039146849736,1977.0297855893436,0.908656150294387,0.908656150294387,38085.74125798958,35405.22815468563,1.095516111671501,0.8,4596.54548835874,4273.035954225843,1.095516111671501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5748721852675995,4.886920816556093,-2.455017878682495,7.341938695238587,3.5,3.5,1.0,0.6,0.00023290949979387038,1.0000656453744199,0.00023289421136616503,198.94052505787937,0.0,1.3351927979078065e-06,3.7839363892707234,0.00010401447369417506,7.995675070129784e-05,0.00015295274909257254,0.0006558131812508125,0.09206717370661363,0.09206717370661363,0.09206717370661363,0.0918779662367704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495830.34212635155,593.0009080553074,0.0,0.09206717370661363,0.0920640373265639,0.0920640373265639,0.375,0.375,0.5,8.136026564592873,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,25966.656232872014,19806.954058786014,0.7627841598531182,1.2709224270987565,3.9112083622363185,1.1529933634932286,0.7286055335229088,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44286.925084489674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40488610504036,261.40488610504036,-11.745113894959616,244.95665918767773,277.85311301273725,141679.81494361738,141799.41793399228,-119.60299037489564,0.0,nan,277.85311301273725,4.703113012737276,271.2738222504997,-1.8761777495003003,264.6945314922187,-8.45546850778129,258.1152407269504,-15.034759273049588,251.5359499601585,-21.614050039841487,244.95665918767773,-28.193340812322248,1.0,1.0,26022.012520719443,26022.012520719443,276.8711437497756,3.721143749775649,276.8711437497756,276.8711437497756,75726.0143762317,75747.71312893738,-21.69875270567718,0.0,8546.071908451686,8546.071908451686,0.8623788622966619,4309.123249286354,276.8711437497756,3.721143749775649,1.0,0.002,0.19659902015754263,0.004865387793007089,0.000304534346756807,0.0016954884471551597,0.15226717337840348,0.15226717337840348,0.0,2.2793911966679375e-08,0.9979688619060738,0.9979688619060738,0.0,0.09187704255326927,0.00018699477329462644,0.0,0.0,0.0,1601715.852377834,268.0076899969366,0.0,1.0,1279727.7755058722,2617.575171749378,,,,,,,,,,,,,,,,,,,9.0,16624.522866569107,1450.0,0.375,6.173730061729009,3.5
995.0,-30.022751619618827,4.8853961051581045,34.94539509997257,24.096045351494126,6.522935401007861,-26.368181750257914,-39.87814475605262,2.8684835134171545,-5.143267575874177,-5.143267575862805,39.88586454177542,44334.592370347396,25823.80897862884,25823.80897862884,70158.40134897624,75727.5780325433,75738.50579016742,25823.80897862884,101562.31476879626,101562.31476879626,101562.31476879626,127528.35927100215,123876.91592307315,3651.4433479290037,0.0,91475.66082007265,60083.354298293,34880.34057975516,25966.04450220588,60846.38508196104,19806.428140682918,1450.0,0.0,0.8866025850323235,2.8695070019054287,0.001494314320929203,1.0,1.0,-5.143267575874177,352679.8593254369,1549617.9212346992,4.393837301054332,1549617.9212346992,4.393837301054332,0.7627818761151823,0.09206458595472643,4.287311810140517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.287311810140517,1.278352823690713,1.2786505601630935,3.3537781828984308,7106.253527211461,16622.03440721335,6486.264633381496,0.00013615907107247802,21336.367605386396,2175.7039973269566,19387.87905000656,1977.0134602546802,0.9086775878904552,0.9086775878904553,38083.090563693804,35405.22815468563,1.095420805234343,0.8,4596.225577638774,4273.035954225843,1.095420805234343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5745569342562975,4.8853961051581045,-2.4561274139972165,7.341523519155321,3.5,3.5,1.0,0.6,0.00023289421136616503,1.0000601679178793,0.00023288019944944885,198.9410024625415,0.0,1.2165951340046947e-06,3.447830609769305,0.0001070559615291868,7.995003210115178e-05,0.00015294417926501325,0.0006557193860551397,0.09206476497021758,0.09206476497021758,0.09206476497021758,0.09187450082183456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495895.6612052234,592.9794980370874,0.0,0.09206476497021758,0.09206458595472643,0.09206458595472643,0.375,0.375,0.5,8.121765325087878,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25966.04450220588,19806.428140682918,0.7627818761151823,1.2710481501456314,3.9109301766214366,1.1530414050805446,0.7286314924153342,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44286.58897871017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4031744207709,261.4031744207709,-11.746825579229096,244.95589981716012,277.8504489788941,141662.28915775978,141776.81567421657,-114.52651645678799,0.0,nan,277.8504489788941,4.700448978894144,271.27153917036975,-1.878460829630228,264.6926293548781,-8.457370645121898,258.11371952273976,-15.03628047726022,251.53480968058335,-21.615190319416627,244.95589981716012,-28.19410018283986,1.0,1.0,26022.012520719443,26022.012520719443,276.8691088002668,3.719108800266838,276.8691088002668,276.8691088002668,75718.16594783586,75738.50579016742,-20.339842331552063,0.0,8546.071908451686,8546.071908451686,0.8624026069892581,4308.748369191219,276.8691088002668,3.719108800266838,1.0,0.002,0.19707652436949608,0.004863036534424346,0.0003052734014842681,0.0016947289213648572,0.15263670074213403,0.15263670074213403,0.0,2.3228491252864913e-09,0.9979250892403756,0.9979250892403756,0.0,0.0918735601547486,0.00019102579997782768,0.0,0.0,0.0,1601714.7485815084,268.0067324241258,0.0,1.0,1279731.0696421512,2617.561699254838,,,,,,,,,,,,,,,,,,,9.0,16622.03440721335,1450.0,0.375,6.173730061729009,3.5
997.5,-30.023313284165607,4.883881579699028,34.94493447834351,24.09274165928366,6.52014459659406,-26.368967491033477,-39.87889647306872,2.8658004291942265,-5.144355066379433,-5.144355066366749,39.88487614385339,44331.7150020319,25822.709363619375,25822.709363619375,70154.42436565127,75719.19611780376,75729.99904777459,25822.709363619375,101552.70841139396,101552.70841139396,101552.70841139396,127518.01122694666,123873.2897836921,3644.7214432545534,0.0,91465.53125676456,60078.223031543006,34874.78691691284,25965.302815552703,60840.08973246554,19805.785708680807,1450.0,0.0,0.8866006238853259,2.869391934086612,0.001494314320929203,1.0,1.0,-5.144355066379433,352664.8923778335,1549575.4067003862,4.39390322141911,1549575.4067003862,4.39390322141911,0.7627789226789812,0.09205654468394354,4.286962499828477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.286962499828477,1.2783652790454931,1.2786630005055244,3.353472258750167,7105.605310651182,16619.626036663383,6486.201623746305,0.0001365094189019627,21335.743258874816,2175.640331700919,19387.690709990366,1976.9942549178738,0.9086953510244299,0.9086953510244299,38080.608276381645,35405.22815468563,1.095331555419952,0.8,4595.925991857622,4273.035954225843,1.095331555419952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574319561586716,4.883881579699028,-2.457329326802571,7.341210906501599,3.5,3.5,1.0,0.6,0.00023288019944944885,1.0000584711442633,0.00023286658347385243,198.9414664042528,0.0,1.115017903175374e-06,3.15996073759901,0.00010984350628712523,7.994323827232127e-05,0.00015293696117712758,0.0006556350174040696,0.09206205894024333,0.09206205894024333,0.09206205894024333,0.09187061341913455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495960.333892466,592.958287002034,0.0,0.09206205894024333,0.09205654468394354,0.09205654468394354,0.375,0.375,0.5,8.107406817254011,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,25965.302815552703,19805.785708680807,0.7627789226789812,1.2711680535181376,3.9106767289693054,1.1530953467383762,0.7286595926628882,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44286.301108838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40147487024166,261.40147487024166,-11.74852512975832,244.95517117222252,277.8477785399002,141642.53202214226,141756.19226777792,-113.66024563568686,0.0,nan,277.8477785399002,4.697778539900241,271.2692570811531,-1.8807429188468632,264.6907356181247,-8.4592643818753,258.1122141447937,-15.037785855206266,251.53369266525561,-21.616307334744363,244.95517117222252,-28.194828827777457,1.0,1.0,26022.012520719443,26022.012520719443,276.8670259118205,3.717025911820542,276.8670259118205,276.8670259118205,75709.41280145079,75729.99904777459,-20.58624632380088,0.0,8546.071908451686,8546.071908451686,0.8624248427629384,4308.397312327619,276.8670259118205,3.717025911820542,1.0,0.002,0.19754361472923043,0.0048607624164722545,0.0003059962398444745,0.00169400433956281,0.15299811992223725,0.15299811992223725,0.0,5.794072843040565e-10,0.9979703674949273,0.9979703674949273,0.0,0.09186970372854833,0.00018684095539521015,0.0,0.0,0.0,1601713.4950126808,268.00564493362054,0.0,1.0,1279734.810685179,2617.5463991012225,,,,,,,,,,,,,,,,,,,9.0,16619.626036663383,1450.0,0.375,6.173730061729009,3.5
1000.0,-30.023798503209992,4.882400975650638,34.94447987837669,24.089991487003886,6.517842105558162,-26.36963445303557,-39.87953244997186,2.863679633593422,-5.1452077561104375,-5.145207756083188,39.88405214201507,44328.51984411444,25821.092484214598,25821.092484214598,70149.61232832904,75710.82562680733,75721.59163112497,25821.092484214598,101542.68411533957,101542.68411533957,101542.68411533957,127507.38738067634,123869.06819114891,3638.319189527431,0.0,91455.03834436109,60072.88264961986,34869.06188304581,25964.70326533677,60833.76514838258,19805.26467430204,1450.0,0.0,0.8865992639699735,2.8693017131835945,0.001494314320929203,1.0,1.0,-5.1452077561104375,352653.15730221325,1549539.9641058454,4.3939489325993355,1549539.9641058454,4.3939489325993355,0.7627764689590093,0.09205691208642702,4.2865979068757625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2865979068757625,1.2783751295476304,1.2786728358945374,3.3531612183292636,7104.946253323115,16617.22237963185,6486.152475908545,0.00013686139768442579,21335.110110903086,2175.5757685757203,19387.54380381433,1976.9792746569246,0.9087154321226834,0.9087154321226834,38078.01734361828,35405.22815468563,1.0952384008458198,0.8,4595.613293721503,4273.035954225843,1.0952384008458198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5739705276271945,4.882400975650638,-2.4583502636427803,7.340751239293418,3.5,3.5,1.0,0.6,0.00023286658347385243,1.0000505129292518,0.00023285482129473844,198.94186720259137,0.0,1.0835128606703774e-06,3.0706754471398496,0.00011255228843880118,7.993749089021184e-05,0.0001529290925836406,0.0006555455281694435,0.09205947670097825,0.09205947670097825,0.09205947670097825,0.09186758386424415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496025.9685230276,592.9367682692895,0.0,0.09205947670097825,0.09205691208642702,0.09205691208642702,0.375,0.375,0.5,8.093014734652467,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,25964.70326533677,19805.26467430204,0.7627764689590093,1.2712851292872909,3.9103823784717924,1.153136126906229,0.7286828250066488,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44286.21182354754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39988448781816,261.39988448781816,-11.750115512181821,244.95449700982437,277.8452719478953,141627.0857820912,141733.44436446845,-106.35858237726684,0.0,nan,277.8452719478953,4.695271947895321,271.2671169695902,-1.8828830304098005,264.688961988636,-8.461038011363996,258.1108070011655,-15.039192998834494,251.53265200979763,-21.617347990202347,244.95449700982437,-28.195502990175612,1.0,1.0,26022.012520719443,26022.012520719443,276.86518944654733,3.715189446547356,276.86518944654733,276.86518944654733,75701.61635004389,75721.59163112497,-19.975281081089634,0.0,8546.071908451686,8546.071908451686,0.8624480514034554,4308.030896410141,276.86518944654733,3.715189446547356,1.0,0.002,0.19801907664725654,0.004858585153677549,0.00030673219164134726,0.001693298792226501,0.15336609582067362,0.15336609582067362,0.0,3.098386784812501e-08,0.9979338978300741,0.9979338978300741,0.0,0.09186671310060858,0.00019019898581844148,0.0,0.0,0.0,1601712.5120907407,268.00479224388954,0.0,1.0,1279737.7439810089,2617.5344025680697,,,,,,,,,,,,,,,,,,,7.0,16617.22237963185,1450.0,0.375,6.173730061729009,3.5
1002.5,-30.024314242947735,4.880929525854467,34.944030258065474,24.086789215821796,6.515118440155043,-26.370371253712,-39.88023450421167,2.861029485605504,-5.146212422845167,-5.146212422835096,39.883121478464574,44325.86298117111,25819.89051787562,25819.89051787562,70145.75349904672,75702.9827909012,75713.35036858986,25819.89051787562,101533.24088646549,101533.24088646549,101533.24088646549,127497.25252645233,123865.69095392135,3631.561572530977,0.0,91445.67661163094,60068.080230374675,34863.99597917363,25964.01163998684,60828.007619160475,19804.664993013714,1450.0,0.0,0.8865975157619316,2.869195414860443,0.001494314320929203,1.0,1.0,-5.146212422845167,352639.3310482758,1549499.9344326577,4.394007695700096,1549499.9344326577,4.394007695700096,0.7627736910467566,0.0920491485430947,4.2862706924245995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2862706924245995,1.278387428164253,1.2786851223378413,3.352873000776944,7104.335554914908,16614.95370187644,6486.088940527085,0.00013719062261913418,21334.554715186034,2175.5191339739904,19387.353892307357,1976.9599090726556,0.9087301868319451,0.908730186831945,38075.691998824084,35405.22815468563,1.095154796589015,0.8,4595.332649239616,4273.035954225843,1.095154796589015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573711060489901,4.880929525854467,-2.459480003036968,7.340409528891435,3.5,3.5,1.0,0.6,0.00023285482129473844,1.0000536905411803,0.0002328423198645752,198.9422932130508,0.0,9.359959501238054e-07,2.652612522650865,0.0001148922783141107,7.993114680467225e-05,0.0001529236744900662,0.0006554722641446501,0.09205680182883677,0.09205680182883677,0.09205680182883677,0.09186399932919986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496091.4513731608,592.9152928144326,0.0,0.09205680182883677,0.0920491485430947,0.0920491485430947,0.375,0.375,0.5,8.078547463242433,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,25964.01163998684,19804.664993013714,0.7627736910467566,1.2713936465472753,3.910138183439371,1.1531818358777086,0.7287081184491848,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44285.793760623055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39828282768593,261.39828282768593,-11.751717172314045,244.95384008634664,277.8427256343521,141607.37557180965,141714.4044923659,-107.02892055626303,0.0,nan,277.8427256343521,4.6927256343521435,271.2649484863753,-1.88505151362466,264.68717135686904,-8.462828643130933,258.1093942456342,-15.0406057543658,251.5316171565385,-21.61838284346149,244.95384008634664,-28.196159913653332,1.0,1.0,26022.012520719443,26022.012520719443,276.8632204464007,3.713220446400726,276.8632204464007,276.8632204464007,75693.08395604989,75713.35036858986,-20.266412539975136,0.0,8546.071908451686,8546.071908451686,0.8624688806939611,4307.702045886723,276.8632204464007,3.713220446400726,1.0,0.002,0.19848434780159957,0.004856265589475855,0.00030745225859429143,0.0016925530886209186,0.1537261292971457,0.1537261292971457,0.0,5.3472152101129156e-09,0.9979785093079088,0.9979785093079088,0.0,0.09186307204609992,0.00018607649699478915,0.0,0.0,0.0,1601711.3539666925,268.0037875771548,0.0,1.0,1279741.200067168,2617.5202680372704,,,,,,,,,,,,,,,,,,,9.0,16614.95370187644,1450.0,0.375,6.173730061729009,3.5
1005.0,-30.024784319817343,4.879501026465214,34.943587400905145,24.08425344564023,6.512909285546987,-26.371015232231823,-39.88085155198348,2.859091938495847,-5.147028900570774,-5.147028900555792,39.88234349424404,44322.661208311205,25818.314562079093,25818.314562079093,70140.9757703903,75695.14728201399,75705.20331587619,25818.314562079093,101523.51787795528,101523.51787795528,101523.51787795528,127486.95949722096,123861.89103446592,3625.0684627550318,0.0,91435.3342483661,60062.77905989479,34858.39465385701,25963.44161926568,60821.83627312269,19804.169999932128,1450.0,0.0,0.886596173542113,2.8691090300837088,0.001494314320929203,1.0,1.0,-5.147028900570774,352628.09497054934,1549466.472397731,4.394052812289782,1549466.472397731,4.394052812289782,0.7627713725454957,0.09204829479623709,4.285906819499572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.285906819499572,1.2783964279607842,1.2786941082475118,3.3525647645434797,7103.682439323531,16612.593865571514,6486.0443278038165,0.00013753673769873812,21333.952906386847,2175.4577665550264,19387.220541892024,1976.9463111146033,0.9087495705537054,0.9087495705537055,38073.106099419296,35405.22815468563,1.0950618259840794,0.8,4595.020558576553,4273.035954225843,1.0950618259840794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573370860664192,4.879501026465214,-2.460460469506098,7.339961495971313,3.5,3.5,1.0,0.6,0.0002328423198645752,1.0000489369377852,0.0002328309258320433,198.942681506548,0.0,9.948252740464983e-07,2.819334826647776,0.00011737934149922694,7.992557126106493e-05,0.00015291674860351027,0.0006553869356554863,0.09205425885454101,0.09205425885454101,0.09205425885454101,0.09186109444990201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496157.7829421818,592.8935460786861,0.0,0.09205425885454101,0.09204829479623709,0.09204829479623709,0.375,0.375,0.5,8.06405828876305,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,25963.44161926568,19804.169999932128,0.7627713725454957,1.2715060933939766,3.90986154041947,1.1532202917291032,0.7287294156868048,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44285.960482927054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3967753344718,261.3967753344718,-11.753224665528194,244.9532187543004,277.84033197673983,141591.7264990833,141692.51819827515,-100.79169919185802,0.0,nan,277.84033197673983,4.690331976739856,271.26290929609695,-1.8870907039030271,264.6854866325284,-8.464513367471568,258.1080639864292,-15.041936013570762,251.53064136073556,-21.61935863926442,244.9532187543004,-28.196781245699583,1.0,1.0,26022.012520719443,26022.012520719443,276.8614506590425,3.711450659042498,276.8614506590425,276.8614506590425,75685.84518555105,75705.20331587619,-19.358130325141246,0.0,8546.071908451686,8546.071908451686,0.8624920435605961,4307.33635359707,276.8614506590425,3.711450659042498,1.0,0.002,0.198954611588123,0.004854020919268746,0.00030818017620901734,0.0016918216910506707,0.15409008810450867,0.15409008810450867,0.0,1.8672596880167647e-09,0.9979565358817337,0.9979565358817337,0.0,0.09186019740867339,0.00018809738756370728,0.0,0.0,0.0,1601710.4127657372,268.0029710994292,0.0,1.0,1279744.0087624807,2617.5087812529346,,,,,,,,,,,,,,,,,,,9.0,16612.593865571514,1450.0,0.375,6.173730061729009,3.5
1007.5,-30.02517471051508,4.878128479571777,34.94315101686555,24.081726546306186,6.510525400753987,-26.37158505819723,-39.88139679478479,2.8571260955395106,-5.147796201590552,-5.147796201576231,39.88172434762942,44319.644528358265,25816.756053956116,25816.756053956116,70136.40058231438,75688.33424273359,75696.33920017909,25816.756053956116,101513.0952541352,101513.0952541352,101513.0952541352,127476.04234192916,123857.30880263192,3618.7335392972404,0.0,91425.43187416773,60057.67732511159,34853.06061006238,25962.947087793968,60816.007697856345,19803.744396718663,1450.0,0.0,0.886594505799849,2.869027850161069,0.001494314320929203,1.0,1.0,-5.147796201590552,352617.53590138146,1549439.842549414,4.394108870929081,1549439.842549414,4.394108870929081,0.762769508783117,0.09205164932057831,4.285556033170359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.285556033170359,1.278405556668526,1.2787032245139607,3.352266431271112,7103.050306918395,16610.305187617236,6485.997217486005,0.00013787172013032041,21333.388518673324,2175.400215024838,19387.07972599946,1976.9319518897344,0.9087670113460766,0.9087670113460766,38070.61315965057,35405.22815468563,1.0949721990429497,0.8,4594.719687156748,4273.035954225843,1.0949721990429497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57303442724838,4.878128479571777,-2.4613899437277587,7.339518423299536,3.5,3.5,1.0,0.6,0.0002328309258320433,1.0000406412538332,0.00023282146367584026,198.94300397858817,0.0,9.067037540276969e-07,2.5695984389144932,0.00011964610088429618,7.992064483474085e-05,0.00015291028099730244,0.0006553055772617643,0.0920519311379394,0.0920519311379394,0.0920519311379394,0.09185832249730279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496224.97913238796,592.8715231224993,0.0,0.0920519311379394,0.09205164932057831,0.09205164932057831,0.375,0.375,0.5,8.049550114956599,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,25962.947087793968,19803.744396718663,0.762769508783117,1.2716141352464985,3.90961357173549,1.1532555857787186,0.728749653356816,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44285.71074653932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.395311807655,261.395311807655,-11.754688192344986,244.95264441169883,277.83797918765964,141573.82529713312,141671.77888152207,-97.95358438894559,0.0,nan,277.83797918765964,4.687979187659664,271.2609122406343,-1.8890877593656796,264.6838452908878,-8.466154709112175,258.10677833543906,-15.043221664560917,251.5297113796102,-21.620288620389772,244.95264441169883,-28.19735558830115,1.0,1.0,26022.012520719443,26022.012520719443,276.85964614282045,3.709646142820475,276.85964614282045,276.85964614282045,75678.92637224188,75696.33920017909,-17.41282793720893,0.0,8546.071908451686,8546.071908451686,0.8625143734103662,4306.98381333621,276.85964614282045,3.709646142820475,1.0,0.002,0.19944013247841372,0.004851732294987152,0.00030893175599438615,0.0016910718613429682,0.15446587799719308,0.15446587799719308,0.0,3.6173373541351084e-09,0.9978898565072911,0.9978898565072911,0.0,0.09185740713177137,0.00019424218880693836,0.0,0.0,0.0,1601709.528244817,268.0022037984094,0.0,1.0,1279746.6482773162,2617.4979864346155,,,,,,,,,,,,,,,,,,,7.0,16610.305187617236,1450.0,0.375,6.173730061729009,3.5
