time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1010.0,-30.025574250214028,4.876767646963702,34.94271978870056,24.07901968052613,6.508305453837617,-26.37218628872589,-39.88196851043028,2.854919771994442,-5.148610837440401,-5.148610837443769,39.880780302357394,44317.02205673148,25815.349597349235,25815.349597349235,70132.37165408072,75680.58566397561,75688.98718335235,25815.349597349235,101504.33678070159,101504.33678070159,101504.33678070159,127466.65347938002,123854.60999118551,3612.043488194507,0.0,91416.44959647513,60053.01373657817,34848.262066552175,25962.316698678438,60810.57876523062,19803.19123747148,1450.0,0.0,0.8865937755208777,2.86894166423128,0.001494314320929203,1.0,1.0,-5.148610837440401,352606.32571442827,1549399.2392903483,4.394133418199617,1549399.2392903483,4.394133418199617,0.7627667232978298,0.09204620740323197,4.2852361244531565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2852361244531565,1.278415795407942,1.2787134535401965,3.3519893448169884,7102.463193971571,16608.163272859696,6485.945311892662,0.00013818383676885077,21332.885036327112,2175.3488741137,19386.92457670744,1976.9161310648835,0.9087811865902826,0.9087811865902827,38068.33962280405,35405.22815468563,1.094890461422707,0.8,4594.445295345289,4273.035954225843,1.094890461422707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5727308170243,4.876767646963702,-2.4623509308185962,7.3391185777822985,3.5,3.5,1.0,0.6,0.00023282146367584026,1.0000415938563356,0.00023281178013610402,198.94333400887692,0.0,7.529719116592131e-07,2.13392239764221,0.00012152853066344421,7.991547952010475e-05,0.00015290598415573553,0.0006552382469492199,0.09204912790211116,0.09204912790211116,0.09204912790211116,0.09185548740212497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496290.67340374296,592.8499744755644,0.0,0.09204912790211116,0.09204620740323197,0.09204620740323197,0.375,0.375,0.5,8.035026943945427,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,25962.316698678438,19803.19123747148,0.7627667232978298,1.271713980229377,3.909355872948399,1.1532922902253313,0.7287715880459671,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44285.27507049804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39390245148803,261.39390245148803,-11.756097548511946,244.95209988264745,277.83570501059575,141558.0480083517,141652.30063492706,-94.25262657534691,0.0,nan,277.83570501059575,4.685705010595768,271.2589839899109,-1.8910160100890607,264.6822629677177,-8.467737032282287,258.1055419419498,-15.044458058050168,251.52882091610664,-21.621179083893338,244.95209988264745,-28.197900117352532,1.0,1.0,26022.012520719443,26022.012520719443,276.8579712267089,3.707971226708935,276.8579712267089,276.8579712267089,75671.23043144576,75688.98718335235,-17.7567519065924,0.0,8546.071908451686,8546.071908451686,0.8625347377228121,4306.662305075422,276.8579712267089,3.707971226708935,1.0,0.002,0.19991907206309747,0.004849551887944885,0.0003096731086493794,0.001690362658902833,0.1548365543246897,0.1548365543246897,0.0,3.576755221255251e-08,0.9979185219728857,0.9979185219728857,0.0,0.09185461524504293,0.00019159215818903628,0.0,0.0,0.0,1601708.5891484472,268.0013891625596,0.0,1.0,1279749.4506113161,2617.486525803841,,,,,,,,,,,,,,,,,,,7.0,16608.163272859696,1450.0,0.375,6.173730061729009,3.5
1012.5,-30.025919279312248,4.875466753623626,34.94229750103916,24.077159945759945,6.506604580240173,-26.372668732701047,-39.88242846736682,2.853595606025433,-5.149316916750536,-5.149316916729298,39.879872937504736,44313.83561487392,25813.817951158773,25813.817951158773,70127.65356603269,75673.70187899949,75682.67220300403,25813.817951158773,101496.4901541628,101496.4901541628,101496.4901541628,127458.2277245734,123852.95612590782,3605.2715986655853,0.0,91406.65434960742,60047.93032804047,34843.02669062994,25961.737570410587,60804.764261040524,19802.680310178617,1450.0,0.0,0.886593465951175,2.8688669648986496,0.001494314320929203,1.0,1.0,-5.149316916750536,352596.60959804046,1549360.214409298,4.394143823945346,1549360.214409298,4.394143823945346,0.7627640583174355,0.09203820097504678,4.2848851662339085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2848851662339085,1.2784219486843484,1.278719595868998,3.351698686528009,7101.847323935262,16605.981165275865,6485.913944845332,0.00013850551068017353,21332.34632981938,2175.2939413377026,19386.830818503884,1976.906570388857,0.9087997409550791,0.9087997409550791,38065.84538337917,35405.22815468563,1.094800790563167,0.8,4594.144267070753,4273.035954225843,1.094800790563167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572400182263993,4.875466753623626,-2.463216388141484,7.3386831417651095,3.5,3.5,1.0,0.6,0.00023281178013610402,1.0000359190684358,0.00023280341805419886,198.94361901275462,0.0,7.705902720539407e-07,2.183852831000868,0.00012345500634357905,7.991132414279668e-05,0.00015290045599330733,0.000655160895796123,0.09204632828534526,0.09204632828534526,0.09204632828534526,0.09185306366632212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496356.35491074924,592.8284307247661,0.0,0.09204632828534526,0.09203820097504678,0.09203820097504678,0.375,0.375,0.5,8.020543594647211,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,25961.737570410587,19802.680310178617,0.7627640583174355,1.2718136116111547,3.9091189314626926,1.1533249806703985,0.7287888729348656,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44285.32500093141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39263268279865,261.39263268279865,-11.757367317201329,244.95160195337706,277.8336636295926,141545.7808670256,141630.86338670063,-85.08251967499388,0.0,nan,277.8336636295926,4.6836636295926155,271.2572511551776,-1.8927488448223926,264.6808387594273,-8.469161240572703,258.10442643201424,-15.045573567985741,251.5280141672032,-21.62198583279678,244.95160195337706,-28.198398046622913,1.0,1.0,26022.012520719443,26022.012520719443,276.8565262137453,3.7065262137453487,276.8565262137453,276.8565262137453,75665.4523749266,75682.67220300403,-17.219828077431885,0.0,8546.071908451686,8546.071908451686,0.862557078569377,4306.309592065078,276.8565262137453,3.7065262137453487,1.0,0.002,0.20038377059934465,0.004847332027949884,0.0003103924693341105,0.0016896328965802256,0.15519623466705526,0.15519623466705526,0.0,2.53659143360091e-08,0.997978826935728,0.997978826935728,0.0,0.09185217584235196,0.00018602513269481416,0.0,0.0,0.0,1601707.775186181,268.00068308324944,0.0,1.0,1279751.8795020888,2617.4765924911403,,,,,,,,,,,,,,,,,,,7.0,16605.981165275865,1450.0,0.375,6.173730061729009,3.5
1015.0,-30.026256920791514,4.874167305110212,34.94188080519885,24.07418010933327,6.504135382402964,-26.373217884939873,-39.882950590085215,2.8510671389189457,-5.150000965698098,-5.150000965705927,39.87923868027421,44311.45078019008,25812.233297351555,25812.233297351555,70123.68407754163,75666.14585931608,75674.51214186611,25812.233297351555,101486.74543921767,101486.74543921767,101486.74543921767,127448.01191357792,123849.11900782214,3598.892905755787,0.0,91398.23982226716,60043.51859573107,34838.57914059566,25961.26647436025,60799.84561495591,19802.271828642548,1450.0,0.0,0.8865922777119949,2.8687945977229954,0.001494314320929203,1.0,1.0,-5.150000965698098,352587.19683436066,1549332.93606334,4.394183764962939,1549332.93606334,4.394183764962939,0.7627621652510511,0.09204038445239951,4.284581900724348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.284581900724348,1.278433677588795,1.27873131681329,3.3514307201335107,7101.279535300406,16603.895357284935,6485.854629941916,0.00013880786627056162,21331.892338623624,2175.2476471194163,19386.653522288223,1976.888491206296,0.9088107709594361,0.9088107709594361,38063.690060329835,35405.22815468563,1.094723305331536,0.8,4593.884142412255,4273.035954225843,1.094723305331536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572058104808387,4.874167305110212,-2.4640653309527747,7.338232636062987,3.5,3.5,1.0,0.6,0.00023280341805419886,1.000035150069132,0.00023279523528558498,198.94389791494595,0.0,6.654331346779401e-07,1.8858375036772823,0.0001251185891802739,7.990660738480278e-05,0.00015289681066939608,0.0006550989076725718,0.09204393365302167,0.09204393365302167,0.09204393365302167,0.09185062357145593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496423.4545585723,592.8064352168163,0.0,0.09204393365302167,0.09204038445239951,0.09204038445239951,0.375,0.375,0.5,8.0060414576728,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,25961.26647436025,19802.271828642548,0.7627621652510511,1.2719075195737863,3.908837777883034,1.1533529956907027,0.7288086068641281,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44285.02698560408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3913134405489,261.3913134405489,-11.758686559451064,244.95112364379398,277.8315033903962,141525.93548046853,141614.14547825805,-88.20999778955564,0.0,nan,277.8315033903962,4.681503390396244,271.25542734403996,-1.894572655960019,264.6793513516248,-8.470648648375175,258.10327540685944,-15.046724593140539,251.52719950657877,-21.62280049342121,244.95112364379398,-28.198876356206,1.0,1.0,26022.012520719443,26022.012520719443,276.85488733297865,3.7048873329786716,276.85488733297865,276.85488733297865,75656.80979863368,75674.51214186611,-17.70234323243494,0.0,8546.071908451686,8546.071908451686,0.8625763834776043,4306.00481022797,276.85488733297865,3.7048873329786716,1.0,0.002,0.20086036401579516,0.004845127201488048,0.0003111302671328724,0.0016889069636430794,0.1555651335664362,0.1555651335664362,0.0,3.7230775951774264e-08,0.9979287061459825,0.9979287061459825,0.0,0.09184974176976185,0.00019064268263766274,0.0,0.0,0.0,1601706.9866134545,267.9999990343019,0.0,1.0,1279754.2325997965,2617.4669691962495,,,,,,,,,,,,,,,,,,,9.0,16603.895357284935,1450.0,0.375,6.173730061729009,3.5
1017.5,-30.026547223967786,4.872907044728646,34.94146959022348,24.071859300043457,6.502012430689101,-26.373691305689654,-39.88340481938792,2.8492136949316054,-5.150693285101227,-5.150693285104939,39.87851890638414,44308.792178143434,25810.77084932148,25810.77084932148,70119.56302746492,75659.60930961362,75666.73293086633,25810.77084932148,101477.5037801878,101477.5037801878,101477.5037801878,127438.26486087404,123845.86627104408,3592.398589829964,0.0,91389.3608059106,60038.87557306748,34833.8724809368,25960.76108068624,60794.633561623035,19801.83090829914,1450.0,0.0,0.8865913575891007,2.868721357064002,0.001494314320929203,1.0,1.0,-5.150693285101227,352577.67046700115,1549301.980226764,4.394214693672065,1549301.980226764,4.394214693672065,0.7627600302916737,0.09203946639607505,4.28426007718037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28426007718037,1.2784422795909074,1.2787399103563404,3.3511564390308677,7100.698366556737,16601.807320309857,6485.810349338865,0.0001391131381028268,21331.42226651593,2175.1997131044677,19386.521164602447,1976.8749944784863,0.9088245932402546,0.9088245932402546,38061.40281103843,35405.22815468563,1.0946410784674079,0.8,4593.60809565397,4273.035954225843,1.0946410784674079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57174240777803,4.872907044728646,-2.4649098278574177,7.337816872586064,3.5,3.5,1.0,0.6,0.00023279523528558498,1.0000302219319677,0.0002327881999764424,198.94413771480245,0.0,6.51164753511997e-07,1.8454009114529994,0.0001267465010640539,7.99025041724478e-05,0.00015289273111313717,0.0006550322239990866,0.0920414138590695,0.0920414138590695,0.0920414138590695,0.09184818329242815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496490.0694547265,592.784593001546,0.0,0.0920414138590695,0.09203946639607505,0.09203946639607505,0.375,0.375,0.5,7.9915541543534445,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,25960.76108068624,19801.83090829914,0.7627600302916737,1.2720030539926872,3.9086057547991135,1.1533840886858853,0.7288273583100205,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44284.986549011854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3900349576422,261.3900349576422,-11.759965042357805,244.95067970888948,277.8293903541468,141509.53498790308,141595.07530997158,-85.54032206852337,0.0,nan,277.8293903541468,4.679390354146847,271.2536481312888,-1.8963518687111787,264.6779059606928,-8.472094039307194,258.1021638363914,-15.047836163608565,251.5264217544438,-21.62357824555619,244.95067970888948,-28.199320291110496,1.0,1.0,26022.012520719443,26022.012520719443,276.8532847461395,3.703284746139502,276.8532847461395,276.8532847461395,75650.25625922043,75666.73293086633,-16.476671645898023,0.0,8546.071908451686,8546.071908451686,0.8625968697535723,4305.681377566272,276.8532847461395,3.703284746139502,1.0,0.002,0.2013408776962514,0.004842778615325367,0.00031187412993492324,0.0016881313952928992,0.15593706496746162,0.15593706496746162,0.0,5.525227822142376e-09,0.9979115204687249,0.9979115204687249,0.0,0.09184724385443736,0.00019222254163768618,0.0,0.0,0.0,1601706.1884996432,267.99930671489875,0.0,1.0,1279756.6141381783,2617.4572296403926,,,,,,,,,,,,,,,,,,,9.0,16601.807320309857,1450.0,0.375,6.173730061729009,3.5
1020.0,-30.02681298320798,4.871669641539454,34.94106392196659,24.06940892050045,6.499862243428137,-26.37414542959505,-39.88383690649641,2.84719597505494,-5.1514046008717855,-5.15140460088436,39.87775974298052,44306.330440633385,25809.41617424132,25809.41617424132,70115.7466148747,75652.94297372365,75659.30316158377,25809.41617424132,101468.7193358251,101468.7193358251,101468.7193358251,127428.95394425472,123843.11534320892,3585.8386010458057,0.0,91381.00687457183,60034.478284077326,34829.47621166056,25960.234608429622,60789.710820090186,19801.3709578049,1450.0,0.0,0.8865904834769095,2.8686461083122476,0.001494314320929203,1.0,1.0,-5.1514046008717855,352567.8829186018,1549269.3308439923,4.39424407583284,1549269.3308439923,4.39424407583284,0.7627577815254081,0.09203687211318812,4.283955844255211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.283955844255211,1.2784516402956407,1.2787492642455438,3.3508939323387708,7100.142146376122,16599.803402213194,6485.764200303741,0.00013940544744533789,21330.987105554286,2175.1553390356835,19386.383222048167,1976.8609282525804,0.9088366668694965,0.9088366668694966,38059.24054937646,35405.22815468563,1.0945633460582398,0.8,4593.347133578434,4273.035954225843,1.0945633460582398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571449975574553,4.871669641539454,-2.4657621066457116,7.337431748185166,3.5,3.5,1.0,0.6,0.0002327881999764424,1.0000276668199595,0.00023278175964540845,198.94435724101746,0.0,5.598534043706166e-07,1.5866245479863275,0.00012814613457498043,7.989860115905877e-05,0.00015288959881738364,0.0006549722903795653,0.09203884354332147,0.09203884354332147,0.09203884354332147,0.09184568349144095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496556.49517098616,592.7628096300143,0.0,0.09203884354332147,0.09203687211318812,0.09203687211318812,0.375,0.375,0.5,7.977066855931905,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25960.234608429622,19801.3709578049,0.7627577815254081,1.2720929298902308,3.9083760481509224,1.1534147089856264,0.7288458826816911,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44284.72777264839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38878126747306,261.38878126747306,-11.761218732526913,244.95026580714665,277.8272968231157,141493.0305234315,141576.87230589136,-83.84178245988967,0.0,nan,277.8272968231157,4.677296823115739,271.2518905594178,-1.898109440582175,264.67648432939944,-8.473515670600534,258.1010781292942,-15.048921870705783,251.5256719564645,-21.624328043535485,244.95026580714665,-28.199734192853327,1.0,1.0,26022.012520719443,26022.012520719443,276.8517040520817,3.701704052081709,276.8517040520817,276.8517040520817,75643.35262235774,75659.30316158377,-15.95053922603256,0.0,8546.071908451686,8546.071908451686,0.862616236287459,4305.375623476487,276.8517040520817,3.701704052081709,1.0,0.002,0.20182088375683707,0.004840725932877404,0.0003126171920147569,0.0016874601195122668,0.15630859600737845,0.15630859600737845,0.0,7.731152702359842e-08,0.9979137739184843,0.9979137739184843,0.0,0.09184486239012446,0.0001920097230636536,0.0,0.0,0.0,1601705.3684793785,267.9985953991282,0.0,1.0,1279759.0610131905,2617.4472229366634,,,,,,,,,,,,,,,,,,,7.0,16599.803402213194,1450.0,0.375,6.173730061729009,3.5
1022.5,-30.027074154074416,4.870456181875806,34.94066359920356,24.067374842148297,6.498171240219986,-26.374550660610808,-39.884220029320545,2.8455889246328705,-5.152049528129567,-5.152049528134279,39.87676552434325,44303.63267274932,25807.952203275967,25807.952203275967,70111.58487602528,75646.02235182276,75653.31106339305,25807.952203275967,101461.26326666902,101461.26326666902,101461.26326666902,127420.90813149075,123841.83297458972,3579.0751569010354,0.0,91372.59312472196,60030.02722815711,34825.073218405385,25959.64486482173,60784.71808322711,19800.845861615093,1450.0,0.0,0.8865908010636869,2.868577884023324,0.001494314320929203,1.0,1.0,-5.152049528129567,352559.00904585293,1549226.5732161722,4.394233400555887,1549226.5732161722,4.394233400555887,0.7627548822305921,0.09202840427321048,4.283647657506896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.283647657506896,1.2784590976202035,1.2787567150720456,3.3506333252903606,7099.58995131253,16597.837044256037,6485.725777203422,0.00013969344990260205,21330.557606575243,2175.111542328445,19386.26837283004,1976.8492168916032,0.908849582387576,0.9088495823875758,38057.05015556331,35405.22815468563,1.0944846034356008,0.8,4593.082776250284,4273.035954225843,1.0944846034356008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571133949789853,4.870456181875806,-2.46655936987287,7.337015551748676,3.5,3.5,1.0,0.6,0.00023278175964540845,1.000027189200278,0.0002327754306676042,198.9445729774954,0.0,5.125070071885246e-07,1.4524448583722789,0.00012942740209295175,7.9895140584133e-05,0.00015288661906127544,0.0006549124076059817,0.09203588468477,0.09203588468477,0.09203588468477,0.09184353204803403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496621.49249305687,592.7414811005534,0.0,0.09203588468477,0.09202840427321048,0.09202840427321048,0.375,0.375,0.5,7.962639408809638,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,25959.64486482173,19800.845861615093,0.7627548822305921,1.2721762965119747,3.908141851839445,1.153440981333955,0.7288613663073717,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44284.59359295877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.387626396254,261.387626396254,-11.76237360374597,244.94988082203255,277.82537200430136,141480.6297843893,141557.82912410956,-77.19933972024897,0.0,nan,277.82537200430136,4.67537200430138,271.25027374649676,-1.8997262535032178,264.6751755004575,-8.474824499542478,258.1000772649144,-15.049922735085602,251.52497903932158,-21.6250209606784,244.94988082203255,-28.200119177967423,1.0,1.0,26022.012520719443,26022.012520719443,276.85035797250646,3.700357972506481,276.85035797250646,276.85035797250646,75637.07604605114,75653.31106339305,-16.23501734191086,0.0,8546.071908451686,8546.071908451686,0.8626358545306532,4305.065895794431,276.85035797250646,3.700357972506481,1.0,0.002,0.2022853152167662,0.004838417039005122,0.0003133361702154955,0.0016866953614402159,0.15666808510774774,0.15666808510774774,0.0,3.1531655711371925e-08,0.9979811060010279,0.9979811060010279,0.0,0.09184260868008831,0.00018579559312216748,0.0,0.0,0.0,1601704.6249869084,267.9979504718704,0.0,1.0,1279761.2795079406,2617.438150260107,,,,,,,,,,,,,,,,,,,8.0,16597.837044256037,1450.0,0.375,6.173730061729009,3.5
1025.0,-30.02732425712183,4.869260909578444,34.940268018339566,24.06496008569377,6.496090615981994,-26.374987001710124,-39.88463409533722,2.8435784430276776,-5.152685763598356,-5.152685763608366,39.87594154057632,44301.21336153033,25806.512683456036,25806.512683456036,70107.72604498637,75639.29601185136,75646.43284505652,25806.512683456036,101452.94552851256,101452.94552851256,101452.94552851256,127412.06623544767,123839.51992244045,3572.546313007216,0.0,91364.46544336368,60025.703495320224,34820.846608937165,25959.12070693511,60779.96731587227,19800.383262971747,1450.0,0.0,0.8865905452270478,2.8685105804598443,0.001494314320929203,1.0,1.0,-5.152685763598356,352550.2549394953,1549191.137429229,4.3942420001798075,1549191.137429229,4.3942420001798075,0.762752463248186,0.09202559684056369,4.283348261949638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.283348261949638,1.2784684235900292,1.2787660351210806,3.3503747006294415,7099.04195669015,16595.866598407672,6485.6787058857835,0.00013998052710781123,21330.151053787442,2175.0700854815295,19386.127673511604,1976.834869553987,0.9088603088007362,0.9088603088007362,38054.92221371773,35405.22815468563,1.0944081069881906,0.8,4592.825956213002,4273.035954225843,1.0944081069881906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570823202246729,4.869260909578444,-2.4673453970188644,7.336606306597309,3.5,3.5,1.0,0.6,0.0002327754306676042,1.0000260370242142,0.00023276937004588,198.94477957194587,0.0,5.036463146594142e-07,1.4273336557447798,0.0001306865178796003,7.989140066916496e-05,0.00015288402999843925,0.000654855544173671,0.09203318575559094,0.09203318575559094,0.09203318575559094,0.09184135068146021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496687.1820875057,592.7199332907173,0.0,0.09203318575559094,0.09202559684056369,0.09202559684056369,0.375,0.375,0.5,7.948240022337001,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,25959.12070693511,19800.383262971747,0.762752463248186,1.272261236467465,3.907906197616533,1.1534676496391965,0.7288785321534942,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44284.56848175615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38646734873987,261.38646734873987,-11.763532651260107,244.94951092876858,277.82342375517544,141463.52932800492,141540.96333346405,-77.43400545911545,0.0,nan,277.82342375517544,4.673423755175463,271.2486411950334,-1.9013588049666055,264.6738586335901,-8.476141366409877,258.0990760711915,-15.050923928808459,251.52429350868022,-21.62570649131976,244.94951092876858,-28.200489071231402,1.0,1.0,26022.012520719443,26022.012520719443,276.84891689728727,3.6989168972872903,276.84891689728727,276.84891689728727,75629.84474857192,75646.43284505652,-16.5880964846001,0.0,8546.071908451686,8546.071908451686,0.8626549131731306,4304.7650032593865,276.84891689728727,3.6989168972872903,1.0,0.002,0.2027480854712703,0.004836297009021031,0.00031405257897608734,0.0016859958662467523,0.15702628948804367,0.15702628948804367,0.0,4.844522283938696e-08,0.9979886671517469,0.9979886671517469,0.0,0.09184050273475818,0.00018509410580551836,0.0,0.0,0.0,1601703.8915087127,267.9973142364016,0.0,1.0,1279763.4680957021,2617.4291999335605,,,,,,,,,,,,,,,,,,,7.0,16595.866598407672,1450.0,0.375,6.173730061729009,3.5
1027.5,-30.027518089935807,4.868113134746352,34.93988221510556,24.063153645861917,6.494424352858528,-26.375324630354857,-39.8849580209702,2.8421899022866057,-5.153206309793347,-5.153206309774013,39.8754124340853,44298.49582146604,25804.897569639936,25804.897569639936,70103.39339110597,75633.1330270825,75639.74875327629,25804.897569639936,101444.64632291623,101444.64632291623,101444.64632291623,127403.39148724114,123837.3037397741,3566.087747467039,0.0,91355.95106580298,60021.19456577361,34816.396111143746,25958.745164324908,60775.14127546865,19800.05603188262,1450.0,0.0,0.8865898095293571,2.868455515903732,0.001494314320929203,1.0,1.0,-5.153206309793347,352543.09275467606,1549168.3832924692,4.3942667297427045,1549168.3832924692,4.3942667297427045,0.7627508920998936,0.09202401749668916,4.28303348337532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28303348337532,1.278474868129598,1.278772473412102,3.3501115979239975,7098.484473628774,16593.906247179373,6485.6464809786,0.00014026866745328414,21329.730766850862,2175.0272281411962,19386.031351107544,1976.8250474022775,0.9088737013612906,0.9088737013612906,38052.684905619164,35405.22815468563,1.094327680134577,0.8,4592.555936827615,4273.035954225843,1.094327680134577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5704745494228725,4.868113134746352,-2.468034006586963,7.336147141333315,3.5,3.5,1.0,0.6,0.00023276937004588,1.0000201789786918,0.00023276467309250146,198.94493968534405,0.0,4.822916211964765e-07,1.3668144544708145,0.00013189224693259147,7.988847503036226e-05,0.00015288089501551774,0.0006547939923198495,0.09203088345749458,0.09203088345749458,0.09203088345749458,0.09183951146582459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496754.08588682103,592.6980014673611,0.0,0.09203088345749458,0.09202401749668916,0.09202401749668916,0.375,0.375,0.5,7.933885855384118,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,25958.745164324908,19800.05603188262,0.7627508920998936,1.2723458131637966,3.9076630998376873,1.1534879544476284,0.7288916963710412,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44284.507962554875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3853906045469,261.3853906045469,-11.764609395453078,244.94917803618105,277.8216031445178,141450.15141503167,141522.1351549216,-71.98373988993167,0.0,nan,277.8216031445178,4.671603144517803,271.2471181387323,-1.9028818612677014,264.6726331250029,-8.477366874997074,258.09814810448063,-15.051851895519349,251.52366307836672,-21.626336921633253,244.94917803618105,-28.200821963818925,1.0,1.0,26022.012520719443,26022.012520719443,276.8476142266729,3.697614226672897,276.8476142266729,276.8476142266729,75624.1727420313,75639.74875327629,-15.576011244993424,0.0,8546.071908451686,8546.071908451686,0.8626749510745002,4304.4486507921965,276.8476142266729,3.697614226672897,1.0,0.002,0.20321141977489499,0.004834159032260401,0.00031476993494712873,0.001685282890876248,0.15738496747356437,0.15738496747356437,0.0,5.282582337664751e-08,0.9979857312635443,0.9979857312635443,0.0,0.09183865639524252,0.00018536110144663472,0.0,0.0,0.0,1601703.291397476,267.99679369020663,0.0,1.0,1279765.2587177863,2617.421877137384,,,,,,,,,,,,,,,,,,,8.0,16593.906247179373,1450.0,0.375,6.173730061729009,3.5
1030.0,-30.027705722522313,4.866984229915921,34.93949989015944,24.060956679191463,6.492516142762772,-26.37568717494365,-39.885300177242584,2.840355479318939,-5.153790903721017,-5.15379090371423,39.874524577069444,44296.21089883236,25803.495969097636,25803.495969097636,70099.70686793,75626.88343365329,75633.28468249054,25803.495969097636,101436.78065158818,101436.78065158818,101436.78065158818,127394.99616166617,123835.42287218904,3559.5732894771313,0.0,91348.34306606567,60017.114102727624,34812.476625931165,25958.21551007799,60770.69213600915,19799.584799579097,1450.0,0.0,0.8865900489596726,2.868393677228487,0.001494314320929203,1.0,1.0,-5.153790903721017,352535.0494745037,1549130.2017171695,4.394258681587366,1549130.2017171695,4.394258681587366,0.7627483018581199,0.09202031606875521,4.2827500044237565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2827500044237565,1.278483375410191,1.278780976667743,3.3498675749691866,7097.967418269481,16592.053831628567,6485.601858998176,0.0001405384350667103,21329.36617166768,2174.99004977925,19385.89797302195,1976.811446622644,0.9088829840041246,0.9088829840041245,38050.6700333729,35405.22815468563,1.0942552504268395,0.8,4592.312763093108,4273.035954225843,1.0942552504268395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5701719874720546,4.866984229915921,-2.468764446444459,7.33574867636038,3.5,3.5,1.0,0.6,0.00023276467309250146,1.0000195335278033,0.00023276012646609962,198.9450946773313,0.0,3.7377404263909127e-07,1.0592756368391847,0.0001328266820391892,7.988538484322243e-05,0.00015287928824927902,0.0006547437724259004,0.09202807253116531,0.09202807253116531,0.09202807253116531,0.09183755637469153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496818.9354435829,592.6767233224841,0.0,0.09202807253116531,0.09202031606875521,0.09202031606875521,0.375,0.375,0.5,7.919596789914286,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,25958.21551007799,19799.584799579097,0.7627483018581199,1.2724234295309211,3.907448081836431,1.1535117406766051,0.7289074608479738,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44284.200423737246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3843237717316,261.3843237717316,-11.765676228268376,244.94886594932223,277.8197815481046,141434.47317416486,141505.75428822244,-71.28111405758195,0.0,nan,277.8197815481046,4.669781548104595,271.24559845309665,-1.9044015469033297,264.67141534633663,-8.478584653663347,258.0972322294545,-15.052767770545472,251.52304910407503,-21.62695089592495,244.94886594932223,-28.20113405067775,1.0,1.0,26022.012520719443,26022.012520719443,276.8462732535616,3.6962732535616283,276.8462732535616,276.8462732535616,75617.57079757805,75633.28468249054,-15.713884912489448,0.0,8546.071908451686,8546.071908451686,0.862692996550042,4304.163754445875,276.8462732535616,3.6962732535616283,1.0,0.002,0.2036704349136047,0.004832058679416253,0.00031548055725425097,0.0016845869832027708,0.15774027862712547,0.15774027862712547,0.0,6.754045702188002e-08,0.9980047908457367,0.9980047908457367,0.0,0.09183671629175663,0.00018359977699858467,0.0,0.0,0.0,1601702.6174441928,267.99620909627896,0.0,1.0,1279767.2696507638,2617.4136534084696,,,,,,,,,,,,,,,,,,,7.0,16592.053831628567,1450.0,0.375,6.173730061729009,3.5
1032.5,-30.027836421493305,4.865903361491171,34.939127980129854,24.059104977082484,6.490731877244619,-26.375979499546283,-39.88557908507062,2.8388749364007477,-5.154251547781371,-5.154251547786781,39.874241709786,44293.80220929798,25801.898891390723,25801.898891390723,70095.7011006887,75621.40492544573,75625.93825367185,25801.898891390723,101427.83714506257,101427.83714506257,101427.83714506257,127385.78844653469,123832.46523483342,3553.3232117012635,0.0,91340.47869841832,60012.91444426588,34808.40472683604,25957.951301472123,60766.35602830816,19799.360715241564,1450.0,0.0,0.8865887252670555,2.8683449507818186,0.001494314320929203,1.0,1.0,-5.154251547781371,352528.71169071173,1549118.0373862642,4.394303175922222,1549118.0373862642,4.394303175922222,0.7627474327728901,0.09202311662403961,4.282456237804877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.282456237804877,1.278490243179727,1.278787840222816,3.349619804022908,7097.442421366017,16590.20457465542,6485.5675184832635,0.00014080951325401488,21328.992901802092,2174.951986845874,19385.79532692481,1976.8009796336987,0.9088940774736204,0.9088940774736204,38048.58201173339,35405.22815468563,1.0941801921897774,0.8,4592.060761001783,4273.035954225843,1.0941801921897774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569827228083034,4.865903361491171,-2.469391277141586,7.335294638632757,3.5,3.5,1.0,0.6,0.00023276012646609962,1.0000136064198268,0.00023275695947719133,198.94520264001116,0.0,3.6181160799054737e-07,1.0253740970452112,0.00013373121105916558,7.988286596666976e-05,0.00015287726049942985,0.0006546901778443045,0.09202612629692994,0.09202612629692994,0.09202612629692994,0.09183585918415998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496886.6340735262,592.6545412126453,0.0,0.09202612629692994,0.09202311662403961,0.09202311662403961,0.375,0.375,0.5,7.905326145819359,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,25957.951301472123,19799.360715241564,0.7627474327728901,1.2725030795550663,3.9072152743843294,1.153528131060458,0.7289198349932914,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44284.16652219745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38329660365383,261.38329660365383,-11.766703396346145,244.94858953940664,277.8180036394066,141419.6587899798,141488.35083742058,-68.69204744082052,0.0,nan,277.8180036394066,4.6680036394066065,271.2441208346813,-1.9058791653186518,264.6702380227318,-8.479761977268197,258.0963552044957,-15.053644795504283,251.52247238120128,-21.627527618798695,244.94858953940664,-28.201410460593337,1.0,1.0,26022.012520719443,26022.012520719443,276.84495298311367,3.6949529831136942,276.84495298311367,276.84495298311367,75612.04978844133,75625.93825367185,-13.888465230513248,0.0,8546.071908451686,8546.071908451686,0.862711696927878,4303.8685189939015,276.84495298311367,3.6949529831136942,1.0,0.002,0.20414065817305563,0.0048299536661708595,0.00031620862007788786,0.001683881723085847,0.15810431003894393,0.15810431003894393,0.0,9.034316373474072e-08,0.9979559522122933,0.9979559522122933,0.0,0.09183501697608637,0.00018809964795324626,0.0,0.0,0.0,1601702.0863839185,267.9957484522186,0.0,1.0,1279768.854206353,2617.4071733794785,,,,,,,,,,,,,,,,,,,7.0,16590.20457465542,1450.0,0.375,6.173730061729009,3.5
1035.0,-30.027911960607895,4.864872899252043,34.938762734536155,24.057556385546945,6.489229673500259,-26.376197222732554,-39.88578604822976,2.8376765534177633,-5.154658002051747,-5.154658002042308,39.873648253108655,44291.45282781774,25800.29207083295,25800.29207083295,70091.7448986507,75616.22772098183,75619.45394552044,25800.29207083295,101419.74601635338,101419.74601635338,101419.74601635338,127377.3378307531,123830.31216797665,3547.025662776443,0.0,91332.95913039657,60008.902134906435,34804.50777276682,25957.591814399704,60762.09958716652,19799.041512078595,1450.0,0.0,0.8865888051874016,2.8683019570173283,0.001494314320929203,1.0,1.0,-5.154658002051747,352523.11955288117,1549092.5168089594,4.394300489493381,1549092.5168089594,4.394300489493381,0.7627456989710149,0.0920236348982997,4.2821743773578325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2821743773578325,1.2784958010982233,1.2787933953858488,3.3493847798948266,7096.9444334407335,16588.467962325893,6485.540533141077,0.00014106498880375843,21328.640798311066,2174.91608228203,19385.714665931155,1976.7927545014002,0.9089053001195574,0.9089053001195574,38046.578589337136,35405.22815468563,1.0941081760147153,0.8,4591.8189691428715,4273.035954225843,1.0941081760147153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569480365515632,4.864872899252043,-2.46996493183053,7.334837831082573,3.5,3.5,1.0,0.6,0.00023275695947719133,1.0000078639855867,0.00023275512909421092,198.9452650384474,0.0,2.520229000473582e-07,0.7142328987342131,0.00013436126830928397,7.988099688534394e-05,0.0001528759625918474,0.0006546415299247234,0.09202368678966101,0.09202368678966101,0.09202368678966101,0.0918344909302152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496952.35433109687,592.6329903702812,0.0,0.09202368678966101,0.0920236348982997,0.0920236348982997,0.375,0.375,0.5,7.891153207681905,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,25957.591814399704,19799.041512078595,0.7627456989710149,1.2725780556067536,3.907008035142729,1.153543827071023,0.7289322312550977,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.855380999135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38235552730754,261.38235552730754,-11.767644472692439,244.94835931877094,277.8163518361063,141407.65031544457,141470.68743057933,-63.037115134744774,0.0,nan,277.8163518361063,4.666351836106344,271.24275326689906,-1.9072467331009193,264.6691547354749,-8.480845264525101,258.09555623734104,-15.054443762658934,251.52195776925302,-21.628042230746956,244.94835931877094,-28.201640681229037,1.0,1.0,26022.012520719443,26022.012520719443,276.8437877816558,3.6937877816558284,276.8437877816558,276.8437877816558,75607.22219065749,75619.45394552044,-12.231754862950766,0.0,8546.071908451686,8546.071908451686,0.8627296394087256,4303.585249244622,276.8437877816558,3.6937877816558284,1.0,0.002,0.2046158438505845,0.004827539660986378,0.0003169444037242736,0.0016830653485230191,0.1584722018621368,0.1584722018621368,0.0,9.752247292701965e-09,0.997934119924706,0.997934119924706,0.0,0.09183352510450718,0.00019010979379252308,0.0,0.0,0.0,1601701.6177945896,267.99534199794823,0.0,1.0,1279770.252352675,2617.401455688685,,,,,,,,,,,,,,,,,,,7.0,16588.467962325893,1450.0,0.375,6.173730061729009,3.5
1037.5,-30.027978064114812,4.8638530848093975,34.93840227360767,24.055426334403478,6.48736906777996,-26.376443350875192,-39.88601550282908,2.8358343563564925,-5.1551570529694,-5.155157052975673,39.87293188456016,44289.63844514783,25798.95110479655,25798.95110479655,70088.58954994439,75610.76028902786,75613.1573071958,25798.95110479655,101412.10841199235,101412.10841199235,101412.10841199235,127369.2633601542,123828.63118615441,3540.6321739997916,0.0,91326.51710761938,60005.41476286689,34801.22482750277,25957.154948161857,60758.37977566462,19798.653935411796,1450.0,0.0,0.8865888587271847,2.868249169296113,0.001494314320929203,1.0,1.0,-5.1551570529694,352516.25353370584,1549061.7110421686,4.394298689816454,1549061.7110421686,4.394298689816454,0.762743604796096,0.09202111378624625,4.281930441828689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.281930441828689,1.2785043387800896,1.278801932714749,3.3491716155725983,7096.492763820948,16586.84316888445,6485.495553275304,0.00014130051915357857,21328.351393913923,2174.8865712464426,19385.580218102306,1976.7790446383126,0.9089113293413766,0.9089113293413766,38044.84471036208,35405.22815468563,1.0940458497679684,0.8,4591.609708319347,4273.035954225843,1.0940458497679684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569190892668192,4.8638530848093975,-2.4706035192550098,7.334456604064407,3.5,3.5,1.0,0.6,0.00023275512909421092,1.000006881693999,0.00023275352735565848,198.94531964270936,0.0,1.4565841086382527e-07,0.4127959363880808,0.00013472541433644353,7.98789247314026e-05,0.00015287620436280834,0.0006546052732923329,0.09202111372709103,0.09202111372709103,0.09202111372709103,0.09183280637015549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497017.23847455,592.6117061370086,0.0,0.09202111372709103,0.09202111378624625,0.09202111378624625,0.375,0.375,0.5,7.877030154827592,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,25957.154948161857,19798.653935411796,0.762743604796096,1.2726459676254425,3.9068114974983303,1.1535625177749846,0.7289469964254549,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.553944036794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3814055181557,261.3814055181557,-11.768594481844275,244.94815573796106,277.81465536281763,141392.39515205205,141455.92809665407,-63.532944602004925,0.0,nan,277.81465536281763,4.664655362817655,271.24135539558245,-1.9086446044175318,264.6680554526426,-8.481944547357386,258.0947555310566,-15.055244468943386,251.5214556288739,-21.628544371126083,244.94815573796106,-28.201844262038918,1.0,1.0,26022.012520719443,26022.012520719443,276.84255194329637,3.692551943296394,276.84255194329637,276.84255194329637,75600.95604725399,75613.1573071958,-12.20125994180853,0.0,8546.071908451686,8546.071908451686,0.8627451677044553,4303.340094037832,276.84255194329637,3.692551943296394,1.0,0.002,0.20508882969741932,0.0048253223868818225,0.00031767671775287485,0.0016823232829695659,0.1588383588764374,0.1588383588764374,0.0,7.224407704009561e-13,0.9979440116405088,0.9979440116405088,0.0,0.09183191944747432,0.0001891943387719345,0.0,0.0,0.0,1601701.0424500068,267.9948429470306,0.0,1.0,1279771.9690142039,2617.394435460566,,,,,,,,,,,,,,,,,,,6.0,16586.84316888445,1450.0,0.375,6.173730061729009,3.5
1040.0,-30.028007268291535,4.862869782633044,34.93805168135275,24.05396281918513,6.485990018031003,-26.37660045898312,-39.88616382759062,2.8346798641462976,-5.155643632430838,-5.155643632417257,39.872319656582114,44287.46350738245,25797.67204375452,25797.67204375452,70085.13555113696,75605.7953616474,75607.80946375417,25797.67204375452,101405.48150750868,101405.48150750868,101405.48150750868,127362.24220020632,123828.20358013701,3534.038620069319,0.0,91319.62935554907,60001.722079632025,34797.67475101894,25956.760692697648,60754.43544371659,19798.30651534812,1450.0,0.0,0.8865885979646128,2.8681977014972584,0.001494314320929203,1.0,1.0,-5.155643632430838,352509.55919981067,1549035.3839665079,4.394307455045435,1549035.3839665079,4.394307455045435,0.7627418054872281,0.09201261454368831,4.281669868634025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.281669868634025,1.2785096902788669,1.2788072834112352,3.348953786732827,7096.031210648218,16585.23470944014,6485.4688600071,0.00014153681121988155,21328.040731146477,2174.8548924603692,19385.500430137334,1976.7709085301642,0.9089208274920281,0.908920827492028,38042.99255004507,35405.22815468563,1.0939792725486381,0.8,4591.386172190926,4273.035954225843,1.0939792725486381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568914783183061,4.862869782633044,-2.4712231935587177,7.334092976191761,3.5,3.5,1.0,0.6,0.00023275352735565848,1.0000030402910538,0.00023275281971934294,198.94534376658942,0.0,1.2746335532031742e-07,0.3612311489777796,0.00013504407272474432,7.987758526959678e-05,0.00015287594208606168,0.0006545643148689306,0.09201870158116938,0.09201870158116938,0.09201870158116938,0.09183113151505207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497082.3196845189,592.5903614638323,0.0,0.09201870158116938,0.09201261454368831,0.09201261454368831,0.375,0.375,0.5,7.862971210200262,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,25956.760692697648,19798.30651534812,0.7627418054872281,1.2727133012267042,3.9066302843378105,1.153580558181047,0.7289585226812076,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.50237924938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3805438319557,261.3805438319557,-11.769456168044258,244.9479902825903,277.81309748584926,141381.48819614004,141439.16727715504,-57.67908101497525,0.0,nan,277.81309748584926,4.663097485849278,271.24007597783725,-1.909924022162727,264.66705450795496,-8.482945492045019,258.09403307179036,-15.055966928209614,251.52101166571197,-21.62898833428801,244.9479902825903,-28.20200971740968,1.0,1.0,26022.012520719443,26022.012520719443,276.84143959759643,3.6914395975964567,276.84143959759643,276.84143959759643,75596.5051284085,75607.80946375417,-11.304335345659638,0.0,8546.071908451686,8546.071908451686,0.862761755124077,4303.078217977195,276.84143959759643,3.6914395975964567,1.0,0.002,0.20554452843168838,0.0048232390604255205,0.00031838226127571626,0.00168162711723217,0.1591911306378581,0.1591911306378581,0.0,9.37850788609168e-09,0.9980185724608721,0.9980185724608721,0.0,0.09183029821528428,0.00018231632840402334,0.0,0.0,0.0,1601700.4814800199,267.99435636756914,0.0,1.0,1279773.642771063,2617.3875907151787,,,,,,,,,,,,,,,,,,,8.0,16585.23470944014,1450.0,0.375,6.173730061729009,3.5
