time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1042.5,-30.02798815538189,4.861907446071615,34.93770230285003,24.051661043800436,6.4837943253967865,-26.37680989802211,-39.88636101186273,2.8326283633544715,-5.156242553977279,-5.156242553971264,39.87144830735987,44286.10496250043,25796.736250110407,25796.736250110407,70082.84121261083,75601.39348800512,75601.4046033628,25796.736250110407,101398.1408534732,101398.1408534732,101398.1408534732,127354.37299074058,123826.77302494133,3527.5999657992493,0.0,91313.78697184545,59998.551357894845,34794.70623772289,25956.232137267376,60750.93837499026,19797.83728524421,1450.0,0.0,0.886588704393061,2.868134351748882,0.001494314320929203,1.0,1.0,-5.156242553977279,352501.31940657203,1548997.9147193627,4.394303877577155,1548997.9147193627,4.394303877577155,0.7627392597101534,0.09200690202625623,4.281446443525218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.281446443525218,1.2785191954603048,1.278816789900379,3.3487541358217703,7095.6081743251425,16583.702171898352,6485.420617250226,0.00014175790178820778,21327.789142367583,2174.829237544685,19385.356229308632,1976.756204137869,0.9089247882144373,0.9089247882144373,38041.40442123275,35405.22815468563,1.093922186774746,0.8,4591.194501867963,4273.035954225843,1.093922186774746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568712774449488,4.861907446071615,-2.471919490704621,7.333826936776235,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9999980102618489,0.0002327532828374296,198.94532812660543,0.0,5.6312380022605434e-08,0.1595892849840638,0.00013518485367480082,7.98758046091755e-05,0.00015287701511016745,0.0006545347526401775,0.09201596483647749,0.09201596483647749,0.09201596483647749,0.09182911426855807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497145.61130285106,592.569588962774,0.0,0.09201596483647749,0.09200690202625623,0.09200690202625623,0.375,0.375,0.5,7.849022518776889,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25956.232137267376,19797.83728524421,0.7627392597101534,1.2727828382838131,3.906504195288436,1.1536091966188013,0.7289781219368289,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.30073738539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37960071172586,261.37960071172586,-11.77039928827412,244.94785124206302,277.81135025002743,141362.83539556462,141425.90802405047,-63.07262848585957,0.0,nan,277.81135025002743,4.6613502500274535,271.23865040491415,-1.9113495950858237,264.6659505833478,-8.48404941665217,258.0932507844159,-15.056749215584091,251.52055100558673,-21.629448994413252,244.94785124206302,-28.202148757936953,1.0,1.0,26022.012520719443,26022.012520719443,276.8400912252468,3.6900912252468174,276.8400912252468,276.8400912252468,75590.26710464152,75601.4046033628,-11.137498721276643,0.0,8546.071908451686,8546.071908451686,0.8627759778032922,4302.853675742845,276.8400912252468,3.6900912252468174,1.0,0.002,0.20599064755056434,0.004821405052032269,0.00031907289064169646,0.0016810248170899967,0.15953644532084824,0.15953644532084824,0.0,9.770773169324662e-08,0.9980596956562755,0.9980596956562755,0.0,0.09182838063460205,0.0001785213916541792,0.0,0.0,0.0,1601699.7909878655,267.9937574460227,0.0,1.0,1279775.702960685,2617.379165706924,,,,,,,,,,,,,,,,,,,3.0,16583.702171898352,1450.0,0.375,6.173730061729009,3.5
1045.0,-30.02798828951018,4.860970916721437,34.93735941885444,24.050402012094878,6.482702500674174,-26.376919175028043,-39.88646389972416,2.831635891970484,-5.15649573278796,-5.1564957328200105,39.87102529666338,44284.14241298884,25794.976622569226,25794.976622569226,70079.11903555806,75596.54947560035,75594.9461828845,25794.976622569226,101389.92280545372,101389.92280545372,101389.92280545372,127345.91142040069,123824.30832304532,3521.603097355369,0.0,91307.65822801915,59995.26194816298,34791.55142206241,25955.98861494697,60747.540037009385,19797.61961992667,1450.0,0.0,0.8865889477877543,2.8681075725905774,0.001494314320929203,1.0,1.0,-5.15649573278796,352497.83628956677,1548979.7249095489,4.394295696150336,1548979.7249095489,4.394295696150336,0.7627380298867155,0.09201216439112077,4.281212866791702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.281212866791702,1.2785237932072206,1.278821388717489,3.3485594007227144,7095.195554017813,16582.2720615837,6485.39808694631,0.00014196817904853695,21327.5212116337,2174.801916213355,19385.2888847225,1976.7493369012354,0.908933049104096,0.9089330491040959,38039.744115898626,35405.22815468563,1.0938625072308166,0.8,4590.994120603458,4273.035954225843,1.0938625072308166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568332925608461,4.860970916721437,-2.4723557705761396,7.333326687297577,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9999980242251878,0.0002327532795874102,198.94532823636177,0.0,0.0,0.0,0.00013518485367480082,7.987487550125033e-05,0.0001528779442180926,0.0006545030218351622,0.09201373764867095,0.09201373764867095,0.09201373764867095,0.09182828208927614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497210.88945979765,592.5481870548783,0.0,0.09201373764867095,0.09201216439112077,0.09201216439112077,0.375,0.375,0.5,7.835113405582895,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,25955.98861494697,19797.61961992667,0.7627380298867155,1.2728418424280694,3.9062864297830067,1.153612458922017,0.7289865957701249,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37879942979663,261.37879942979663,-11.771200570203348,244.94774231772712,277.8098565855518,141355.63680967104,141409.22407850946,-53.5872688384063,0.0,nan,277.8098565855518,4.659856585551836,271.23743370422045,-1.912566295779527,264.66501083800875,-8.484989161991223,258.0925879861521,-15.057412013847852,251.52016514711954,-21.629834852880435,244.94774231772712,-28.202257682272858,1.0,1.0,26022.012520719443,26022.012520719443,276.8390823283854,3.689082328385439,276.8390823283854,276.8390823283854,75586.51730642162,75594.9461828845,-8.428876462872722,0.0,8546.071908451686,8546.071908451686,0.8627908467203432,4302.618931125661,276.8390823283854,3.689082328385439,1.0,0.002,0.20645255824626338,0.004819184883464925,0.00031978820782804996,0.0016802664242927584,0.15989410391402498,0.15989410391402498,0.0,5.463212080815405e-08,0.9979918925936544,0.9979918925936544,0.0,0.09182739408233306,0.00018477030878769895,0.0,0.0,0.0,1601699.4990983563,267.993504267212,0.0,1.0,1279776.5738511952,2617.3756042696773,,,,,,,,,,,,,,,,,,,5.0,16582.2720615837,1450.0,0.375,6.173730061729009,3.5
1047.5,-30.02797884720305,4.86006734375206,34.937028508899,24.04928948907184,6.481773821823718,-26.377003593382202,-39.88654048936439,2.8307990514253185,-5.156780084636978,-5.156780084675876,39.87044869783297,44281.98432029414,25793.38212820193,25793.38212820193,70075.36644849608,75591.42814850103,75590.9139275733,25793.38212820193,101384.29605577524,101384.29605577524,101384.29605577524,127339.97386376154,123824.81712888317,3515.156734878368,0.0,91301.24176578263,59991.800017698944,34788.268608981874,25955.677807986303,60743.946416968174,19797.33929903093,1450.0,0.0,0.8865895895231265,2.8680774964418005,0.001494314320929203,1.0,1.0,-5.156780084636978,352493.92434051895,1548954.9309435852,4.394274124983929,1548954.9309435852,4.394274124983929,0.7627363633300874,0.09200437645937054,4.280967630492658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280967630492658,1.2785276700006494,1.2788252664132995,3.3483574356200543,7094.767614200426,16580.80154243874,6485.378842663285,0.0001421850831297779,21327.244129448278,2174.773661693675,19385.23136227271,1976.7434712437694,0.9089421607691885,0.9089421607691885,38038.00091278458,35405.22815468563,1.0937998486335256,0.8,4590.783734455139,4273.035954225843,1.0937998486335256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5679887238820935,4.86006734375206,-2.472806040242803,7.332873383994863,3.5,3.5,1.0,0.6,0.00023275281971934294,0.999997041240958,0.0002327535083808904,198.94532050977713,0.0,0.0,0.0,0.00013518485367480082,7.987418388055495e-05,0.000152878635838788,0.000654468491419726,0.09201130538379572,0.09201130538379572,0.09201130538379572,0.09182738560728396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497274.86759105005,592.5272022570392,0.0,0.09201130538379572,0.09200437645937054,0.09200437645937054,0.375,0.375,0.5,7.821319221534052,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,25955.677807986303,19797.33929903093,0.7627363633300874,1.272899919740792,3.9060744638118394,1.1536189296538901,0.7289941950153643,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37812016282766,261.37812016282766,-11.771879837172321,244.9476589120975,277.808581441598,141347.98596332365,141393.4125331505,-45.426569826837564,0.0,nan,277.808581441598,4.658581441598017,271.2363969178738,-1.9136030821262011,264.6642124038566,-8.485787596143382,258.09202789905527,-15.05797210094471,251.51984340248475,-21.630156597515224,244.9476589120975,-28.202341087902482,1.0,1.0,26022.012520719443,26022.012520719443,276.83832615095235,3.6883261509523777,276.83832615095235,276.83832615095235,75582.23233373232,75590.9139275733,-8.681593840985443,0.0,8546.071908451686,8546.071908451686,0.8628064578684962,4302.3724686451205,276.83832615095235,3.6883261509523777,1.0,0.002,0.20689710186928176,0.004817105371272925,0.00032047660257132735,0.0016795589900482262,0.16023830128566366,0.16023830128566366,0.0,3.559261955348239e-08,0.9980672377731218,0.9980672377731218,0.0,0.09182655387584239,0.00017782258352815465,0.0,0.0,0.0,1601699.1712683865,267.993219915363,0.0,1.0,1279777.5519699762,2617.3716043391405,,,,,,,,,,,,,,,,,,,7.0,16580.80154243874,1450.0,0.375,6.173730061729009,3.5
1050.0,-30.02792642173561,4.859207603440475,34.936705667497016,24.048027279227995,6.480545177836305,-26.37707910857344,-39.88661198001353,2.829796029406488,-5.157012996290291,-5.157012996257044,39.86993763982448,44280.070330251445,25791.76804422111,25791.76804422111,70071.83837447256,75587.09277019172,75585.82768155415,25791.76804422111,101377.59572577526,101377.59572577526,101377.59572577526,127333.00470614123,123823.9623120344,3509.042394106832,0.0,91295.06462705236,59988.464557642306,34785.111188233386,25955.40898036597,60740.52016859935,19797.095996082087,1450.0,0.0,0.8865902558608525,2.8680528613540046,0.001494314320929203,1.0,1.0,-5.157012996290291,352490.72010145895,1548932.9555084049,4.39425172686126,1548932.9555084049,4.39425172686126,0.7627348893272168,0.0920037417587522,4.280730285120087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280730285120087,1.2785323166864688,1.2788299141807045,3.348159627450261,7094.348482424964,16579.351621360838,6485.355350497001,0.00014239813806506975,21326.983609407962,2174.7470960427836,19385.161142615594,1976.7363108314862,0.9089499714373216,0.9089499714373217,38036.31378140071,35405.22815468563,1.093739206191209,0.8,4590.580115570627,4273.035954225843,1.093739206191209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567640293367632,4.859207603440475,-2.473206908065171,7.332414511505646,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9999915835463323,0.0002327547786891537,198.94527761033453,0.0,0.0,0.0,0.00013518485367480082,7.987353830982562e-05,0.00015287928140951732,0.0006544349698971171,0.09200896229114439,0.09200896229114439,0.09200896229114439,0.09182666587889034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497338.5373039377,592.5063207037238,0.0,0.09200896229114439,0.0920037417587522,0.0920037417587522,0.375,0.375,0.5,7.807654846705757,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,25955.40898036597,19797.095996082087,0.7627348893272168,1.2729604367408167,3.905885701554582,1.1536259185790965,0.7290038051590911,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37747404871465,261.37747404871465,-11.772525951285331,244.9476010853625,277.807347104262,141336.26543018883,141379.53692169,-43.271491501171,0.0,nan,277.807347104262,4.657347104262044,271.2353978417389,-1.9146021582610615,264.6634486120603,-8.486551387939699,258.0914994116005,-15.058500588399454,251.5195502372636,-21.63044976273639,244.9476010853625,-28.202398914637484,1.0,1.0,26022.012520719443,26022.012520719443,276.83749808336574,3.6874980833657673,276.83749808336574,276.83749808336574,75577.75384747048,75585.82768155415,-8.073834083668771,0.0,8546.071908451686,8546.071908451686,0.862821566711018,4302.133936545687,276.83749808336574,3.6874980833657673,1.0,0.002,0.20734180140668648,0.004815010743495134,0.0003211652722155846,0.0016788430856414045,0.1605826361077923,0.1605826361077923,0.0,8.357856988959467e-09,0.998066233720878,0.998066233720878,0.0,0.09182582802538608,0.00017791373336612423,0.0,0.0,0.0,1601698.9027430795,267.9929870037097,0.0,1.0,1279778.353142633,2617.3683280205964,,,,,,,,,,,,,,,,,,,7.0,16579.351621360838,1450.0,0.375,6.173730061729009,3.5
1052.5,-30.027871337328232,4.858369684270796,34.936391636410335,24.0467574907467,6.479495465030038,-26.37713467332459,-39.886661677714415,2.8287585268923787,-5.157250751494644,-5.157250751476652,39.86934937998315,44278.2576099558,25790.222622049674,25790.222622049674,70068.48023200547,75582.27269402405,75581.61409999547,25790.222622049674,101371.83672204515,101371.83672204515,101371.83672204515,127326.94681859373,123824.13356746691,3502.8132511268172,0.0,91289.38711473013,59985.37085121402,34782.24029279567,25955.110096548582,60737.350389344254,19796.824117733446,1450.0,0.0,0.8865911776613792,2.868027714135722,0.001494314320929203,1.0,1.0,-5.157250751494644,352487.4492517203,1548907.6606938525,4.394220741708559,1548907.6606938525,4.394220741708559,0.7627331975897091,0.09199868261231677,4.280510933550778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280510933550778,1.2785371231451255,1.2788347217581362,3.347975476082364,7093.958287773948,16577.994680899057,6485.329923906102,0.00014259690885487183,21326.750131439,2174.723287915751,19385.085140833846,1976.72856080658,0.908956358627617,0.908956358627617,38034.75453943658,35405.22815468563,1.0936831612186662,0.8,4590.391931584212,4273.035954225843,1.0936831612186662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567306684801629,4.858369684270796,-2.47360547480516,7.331975159075956,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9999858490803589,0.0002327561134324001,198.94523253511753,0.0,0.0,0.0,0.00013518485367480082,7.987308953536107e-05,0.00015287973018398188,0.0006544033565708272,0.09200651824984661,0.09200651824984661,0.09200651824984661,0.09182595621115258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497401.2434090138,592.4857499442986,0.0,0.09200651824984661,0.09199868261231677,0.09199868261231677,0.375,0.375,0.5,7.794112474393656,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,25955.110096548582,19796.824117733446,0.7627331975897091,1.2730133895120896,3.9056854291499956,1.1536308347803441,0.7290120053989706,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3768804790612,261.3768804790612,-11.773119520938792,244.94756391169543,277.8061971053984,141326.53266338602,141366.22793614573,-39.69527275968916,0.0,nan,277.8061971053984,4.656197105398405,271.2344704290787,-1.915529570921251,264.6627437737514,-8.487256226248576,258.09101713716757,-15.058982862832409,251.51929051727583,-21.630709482724143,244.94756391169543,-28.20243608830455,1.0,1.0,26022.012520719443,26022.012520719443,276.8367672850728,3.686767285072847,276.8367672850728,276.8367672850728,75573.10351766368,75581.61409999547,-8.510582331786281,0.0,8546.071908451686,8546.071908451686,0.8628355301208525,4301.913488218532,276.8367672850728,3.686767285072847,1.0,0.002,0.20777559162107084,0.004813025380589823,0.0003218370398127628,0.0016781655661562657,0.1609185199063814,0.1609185199063814,0.0,2.6059690282423387e-09,0.998113880522973,0.998113880522973,0.0,0.09182516210518085,0.0001735205071359152,0.0,0.0,0.0,1601698.6286328034,267.99274924850533,0.0,1.0,1279779.1709751065,2617.3649835792985,,,,,,,,,,,,,,,,,,,6.0,16577.994680899057,1450.0,0.375,6.173730061729009,3.5
1055.0,-30.027785581578037,4.857565798270815,34.93608118311141,24.04534601317721,6.4781652199964865,-26.37719050142027,-39.886715182196326,2.8275701584447024,-5.157419292370548,-5.15741929236473,39.86882696340217,44276.639359881454,25788.586608386526,25788.586608386526,70065.22596826797,75578.12808523326,75575.92025575716,25788.586608386526,101364.50686414368,101364.50686414368,101364.50686414368,127319.36634877339,123822.31737950437,3497.0489692690226,0.0,91283.8434385199,59982.3547932154,34779.43182811612,25954.8594846297,60734.291312745816,19796.594152581547,1450.0,0.0,0.8865922136496012,2.8680098877788582,0.001494314320929203,1.0,1.0,-5.157419292370548,352485.13061288703,1548885.1973612043,4.394185918333816,1548885.1973612043,4.394185918333816,0.7627317021039919,0.09200415566408754,4.2802960017693366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2802960017693366,1.278542628567814,1.2788402284622942,3.3477929527965746,7093.571542833553,16576.6462154723,6485.302615476386,0.00014279406439864374,21326.525875964206,2174.7004202214016,19385.003514109943,1976.7202371972023,0.9089620891303993,0.9089620891303993,38033.22669965763,35405.22815468563,1.0936282455149517,0.8,4590.207537508873,4273.035954225843,1.0936282455149517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566953520351024,4.857565798270815,-2.4739442538646577,7.331510052135473,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9999769216984481,0.00023275819138307235,198.94516236177816,0.0,0.0,0.0,0.00013518485367480082,7.987260638794559e-05,0.00015288021333139735,0.0006543725658720232,0.0920041560260194,0.0920041560260194,0.0920041560260194,0.09182549276136909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497463.5804267536,592.465302371144,0.0,0.0920041560260194,0.09200415566408754,0.09200415566408754,0.375,0.375,0.5,7.780712727177988,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,25954.8594846297,19796.594152581547,0.7627317021039919,1.273069657339476,3.9055004229034065,1.1536353591000732,0.7290220796663758,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.376276671876,261.376276671876,-11.773723328123992,244.94754535694668,277.80500802470686,141313.61082613916,141353.99111335317,-40.38028721398476,0.0,nan,277.80500802470686,4.655008024706888,271.23351546698666,-1.9164845330133176,264.66202292276284,-8.487977077237133,258.09053039065475,-15.059469609345228,251.51903786919812,-21.630962130801862,244.94754535694668,-28.2024546430533,1.0,1.0,26022.012520719443,26022.012520719443,276.83593249139636,3.685932491396386,276.83593249139636,276.83593249139636,75568.3666855509,75575.92025575716,-7.5535702062625205,0.0,8546.071908451686,8546.071908451686,0.8628492121866076,4301.697481778183,276.83593249139636,3.685932491396386,1.0,0.002,0.20822427923930809,0.004810995049078505,0.0003225319285089437,0.0016774680734698622,0.16126596425447184,0.16126596425447184,0.0,1.9788060079406478e-12,0.9980492724525073,0.9980492724525073,0.0,0.0918246806231498,0.00017947504093774238,0.0,0.0,0.0,1601698.4343198994,267.99258070762943,0.0,1.0,1279779.7507228488,2617.3626127645416,,,,,,,,,,,,,,,,,,,6.0,16576.6462154723,1450.0,0.375,6.173730061729009,3.5
1057.5,-30.027712101756993,4.85677455679687,34.935778621619285,24.04420565525072,6.477277234130327,-26.377214555414735,-39.88673760378731,2.8266437692047615,-5.157688609257548,-5.157688609218705,39.868068121433375,44274.891327383484,25787.242652490102,25787.242652490102,70062.13397987359,75573.35008992453,75572.57815333299,25787.242652490102,101359.82080582308,101359.82080582308,101359.82080582308,127314.30773691063,123823.55649190416,3490.751245006472,0.0,91278.46339213436,59979.41990456649,34776.714986186525,25954.486931087555,60731.201917274084,19796.253514138254,1450.0,0.0,0.8865935934782124,2.86798140265144,0.001494314320929203,1.0,1.0,-5.157688609257548,352481.42561016016,1548852.5684390857,4.394139537304574,1548852.5684390857,4.394139537304574,0.7627295259852299,0.09199402341667912,4.280086898647374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280086898647374,1.2785469203372832,1.2788445212307367,3.347618167597853,7093.20119397111,16575.366637571213,6485.2804123879105,0.00014298179866041794,21326.31078611532,2174.6784871607856,19384.93714759266,1976.713469695835,0.9089681446550706,0.9089681446550706,38031.74027810353,35405.22815468563,1.0935748190509154,0.8,4590.028142174487,4273.035954225843,1.0935748190509154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566663402085824,4.85677455679687,-2.4743534183246947,7.331127975121564,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9999692723389579,0.0002327599718888633,198.94510223378637,0.0,0.0,0.0,0.00013518485367480082,7.987240392096777e-05,0.00015288041579837516,0.0006543414647183886,0.09200150137542408,0.09200150137542408,0.09200150137542408,0.09182472365807098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497524.1039142808,592.4454361951525,0.0,0.09200150137542408,0.09199402341667912,0.09199402341667912,0.375,0.375,0.5,7.767450843383565,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,25954.486931087555,19796.253514138254,0.7627295259852299,1.2731188481997129,3.905320610326061,1.1536431318337774,0.7290303819063747,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3757423534144,261.3757423534144,-11.774257646585568,244.9475424037299,277.80394225694624,141305.34461610782,141341.00398844667,-35.65937233886054,0.0,nan,277.80394225694624,4.653942256946266,271.2326623149301,-1.9173376850698673,264.6613823572373,-8.488617642762676,258.0901023856922,-15.059897614307772,251.5188224019509,-21.631177598049078,244.9475424037299,-28.20245759627008,1.0,1.0,26022.012520719443,26022.012520719443,276.8352721057028,3.685272105702836,276.8352721057028,276.8352721057028,75564.05924542742,75572.57815333299,-8.518907905570813,0.0,8546.071908451686,8546.071908451686,0.8628625232220145,4301.487333140611,276.8352721057028,3.685272105702836,1.0,0.002,0.20864950148131647,0.0048091908543242325,0.00032319040227424576,0.0016768556525349285,0.1615952011371229,0.1615952011371229,0.0,4.60548091742001e-08,0.9981518234916011,0.9981518234916011,0.0,0.09182400222368732,0.00017002119299180075,0.0,0.0,0.0,1601698.1238202099,267.99231139074243,0.0,1.0,1279780.677119256,2617.358824374389,,,,,,,,,,,,,,,,,,,6.0,16575.366637571213,1450.0,0.375,6.173730061729009,3.5
1060.0,-30.02760171228632,4.856024063900509,34.935485458504914,24.0431941341609,6.476311302269628,-26.377210676956683,-39.88673323821274,2.8258532075281173,-5.157846403065264,-5.157846403042745,39.867645555256196,44273.09870208616,25785.716452378874,25785.716452378874,70058.81515446503,75569.31637656857,75568.31853724849,25785.716452378874,101354.03498962737,101354.03498962737,101354.03498962737,127308.31173988788,123823.52201672875,3484.7897231591373,0.0,91272.87774798054,59976.371596939185,34773.89572337928,25954.276750260513,60728.172473639795,19796.061720687027,1450.0,0.0,0.8865943219317407,2.867964713208714,0.001494314320929203,1.0,1.0,-5.157846403065264,352479.25484890473,1548834.3990331783,4.394115051386807,1548834.3990331783,4.394115051386807,0.7627283129932845,0.09199105658440655,4.27986955128612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.27986955128612,1.278550582868571,1.2788481846145334,3.3474385829020186,7092.820675550211,16574.06515098704,6485.262141586376,0.00014317350746263668,21326.08871701537,2174.6558424146237,19384.88253494419,1976.7079007555274,0.9089750489257622,0.9089750489257622,38030.19523650674,35405.22815468563,1.0935192861594383,0.8,4589.841672021972,4273.035954225843,1.0935192861594383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5663339429645875,4.856024063900509,-2.4746700234850993,7.3306940873856075,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9999577807482851,0.00023276264678411733,198.94501190297078,0.0,0.0,0.0,0.00013518485367480082,7.987244334207106e-05,0.0001528803763772719,0.0006543080678462478,0.09199932022252254,0.09199932022252254,0.09199932022252254,0.09182426475458437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497585.5984309945,592.4252676679263,0.0,0.09199932022252254,0.09199105658440655,0.09199105658440655,0.375,0.375,0.5,7.7543259427822475,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,25954.276750260513,19796.061720687027,0.7627283129932845,1.2731705142924308,3.9051380165286287,1.153646031170712,0.72903723097058,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37524647295265,261.37524647295265,-11.774753527047324,244.94756082330974,277.80293212262234,141295.2667283041,141328.39560885122,-33.12888054713878,0.0,nan,277.80293212262234,4.65293212262236,271.23185786417395,-1.9181421358260309,264.6607836032774,-8.489216396722554,258.0897093420081,-15.060290657991857,251.51863508232447,-21.631364917675512,244.94756082330974,-28.202439176690234,1.0,1.0,26022.012520719443,26022.012520719443,276.8346158821756,3.684615882175649,276.8346158821756,276.8346158821756,75560.11494370163,75568.31853724849,-8.203593546859338,0.0,8546.071908451686,8546.071908451686,0.8628763590763077,4301.26889904255,276.8346158821756,3.684615882175649,1.0,0.002,0.2090683900624831,0.004807297605081167,0.0003238391394780464,0.0016762052737359543,0.1619195697390232,0.1619195697390232,0.0,4.441321400060205e-08,0.9981786380754647,0.9981786380754647,0.0,0.09182350757654595,0.00016754900786061067,0.0,0.0,0.0,1601697.9418967483,267.9921535969347,0.0,1.0,1279781.219897849,2617.3566047482063,,,,,,,,,,,,,,,,,,,5.0,16574.06515098704,1450.0,0.375,6.173730061729009,3.5
1062.5,-30.0274781632434,4.855296571783737,34.935198202675764,24.041901959013217,6.4751628896835935,-26.377214621144862,-39.88673760378731,2.8247496571968145,-5.157977936092436,-5.157977936130047,39.86722875083299,44271.64186553155,25784.18185787799,25784.18185787799,70055.82372340954,75565.27127826057,75563.40894797476,25784.18185787799,101347.59080585276,101347.59080585276,101347.59080585276,127301.66862607768,123822.5998212198,3479.068804857874,0.0,91267.92761030699,59973.65428781417,34771.414802769796,25954.077820224917,60725.492622994716,19795.879039716056,1450.0,0.0,0.8865951634588709,2.867950801359442,0.001494314320929203,1.0,1.0,-5.157977936092436,352477.44536387466,1548816.4775274342,4.394086764696497,1548816.4775274342,4.394086764696497,0.7627271204484855,0.09199297239343156,4.279675485664147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279675485664147,1.2785556954555775,1.2788532983915708,3.347273412394604,7092.470699064917,16572.846940884963,6485.236376237045,0.00014335139595720285,21325.89910520831,2174.6365073912407,19384.805520590824,1976.7000474770514,0.9089795194546605,0.9089795194546605,38028.8156828788,35405.22815468563,1.0934697018209756,0.8,4589.675174514111,4273.035954225843,1.0934697018209756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566002671755786,4.855296571783737,-2.474961241401193,7.33025781318493,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9999449194094964,0.0002327656405882755,198.94491080388036,0.0,0.0,0.0,0.00013518485367480082,7.987240392096777e-05,0.00015288041579837516,0.0006542785677304479,0.09199714929300236,0.09199714929300236,0.09199714929300236,0.0918239064920575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497646.51730420126,592.4052870736317,0.0,0.09199714929300236,0.09199297239343156,0.09199297239343156,0.375,0.375,0.5,7.741326061112257,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,25954.077820224917,19795.879039716056,0.7627271204484855,1.2732194567477015,3.9049529649310526,1.1536476806922065,0.7290454132728988,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37474424090226,261.37474424090226,-11.775255759097718,244.94759410158963,277.80189445039196,141283.74591242618,141317.2537474366,-33.50783501040481,0.0,nan,277.80189445039196,4.651894450391978,271.2310343414104,-1.9189656585895705,264.6601742488236,-8.489825751176397,258.0893141762078,-15.060685823792198,251.5184541269902,-21.63154587300977,244.94759410158963,-28.202405898410348,1.0,1.0,26022.012520719443,26022.012520719443,276.8339098641874,3.683909864187399,276.8339098641874,276.8339098641874,75555.59507127025,75563.40894797476,-7.813876704516588,0.0,8546.071908451686,8546.071908451686,0.8628887128741549,4301.073863092468,276.8339098641874,3.683909864187399,1.0,0.002,0.20949308157581834,0.004805345161898398,0.0003244968824238873,0.0016755326247995042,0.16224844121194365,0.16224844121194365,0.0,2.9507223391241066e-08,0.9981536926149552,0.9981536926149552,0.0,0.09182312508912935,0.00016984730430221192,0.0,0.0,0.0,1601697.790249565,267.99202206390754,0.0,1.0,1279781.6723443165,2617.3547545261154,,,,,,,,,,,,,,,,,,,7.0,16572.846940884963,1450.0,0.375,6.173730061729009,3.5
1065.0,-30.02733250450777,4.854606274947646,34.93491843888503,24.041125340759777,6.474416635040092,-26.377158410768487,-39.886684029456205,2.824170986779167,-5.15812836682926,-5.158128366887032,39.86664270908505,44269.94751579569,25782.791702724295,25782.791702724295,70052.73921851999,75561.5826773583,75559.81428945741,25782.791702724295,101342.6059921817,101342.6059921817,101342.6059921817,127296.41611072318,123823.25786020493,3473.15825051825,0.0,91262.77878036021,59970.835833600504,34768.82549639967,25953.810118541474,60722.635614941144,19795.631483519595,1450.0,0.0,0.8865965227410546,2.8679348908220423,0.001494314320929203,1.0,1.0,-5.15812836682926,352475.3759141143,1548791.2795208406,4.394041074512467,1548791.2795208406,4.394041074512467,0.7627254492926085,0.09198805405007215,4.279473971330785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279473971330785,1.2785583763671848,1.2788559799272003,3.3471087831673456,7092.121869487321,16571.662844352162,6485.2220149324185,0.0001435262031093171,21325.70016589686,2174.616221227112,19384.762593690237,1976.6956701514011,0.908985986058714,0.9089859860587141,38027.38316538047,35405.22815468563,1.0934182143147961,0.8,4589.502284828196,4273.035954225843,1.0934182143147961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565702580508281,4.854606274947646,-2.4752563271061687,7.329862602053815,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9999297567017519,0.0002327691701935878,198.9447916127557,0.0,0.0,0.0,0.00013518485367480082,7.98728876979919e-05,0.00015287993202135102,0.0006542456898241915,0.09199474809775422,0.09199474809775422,0.09199474809775422,0.09182353785927355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497705.85415636573,592.3858154876126,0.0,0.09199474809775422,0.09198805405007215,0.09198805405007215,0.375,0.375,0.5,7.72848355588135,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,25953.810118541474,19795.631483519595,0.7627254492926085,1.273265544169154,3.9047975583238888,1.153651163344483,0.7290518118568428,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37431449302187,261.37431449302187,-11.775685506978107,244.9476514871338,277.8009775046027,141276.04493560235,141304.74326388811,-28.698328285784658,0.0,nan,277.8009775046027,4.650977504602736,271.2303123005042,-1.919687699495796,264.6596470934735,-8.490352906526482,258.08898188713084,-15.061018112869135,251.51831668528627,-21.63168331471371,244.9476514871338,-28.202348512866166,1.0,1.0,26022.012520719443,26022.012520719443,276.8333388122894,3.683338812289435,276.8333388122894,276.8333388122894,75552.39771003167,75559.81428945741,-7.416579425742384,0.0,8546.071908451686,8546.071908451686,0.8629015408485909,4300.871341187439,276.8333388122894,3.683338812289435,1.0,0.002,0.20990609668723373,0.004803581274557608,0.0003251365259888118,0.0016749268827683263,0.1625682629944059,0.1625682629944059,0.0,6.340875713817945e-08,0.9982038774352253,0.9982038774352253,0.0,0.09182283223050311,0.00016522181956904773,0.0,0.0,0.0,1601697.616814508,267.9918716331707,0.0,1.0,1279782.1897945958,2617.352638481508,,,,,,,,,,,,,,,,,,,6.0,16571.662844352162,1450.0,0.375,6.173730061729009,3.5
1067.5,-30.027177151458254,4.853938894461867,34.93464515843605,24.04010477419945,6.473523449598515,-26.377108396465925,-39.88663894180206,2.8233279211333966,-5.158234922947884,-5.158234922952335,39.86613272214537,44268.495253101355,25781.347579841567,25781.347579841567,70049.84283294293,75557.75503522326,75555.89727346064,25781.347579841567,101337.2448533022,101337.2448533022,101337.2448533022,127290.83047933447,123823.41987541363,3467.410603920846,0.0,91258.05405817155,59968.24899527888,34766.45006988074,25953.58562603228,60720.035695913015,19795.422616688138,1450.0,0.0,0.8865978298598937,2.867923620793071,0.001494314320929203,1.0,1.0,-5.158234922947884,352473.91004569805,1548769.3518930788,4.393997137808815,1548769.3518930788,4.393997137808815,0.7627239989850456,0.09198562176685482,4.279288222589211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279288222589211,1.2785622822107363,1.2788598866798953,3.3469532787952887,7091.792374382947,16570.532810170873,6485.203360715169,0.00014369213876252917,21325.521748323667,2174.5980276979058,19384.706834986537,1976.6899843459835,0.9089909763408395,0.9089909763408395,38026.06270977772,35405.22815468563,1.093370754963791,0.8,4589.342919825891,4273.035954225843,1.093370754963791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565390839307109,4.853938894461867,-2.475513153822872,7.329452048284739,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9999135851136507,0.00023277293476604594,198.9446644890258,0.0,0.0,0.0,0.00013518485367480082,7.987329484229313e-05,0.0001528795248770498,0.0006542155502813936,0.09199245907084946,0.09199245907084946,0.09199245907084946,0.09182331239925373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497764.8210553926,592.3664680139923,0.0,0.09199245907084946,0.09198562176685482,0.09198562176685482,0.375,0.375,0.5,7.715794045231055,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,25953.58562603228,19795.422616688138,0.7627239989850456,1.273310768402338,3.9046282111177137,1.1536528598855533,0.7290591111441163,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37390621118703,261.37390621118703,-11.776093788812943,244.94772510439913,277.8000872562539,141266.58508021233,141293.8208406159,-27.2357604035652,0.0,nan,277.8000872562539,4.650087256253926,271.2296148664919,-1.9203851335080913,264.6591424521531,-8.490857547846872,258.08867001821784,-15.061329981782137,251.5181975696063,-21.63180243039369,244.94772510439913,-28.20227489560085,1.0,1.0,26022.012520719443,26022.012520719443,276.8327739151244,3.6827739151244145,276.8327739151244,276.8327739151244,75548.46260027747,75555.89727346064,-7.434673183161067,0.0,8546.071908451686,8546.071908451686,0.862913365225867,4300.684663702157,276.8327739151244,3.6827739151244145,1.0,0.002,0.21031391677424358,0.004801692226994148,0.0003257681518560471,0.0016742747834361047,0.16288407592802354,0.16288407592802354,0.0,4.2935292151897314e-08,0.9982272712636128,0.9982272712636128,0.0,0.09182255621181427,0.00016306555504055025,0.0,0.0,0.0,1601697.493963308,267.9917650770521,0.0,1.0,1279782.5563251,2617.3511396048802,,,,,,,,,,,,,,,,,,,6.0,16570.532810170873,1450.0,0.375,6.173730061729009,3.5
1070.0,-30.02698217887877,4.853313295806652,34.93437893771454,24.03919683946299,6.472601816656082,-26.377023782326866,-39.88655854538081,2.8225887454216587,-5.158251804413339,-5.158251804403068,39.865883245659624,44267.09456085528,25779.78013304003,25779.78013304003,70046.87469389531,75554.59725833347,75551.10219836663,25779.78013304003,101330.88233140665,101330.88233140665,101330.88233140665,127284.37039638722,123822.3617528845,3462.008643502715,0.0,91253.44310756291,59965.70525218372,34764.15317264355,25953.488064980567,60717.64123762412,19795.32993890426,1450.0,0.0,0.8865986490893526,2.8679218353088696,0.001494314320929203,1.0,1.0,-5.158251804413339,352473.6778116328,1548758.625375588,4.393969600769076,1548758.625375588,4.393969600769076,0.7627232952018652,0.09199056895420456,4.279106037900714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279106037900714,1.2785657067616645,1.278863312027939,3.3468018227540153,7091.471457205715,16569.431286255076,6485.184346045678,0.00014385373280133726,21325.352141152107,2174.580732579638,19384.649998866968,1976.6841886747227,0.9089955406391572,0.9089955406391572,38024.767579274936,35405.22815468563,1.0933242062388526,0.8,4589.1866112948555,4273.035954225843,1.0933242062388526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565052476308689,4.853313295806652,-2.4756931386041585,7.329006434410811,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9998932897011361,0.00023277765949295627,198.94450494529048,0.0,0.0,0.0,0.00013518485367480082,7.987402083170333e-05,0.0001528787988876396,0.0006541845913871075,0.09199054018821175,0.09199054018821175,0.09199054018821175,0.09182334007882322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497824.33904167305,592.3469520292543,0.0,0.09199054018821175,0.09199056895420456,0.09199056895420456,0.375,0.375,0.5,7.703252271801563,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,25953.488064980567,19795.32993890426,0.7627232952018652,1.2733546058498482,3.9044608238268173,1.1536494709957583,0.7290647933376051,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37351434642443,261.37351434642443,-11.776485653575548,244.94782226348048,277.79920641981425,141256.77858504775,141282.9541883411,-26.175603293336046,0.0,nan,277.79920641981425,4.649206419814277,271.2289295974983,-1.921070402501698,264.658652767068,-8.491347232931957,258.0883759325744,-15.061624067425555,251.51809909811095,-21.631900901889026,244.94782226348048,-28.202177736519502,1.0,1.0,26022.012520719443,26022.012520719443,276.83219594840017,3.6821959484001923,276.83219594840017,276.83219594840017,75545.0370394445,75551.10219836663,-6.0651589221233735,0.0,8546.071908451686,8546.071908451686,0.8629249627293725,4300.501568090218,276.83219594840017,3.6821959484001923,1.0,0.002,0.21073400291764827,0.004799701935953458,0.00032641883769364186,0.0016735818420827195,0.16320941884682091,0.16320941884682091,0.0,6.797763610691399e-10,0.9981734542418151,0.9981734542418151,0.0,0.09182254397068824,0.0001680249835163143,0.0,0.0,0.0,1601697.4745002328,267.99174819558664,0.0,1.0,1279782.6143937483,2617.350902141144,,,,,,,,,,,,,,,,,,,6.0,16569.431286255076,1450.0,0.375,6.173730061729009,3.5
1072.5,-30.026779840076504,4.8526870548934955,34.93411699739677,24.03783572316172,6.471420822731344,-26.37695643024328,-39.88649578588081,2.8213603462891546,-5.158542466890367,-5.158542466852845,39.865213311679085,44266.104858943945,25778.916018496824,25778.916018496824,70045.02087744077,75551.12040086823,75547.41882269319,25778.916018496824,101326.33484119001,101326.33484119001,101326.33484119001,127279.47559496242,123823.36225277808,3456.1133421843433,0.0,91249.60868835726,59963.57355034478,34762.261264458306,25953.140753772423,60715.40201823073,19795.014966269784,1450.0,0.0,0.8865995973573225,2.867891093254611,0.001494314320929203,1.0,1.0,-5.158542466890367,352469.67926009215,1548729.821097826,4.3939377263568735,1548729.821097826,4.3939377263568735,0.7627213659446006,0.09198110279351661,4.278953001986459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278953001986459,1.2785713978920885,1.2788690044830584,3.3466672326949727,7091.186277020968,16568.42317036648,6485.155466306609,0.0001439995611347251,21325.21872663607,2174.5671280851334,19384.56367539426,1976.6753861302545,0.9089971795310192,0.9089971795310191,38023.679655614076,35405.22815468563,1.0932851051116552,0.8,4589.055310434485,4273.035954225843,1.0932851051116552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564865940862941,4.8526870548934955,-2.476073717955637,7.328760772849133,3.5,3.5,1.0,0.6,0.00023275281971934294,0.999872227981263,0.0002327825628173209,198.94433937413348,0.0,0.0,0.0,0.00013518485367480082,7.987458756182042e-05,0.00015287823215752252,0.0006541587704288137,0.09198813570179973,0.09198813570179973,0.09198813570179973,0.09182245400808552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497881.24952738883,592.3282687214131,0.0,0.09198813570179973,0.09198110279351661,0.09198110279351661,0.375,0.375,0.5,7.690827701201279,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,25953.140753772423,19795.014966269784,0.7627213659446006,1.2733954365679478,3.9043458123516785,1.1536614853741507,0.7290753809989163,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37308675775586,261.37308675775586,-11.77691324224412,244.9479326544873,277.79824099746935,141245.22544075255,141273.69485469253,-28.469413939985916,0.0,nan,277.79824099746935,4.648240997469372,271.22817925333845,-1.921820746661524,264.658117540584,-8.49188245941599,258.0880558654681,-15.06194413453187,251.51799423518779,-21.63200576481219,244.9479326544873,-28.20206734551269,1.0,1.0,26022.012520719443,26022.012520719443,276.83147428376446,3.681474283764487,276.83147428376446,276.83147428376446,75540.815161308,75547.41882269319,-6.6036613851902075,0.0,8546.071908451686,8546.071908451686,0.8629347046865863,4300.34776699639,276.83147428376446,3.681474283764487,1.0,0.002,0.2111323774963095,0.004798077035451551,0.00032703570773272907,0.001673033198114901,0.16351785386636453,0.16351785386636453,0.0,6.890584763018237e-08,0.9982681356131049,0.9982681356131049,0.0,0.09182180399732118,0.00015929879619542872,0.0,0.0,0.0,1601697.1393873305,267.9914575331096,0.0,1.0,1279783.6142099327,2617.3468135355065,,,,,,,,,,,,,,,,,,,5.0,16568.42317036648,1450.0,0.375,6.173730061729009,3.5
1075.0,-30.026547084788245,4.852122270542428,34.93386463515251,24.037693754676752,6.471166742551997,-26.37677570202492,-39.88632954480124,2.821395358544348,-5.158405746312496,-5.158405746299532,39.865017952907905,44264.48716807382,25777.109643368043,25777.109643368043,70041.59681144186,75548.38458005467,75543.55785725637,25777.109643368043,101320.6675006244,101320.6675006244,101320.6675006244,127273.78400080859,123822.93048070735,3450.8535201012487,0.0,91244.96091084425,59961.063493511916,34759.88601925815,25953.11650018419,60713.002519442336,19794.982790512982,1450.0,0.0,0.8866010038488423,2.8679055535387405,0.001494314320929203,1.0,1.0,-5.158405746312496,352471.5600773005,1548721.421588393,4.393890449625902,1548721.421588393,4.393890449625902,0.7627208389548321,0.09198625477633116,4.278770745598805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278770745598805,1.2785712356808274,1.2788688422340402,3.3465251103669624,7090.885136862127,16567.44114599077,6485.15722191777,0.0001441469676364809,21325.04084372829,2174.5489890766257,19384.568923033505,1976.6759212405364,0.9090050080131274,0.9090050080131274,38022.383995107535,35405.22815468563,1.093238538067371,0.8,4588.898937937612,4273.035954225843,1.093238538067371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564476000672151,4.852122270542428,-2.476124962824464,7.328247233366892,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9998480007600428,0.00023278820334932305,198.9441489139105,0.0,0.0,0.0,0.00013518485367480082,7.987608876807471e-05,0.00015287673095126824,0.0006541244840770658,0.09198625558262993,0.09198625558262993,0.09198625558262993,0.09182306265580817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497939.5695978934,592.3091462529605,0.0,0.09198625558262993,0.09198625477633116,0.09198625477633116,0.375,0.375,0.5,7.678588214907009,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,25953.11650018419,19794.982790512982,0.7627208389548321,1.273435912406324,3.904174445589361,1.1536506828008086,0.7290775506268011,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37280928318086,261.37280928318086,-11.77719071681912,244.94807763736472,277.7975410166809,141242.2810448184,141260.83747722104,-18.556432402630946,0.0,nan,277.7975410166809,4.647541016680918,271.22764829233256,-1.922351707667417,264.65775558798805,-8.492244412011928,258.087862907982,-15.062137092017963,251.51797025673682,-21.63202974326316,244.94807763736472,-28.20192236263526,1.0,1.0,26022.012520719443,26022.012520719443,276.8311592218523,3.68115922185234,276.8311592218523,276.8311592218523,75539.25551263268,75543.55785725637,-4.3023446236911695,0.0,8546.071908451686,8546.071908451686,0.8629463067658917,4300.164599326798,276.8311592218523,3.68115922185234,1.0,0.002,0.21154235323972662,0.00479608212008104,0.00032767083670880176,0.001672329162414756,0.16383541835440088,0.16383541835440088,0.0,-8.764421480234041e-13,0.9982172303567868,0.9982172303567868,0.0,0.09182226447372303,0.00016399030260812045,0.0,0.0,0.0,1601697.2970164625,267.9915942536875,0.0,1.0,1279783.1439208598,2617.34873671445,,,,,,,,,,,,,,,,,,,3.0,16567.44114599077,1450.0,0.375,6.173730061729009,3.5
