time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1077.5,-30.02631252425188,4.851578557337505,34.93362140723255,24.03698981450873,6.470563471245965,-26.376625210801198,-39.886190405208595,2.820829040389379,-5.158485260898715,-5.15848526093919,39.86448983577273,44263.3051102651,25775.914332062486,25775.914332062486,70039.2194423276,75545.25994057299,75541.2103073307,25775.914332062486,101317.12463939318,101317.12463939318,101317.12463939318,127270.01937977223,123824.87130396036,3445.1480758118646,0.0,91241.11810699094,59958.96064601645,34757.952734416096,25952.894740379048,60710.84747479514,19794.77480513871,1450.0,0.0,0.8866025147062307,2.8678971436527965,0.001494314320929203,1.0,1.0,-5.158485260898715,352470.4662219691,1548698.7152037716,4.3938396649337275,1548698.7152037716,4.3938396649337275,0.762719342222,0.09197764294952013,4.278618299387641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278618299387641,1.2785738594295248,1.2788714665934544,3.346399011549226,7090.617948598785,16566.53519611912,6485.144719878937,0.00014428042039378385,21324.9025088425,2174.5348828440397,19384.5315536028,1976.6721106191003,0.9090091523543841,0.9090091523543841,38021.30024664312,35405.22815468563,1.0931995876110516,0.8,4588.768140979221,4273.035954225843,1.0931995876110516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564217970149524,4.851578557337505,-2.476328857605633,7.327907414943137,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9998235862733218,0.00023279388775663,198.9439569768485,0.0,0.0,0.0,0.00013518485367480082,7.987734525991494e-05,0.00015287547445942798,0.0006540958025496764,0.09198399974304045,0.09198399974304045,0.09198399974304045,0.0918229498678744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497995.4794044272,592.290796293718,0.0,0.09198399974304045,0.09197764294952013,0.09197764294952013,0.375,0.375,0.5,7.666513100682845,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,25952.894740379048,19794.77480513871,0.762719342222,1.2734727343833787,3.9040413520806214,1.153652474895944,0.7290839603028365,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37256481011394,261.37256481011394,-11.777435189886035,244.94823965145554,277.7968900492091,141235.12283347533,141251.4456887412,-16.322855265846773,0.0,nan,277.7968900492091,4.646890049209105,271.2271599256512,-1.9228400743487555,264.65742982061164,-8.492570179388338,258.0876997377252,-15.062300262274789,251.51796967603104,-21.632030323968934,244.94823965145554,-28.20176034854444,1.0,1.0,26022.012520719443,26022.012520719443,276.8308050137686,3.6808050137686337,276.8308050137686,276.8308050137686,75536.11586456289,75541.2103073307,-5.094442767804139,0.0,8546.071908451686,8546.071908451686,0.8629560111934163,4300.011390884579,276.8308050137686,3.6808050137686337,1.0,0.002,0.21193058793985145,0.00479454750421792,0.0003282721430413371,0.0016717989649632687,0.16413607152066853,0.16413607152066853,0.0,7.110800460561825e-08,0.9983114759778353,0.9983114759778353,0.0,0.09182233648989778,0.0001553064596223509,0.0,0.0,0.0,1601697.2053418152,267.99151473910126,0.0,1.0,1279783.4174337985,2617.347618222719,,,,,,,,,,,,,,,,,,,4.0,16566.53519611912,1450.0,0.375,6.173730061729009,3.5
1080.0,-30.026069521378474,4.851059700282532,34.933384396707346,24.036306410003476,6.469955215504897,-26.37646792743818,-39.88604270908979,2.820276074156035,-5.158461013425722,-5.158461013364705,39.864053212193035,44262.155817808765,25774.51583764163,25774.51583764163,70036.6716554504,75542.30343801231,75538.03101517791,25774.51583764163,101312.54685281953,101312.54685281953,101312.54685281953,127265.28954337108,123825.51156110423,3439.777982266859,0.0,91237.37672491981,59956.89561998687,34756.09011659216,25952.742690551542,60708.8328071437,19794.627095259388,1450.0,0.0,0.8866042229010096,2.867899708192571,0.001494314320929203,1.0,1.0,-5.158461013425722,352470.79978599196,1548679.9427735365,4.3937822472495345,1548679.9427735365,4.3937822472495345,0.7627181192863249,0.09197587348296435,4.278469159020459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278469159020459,1.2785764213292379,1.2788740290894878,3.3462756606855484,7090.35658292035,16565.64535724625,6485.130734489464,0.0001444111900205325,21324.771392253835,2174.5215126729145,19384.48975033776,1976.6678478723888,0.9090127811348601,0.9090127811348601,38020.23999213127,35405.22815468563,1.0931614818076145,0.8,4588.640179492008,4273.035954225843,1.0931614818076145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5639160787136905,4.851059700282532,-2.4764501327357,7.327509833018231,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9997982937350369,0.00023279977689282422,198.94375813195035,0.0,0.0,0.0,0.00013518485367480082,7.987867904095027e-05,0.00015287414067839265,0.000654067296104258,0.0919818507682775,0.0919818507682775,0.0919818507682775,0.09182320889120166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498050.98813917727,592.272581544769,0.0,0.0919818507682775,0.09197587348296435,0.09197587348296435,0.375,0.375,0.5,7.6546128405646146,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,25952.742690551542,19794.627095259388,0.7627181192863249,1.273507913845537,3.9038964198778014,1.1536487923913614,0.7290892242718323,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3723422531256,261.3723422531256,-11.777657746874354,244.94841532300921,277.7962691928698,141227.6470110094,141242.48630984908,-14.839298839697705,0.0,nan,277.7962691928698,4.646269192869795,271.22669841697257,-1.9233015830274098,264.6571276383667,-8.49287236163326,258.08755686124533,-15.062443138754645,251.51798608629034,-21.632013913709642,244.94841532300921,-28.201584676990763,1.0,1.0,26022.012520719443,26022.012520719443,276.83045724339297,3.6804572433929934,276.83045724339297,276.83045724339297,75533.06847448858,75538.03101517791,-4.962540689331945,0.0,8546.071908451686,8546.071908451686,0.8629655051815794,4299.861504815562,276.83045724339297,3.6804572433929934,1.0,0.002,0.21231398803374468,0.004792783025487625,0.00032886603121317054,0.0016711822188093025,0.16443301560658527,0.16443301560658527,0.0,4.825002247309945e-08,0.9983324958588382,0.9983324958588382,0.0,0.09182250333304454,0.00015337014991981599,0.0,0.0,0.0,1601697.2332974316,267.99153898657426,0.0,1.0,1279783.3340277614,2617.3479592996146,,,,,,,,,,,,,,,,,,,6.0,16565.64535724625,1450.0,0.375,6.173730061729009,3.5
1082.5,-30.02581678040111,4.85055070089692,34.93315162902828,24.03522552866491,6.4689811819990055,-26.37633752479697,-39.88592162551356,2.819304931130165,-5.158551452872018,-5.1585514528692755,39.86361267284615,44261.32906905888,25773.438045947947,25773.438045947947,70034.76711500682,75539.48956090871,75534.30372778793,25773.438045947947,101307.74177373588,101307.74177373588,101307.74177373588,127260.29108942818,123825.84360838687,3434.447481041303,0.0,91234.0612421944,59955.05361868379,34754.45291501178,25952.549315692297,60707.00223070408,19794.44710394602,1450.0,0.0,0.886605360191824,2.8678901428521706,0.001494314320929203,1.0,1.0,-5.158551452872018,352469.5556433595,1548661.0021596025,4.393744019487997,1548661.0021596025,4.393744019487997,0.7627168669698756,0.09197343113348362,4.278335809942578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278335809942578,1.2785809206722896,1.2788785294798288,3.3461595905036576,7090.110644132965,16564.786004878162,6485.108548316019,0.00014453591527010114,21324.661105416802,2174.5102665453346,19384.42343438063,1976.6610855267224,0.9090143725405643,0.9090143725405643,38019.291993292,35405.22815468563,1.0931274107251419,0.8,4588.525766075236,4273.035954225843,1.0931274107251419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.563683417019025,4.85055070089692,-2.4766527236796114,7.327203424576531,3.5,3.5,1.0,0.6,0.00023275281971934294,0.999771988355074,0.0002328059021760466,198.94355131895787,0.0,0.0,0.0,0.00013518485367480082,7.987977251075275e-05,0.00015287304720859018,0.0006540422322475536,0.09197977424947332,0.09197977424947332,0.09197977424947332,0.09182302041789873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498105.7760895303,592.2546020646491,0.0,0.09197977424947332,0.09197343113348362,0.09197343113348362,0.375,0.375,0.5,7.6428577765391905,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,25952.549315692297,19794.44710394602,0.7627168669698756,1.2735441175637299,3.9037755549354625,1.1536522071845114,0.729097590766434,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.372069743701,261.372069743701,-11.777930256298987,244.94859676233037,277.7955428677037,141216.86046206683,141234.97434540628,-18.11388333943668,0.0,nan,277.7955428677037,4.645542867703739,271.2261535895631,-1.9238464104368518,264.65676433503705,-8.493235664962924,258.0873750069002,-15.062624993099803,251.51798590067142,-21.632014099328558,244.94859676233037,-28.20140323766961,1.0,1.0,26022.012520719443,26022.012520719443,276.8299306634686,3.6799306634686104,276.8299306634686,276.8299306634686,75529.40050909978,75534.30372778793,-4.903218688152265,0.0,8546.071908451686,8546.071908451686,0.8629739939302161,4299.727488992291,276.8299306634686,3.6799306634686104,1.0,0.002,0.21269176818670765,0.004791125104544736,0.00032945113614784525,0.001670609694959127,0.16472556807392263,0.16472556807392263,0.0,6.083110697194943e-08,0.9983574212656992,0.9983574212656992,0.0,0.09182235753138308,0.00015107360210054373,0.0,0.0,0.0,1601697.1290271208,267.99144854712796,0.0,1.0,1279783.6451197455,2617.346687134388,,,,,,,,,,,,,,,,,,,5.0,16564.786004878162,1450.0,0.375,6.173730061729009,3.5
1085.0,-30.025531418159197,4.850096300489306,34.93292768195114,24.035129590798192,6.468779940068369,-26.37610028228208,-39.88570177517829,2.819348803723202,-5.1583740753193865,-5.158374075319396,39.8634493325209,44259.99904381655,25771.811217707407,25771.811217707407,70031.81026152396,75537.23296717265,75530.9255965151,25771.811217707407,101302.7368142225,101302.7368142225,101302.7368142225,127255.28777415668,123825.82322822025,3429.4645459364233,0.0,91230.18770268766,59952.9537773188,34752.482139298736,25952.55095993417,60705.03309923291,19794.437186693685,1450.0,0.0,0.8866068578686266,2.8679089032370206,0.001494314320929203,1.0,1.0,-5.1583740753193865,352471.99576520984,1548653.979526274,4.39369367817201,1548653.979526274,4.39369367817201,0.7627164365172638,0.09197800399621762,4.278182356366023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278182356366023,1.278580717408193,1.2788783261684193,3.3460401037787535,7089.857466100908,16563.960370528264,6485.108827717326,0.0001446596261871018,21324.52057985216,2174.495936925674,19384.424269529838,1976.661170688241,0.9090204019800865,0.9090204019800865,38018.201061206295,35405.22815468563,1.0930882028839957,0.8,4588.394102129859,4273.035954225843,1.0930882028839957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.563332235415384,4.850096300489306,-2.4766446284964525,7.326740928985759,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9997422886384453,0.0002328128182277158,198.9433178131403,0.0,0.0,0.0,0.00013518485367480082,7.988175794918555e-05,0.00015287106177015738,0.0006540102792640278,0.09197800417026462,0.09197800417026462,0.09197800417026462,0.09182377619164134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498161.0011315444,592.2364923524839,0.0,0.09197800417026462,0.09197800399621762,0.09197800399621762,0.375,0.375,0.5,7.631290692624688,0.0,0.0,0.0,0.0,0.0,0.0,25952.55095993417,19794.437186693685,0.7627164365172638,1.2735780675005812,3.903625672146143,1.1536409204660973,0.7290993313761298,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3719106427323,261.3719106427323,-11.778089357267675,244.94880654356217,277.79501483359246,141213.64896937803,141224.28903016163,-10.640060783617594,0.0,nan,277.79501483359246,4.645014833592484,271.22577313891867,-1.9242268610813085,264.6565314593843,-8.493468540615652,258.0872897325494,-15.062710267450598,251.5180481483868,-21.631951851613167,244.94880654356217,-28.201193456437807,1.0,1.0,26022.012520719443,26022.012520719443,276.8297127563416,3.679712756341644,276.8297127563416,276.8297127563416,75527.9989501441,75530.9255965151,-2.9266463709936943,0.0,8546.071908451686,8546.071908451686,0.8629837624970589,4299.573268147853,276.8297127563416,3.679712756341644,1.0,0.002,0.2130792017928934,0.0047892605770717646,0.0003300513766898665,0.0016699486318616141,0.16502568834493325,0.16502568834493325,0.0,8.551480704110936e-12,0.9983151032688588,0.9983151032688588,0.0,0.09182303055794751,0.0001549734382701239,0.0,0.0,0.0,1601697.3335308323,267.9916259246806,0.0,1.0,1279783.0349794757,2617.3491822147275,,,,,,,,,,,,,,,,,,,3.0,16563.960370528264,1450.0,0.375,6.173730061729009,3.5
1087.5,-30.025238199439677,4.849669393308998,34.93271176449507,24.034699180070334,6.468393495322754,-26.375875029974562,-39.8854912147857,2.819030323947435,-5.158288480123019,-5.158288480107916,39.863103757408005,44258.996293331074,25770.491524048553,25770.491524048553,70029.48781737963,75534.76526334455,75528.37653766236,25770.491524048553,101298.86806171092,101298.86806171092,101298.86806171092,127251.32176288683,123827.00447467783,3424.3172882090025,0.0,91226.95437113989,59951.185392912725,34750.8544202524,25952.453701175913,60703.308121428316,19794.338164225,1450.0,0.0,0.8866085485988835,2.8679179562707646,0.001494314320929203,1.0,1.0,-5.158288480123019,352473.17327356176,1548639.1219913298,4.393636847901043,1548639.1219913298,4.393636847901043,0.7627154793200965,0.09197602538828933,4.278053304526262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278053304526262,1.2785821929436891,1.2788798020473686,3.3459353087632704,7089.635418038155,16563.218202237804,6485.101676422009,0.00014476949822060355,21324.408060699017,2174.484463165201,19384.402893829574,1976.6589909734287,0.9090241960598718,0.9090241960598718,38017.283599876624,35405.22815468563,1.0930552297585294,0.8,4588.283374266981,4273.035954225843,1.0930552297585294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.563047354612434,4.849669393308998,-2.476696356242829,7.326365749551828,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9997117722326136,0.00023281992488649602,198.94307787910614,0.0,0.0,0.0,0.00013518485367480082,7.988365953418034e-05,0.00015286916018516258,0.0006539824158902892,0.09197602571423946,0.09197602571423946,0.09197602571423946,0.09182424115422497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498214.4552196452,592.2189533005716,0.0,0.09197602571423946,0.09197602538828933,0.09197602538828933,0.375,0.375,0.5,7.619906829279641,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,25952.453701175913,19794.338164225,0.7627154793200965,1.2736088660754608,3.903494365267009,1.1536354440073615,0.7291035309772124,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3717917159549,261.3717917159549,-11.778208284045093,244.94903398699728,277.7945495038671,141208.1024780698,141216.0558356207,-7.9533575508838625,0.0,nan,277.7945495038671,4.644549503867097,271.22544637688475,-1.92455362311523,264.6563432597074,-8.493656740292579,258.0872401120888,-15.06275988791117,251.5181370561841,-21.63186294381589,244.94903398699728,-28.2009660130027,1.0,1.0,26022.012520719443,26022.012520719443,276.82950007898063,3.6795000789806522,276.82950007898063,276.82950007898063,75525.6317345922,75528.37653766236,-2.7448030701634707,0.0,8546.071908451686,8546.071908451686,0.8629919776984581,4299.443571048893,276.82950007898063,3.6795000789806522,1.0,0.002,0.21346034117091278,0.004787582403810802,0.00033064180532366226,0.0016693582065501656,0.16532090266183114,0.16532090266183114,0.0,1.1873827875791276e-11,0.9983424402610381,0.9983424402610381,0.0,0.09182356963165597,0.00015245575663336291,0.0,0.0,0.0,1601697.4322158482,267.99171151987696,0.0,1.0,1279782.740550363,2617.350386241168,,,,,,,,,,,,,,,,,,,3.0,16563.218202237804,1450.0,0.375,6.173730061729009,3.5
1090.0,-30.02493913340144,4.849259839253892,34.93250339186561,24.034196929447376,6.467969067355205,-26.375648850276267,-39.885280549619324,2.8186311282232075,-5.158275018301765,-5.158275018296844,39.86262629425869,44258.09791357578,25769.402258193146,25769.402258193146,70027.50017176893,75532.28840507494,75526.45687061324,25769.402258193146,101295.85912880639,101295.85912880639,101295.85912880639,127248.14200550248,123829.11403495516,3419.027970547315,0.0,91223.92395662094,59949.52855105142,34749.32822841058,25952.282876696092,60701.61110510667,19794.173116041027,1450.0,0.0,0.8866103499220181,2.867919380071433,0.001494314320929203,1.0,1.0,-5.158275018301765,352473.3584642226,1548618.5942882402,4.393576300449474,1548618.5942882402,4.393576300449474,0.7627141400271669,0.0919681441847053,4.277931970565328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277931970565328,1.278584042445723,1.2788816519799018,3.3458355716549857,7089.424087073825,16562.5079285259,6485.0931058533515,0.00014487433594260291,21324.30449672759,2174.4739025791264,19384.37727582631,1976.6563786641016,0.9090274094895345,0.9090274094895344,38016.421001800794,35405.22815468563,1.0930242285738538,0.8,4588.179267817617,4273.035954225843,1.0930242285738538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.562812216003233,4.849259839253892,-2.4767962398344214,7.326056079088314,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9996806483087762,0.00023282717347095373,198.9428331609437,0.0,0.0,0.0,0.00013518485367480082,7.988556210727286e-05,0.00015286725761207008,0.0006539557285913206,0.09197390477863446,0.09197390477863446,0.09197390477863446,0.09182447330055941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498266.4189834308,592.2018954933208,0.0,0.09197390477863446,0.0919681441847053,0.0919681441847053,0.375,0.375,0.5,7.608698701408111,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,25952.282876696092,19794.173116041027,0.7627141400271669,1.2736389498715823,3.90338264824603,1.1536349513114932,0.729109114368341,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3716926297977,261.3716926297977,-11.778307370202299,244.94927404925295,277.7941112242848,141201.97423576255,141208.57501611643,-6.600780353907666,0.0,nan,277.7941112242848,4.6441112242848135,271.2251437891268,-1.9248562108732017,264.65617635209856,-8.493823647901422,258.0872088875727,-15.062791112427306,251.5182414764503,-21.631758523549678,244.94927404925295,-28.200725950747028,1.0,1.0,26022.012520719443,26022.012520719443,276.829288915131,3.6792889151309964,276.829288915131,276.829288915131,75523.08560254442,75526.45687061324,-3.3712680688186083,0.0,8546.071908451686,8546.071908451686,0.8629997015967448,4299.321630418155,276.829288915131,3.6792889151309964,1.0,0.002,0.21382108635641264,0.004786063770907824,0.0003312005948825301,0.0016688278535220914,0.16560029744126503,0.16560029744126503,0.0,2.8448404621600476e-08,0.9984312148282418,0.9984312148282418,0.0,0.09182386592383421,0.00014427826087108397,0.0,0.0,0.0,1601697.4477363362,267.9917249816982,0.0,1.0,1279782.6942445738,2617.3505756022532,,,,,,,,,,,,,,,,,,,6.0,16562.5079285259,1450.0,0.375,6.173730061729009,3.5
1092.5,-30.024634574599148,4.848865475773957,34.93229980070967,24.033485305868112,6.46733569452524,-26.37543820855495,-39.88508727690203,2.818005754748799,-5.15824038349092,-5.158240383463081,39.862251639456545,44257.42073004936,25768.29758753537,25768.29758753537,70025.71831758473,75530.0159604344,75523.52578629392,25768.29758753537,101291.82337382929,101291.82337382929,101291.82337382929,127243.98057568818,123829.94664390093,3414.0339317872604,0.0,91221.214932762,59948.045368994,34747.966181964446,25952.1572018589,60700.123383823346,19794.050089614597,1450.0,0.0,0.8866118861725301,2.8679230432534153,0.001494314320929203,1.0,1.0,-5.15824038349092,352473.8349263652,1548602.486794814,4.393524662953579,1548602.486794814,4.393524662953579,0.7627130930062642,0.09196614942960177,4.277822325155245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277822325155245,1.2785869398560323,1.2788845500646266,3.345742234499067,7089.226316840583,16561.8256390953,6485.077913707854,0.00014497378705904008,21324.2177909882,2174.4650610543054,19384.33186548676,1976.651748098154,0.9090289761380485,0.9090289761380485,38015.6414967908,35405.22815468563,1.092996213848375,0.8,4588.085189821011,4273.035954225843,1.092996213848375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.562573751976472,4.848865475773957,-2.476876553376113,7.32574202915007,3.5,3.5,1.0,0.6,0.00023275281971934294,0.999648953824948,0.00023283455539943585,198.9425839488103,0.0,0.0,0.0,0.00013518485367480082,7.988730764138168e-05,0.00015286551207796127,0.0006539315003133916,0.09197195100886135,0.09197195100886135,0.09197195100886135,0.09182474969421087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498318.06516099715,592.1849462295977,0.0,0.09197195100886135,0.09196614942960177,0.09196614942960177,0.375,0.375,0.5,7.597659485593419,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,25952.1572018589,19794.050089614597,0.7627130930062642,1.2736693853760193,3.9032714221041314,1.1536338711338874,0.7291158281540497,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3715697478021,261.3715697478021,-11.778430252197893,244.94952045668975,277.79361911569606,141193.954550246,141202.0981268005,-8.14357655448947,0.0,nan,277.79361911569606,4.643619115696083,271.22479934733605,-1.925200652663932,264.65597959407455,-8.494020405925426,258.0871598413961,-15.062840158603876,251.51834013162014,-21.631659868379842,244.94952045668975,-28.200479543310223,1.0,1.0,26022.012520719443,26022.012520719443,276.8289805755139,3.678980575513947,276.8289805755139,276.8289805755139,75520.26443190826,75523.52578629392,-3.2613543856568867,0.0,8546.071908451686,8546.071908451686,0.8630066814255426,4299.211436781022,276.8289805755139,3.678980575513947,1.0,0.002,0.21417615694778924,0.004784554121086879,0.0003317506092884463,0.0016682993306121531,0.16587530464422315,0.16587530464422315,0.0,4.993990059942027e-08,0.9984559166761754,0.9984559166761754,0.0,0.09182414603191116,0.00014200339769061005,0.0,0.0,0.0,1601697.4876677082,267.99175961650906,0.0,1.0,1279782.5751082082,2617.35106279394,,,,,,,,,,,,,,,,,,,5.0,16561.8256390953,1450.0,0.375,6.173730061729009,3.5
1095.0,-30.024303655102376,4.848514370524641,34.932103495477044,24.033368133846693,6.467136196112877,-26.37515967000465,-39.884827368054516,2.8179922109364295,-5.158030504215674,-5.158030504229717,39.86209793250631,44256.450654814354,25766.853052492468,25766.853052492468,70023.30370730683,75528.24216948185,75520.52030554351,25766.853052492468,101287.37335803598,101287.37335803598,101287.37335803598,127239.54703665542,123830.19354414461,3409.3534925108092,0.0,91218.19954274414,59946.40802773814,34746.435016673335,25952.173678619438,60698.60869529277,19794.052323372507,1450.0,0.0,0.886613514641365,2.8679452414034188,0.001494314320929203,1.0,1.0,-5.158030504215674,352476.7221921663,1548595.878525908,4.393469925885293,1548595.878525908,4.393469925885293,0.7627126948398828,0.09197026652160083,4.27770180728546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.27770180728546,1.2785870026058515,1.2788846128290516,3.3456478116602146,7089.026246175487,16561.170878231667,6485.076455121245,0.0001450715886256915,21324.11366014063,2174.4544426629514,19384.327505673777,1976.6513035209555,0.9090332106936416,0.9090332106936416,38014.784691305926,35405.22815468563,1.0929654211773934,0.8,4587.981782476009,4273.035954225843,1.0929654211773934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.562261921802741,4.848514370524641,-2.4768169876821733,7.325331358206814,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9996145172946613,0.00023284257650565236,198.94231316714982,0.0,0.0,0.0,0.00013518485367480082,7.988965505238056e-05,0.00015286316466696237,0.0006539030357632399,0.091970266804189,0.091970266804189,0.091970266804189,0.09182562909020611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498369.85858300707,592.1679590212008,0.0,0.091970266804189,0.09197026652160083,0.09197026652160083,0.375,0.375,0.5,7.586811665239115,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,25952.173678619438,19794.052323372507,0.7627126948398828,1.273697593251727,3.903144934076399,1.1536228788838316,0.7291180408595836,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3715149344946,261.3715149344946,-11.778485065505379,244.94978755695354,277.7932423613886,141190.16327167407,141193.82897573005,-3.665704055984822,0.0,nan,277.7932423613886,4.643242361388616,271.22455137702684,-1.9254486229731356,264.6558604023261,-8.494139597673893,258.08716942799754,-15.06283057200244,251.51847848127522,-21.631521518724753,244.94978755695354,-28.20021244304644,1.0,1.0,26022.012520719443,26022.012520719443,276.82883877496005,3.67883877496007,276.82883877496005,276.82883877496005,75518.89953797037,75520.52030554351,-1.620767573142075,0.0,8546.071908451686,8546.071908451686,0.8630143533780034,4299.090316321887,276.82883877496005,3.67883877496007,1.0,0.002,0.21453947083461097,0.004782833564306677,0.0003323135128948571,0.0016676864911814534,0.16615675644742856,0.16615675644742856,0.0,4.0763104697250085e-12,0.9984198637524925,0.9984198637524925,0.0,0.09182494096977711,0.00014532555182370923,0.0,0.0,0.0,1601697.7296426038,267.9919694957843,0.0,1.0,1279781.8531677183,2617.354015072413,,,,,,,,,,,,,,,,,,,3.0,16561.170878231667,1450.0,0.375,6.173730061729009,3.5
1097.5,-30.023976111901938,4.8481769104721835,34.93191430411997,24.032958049234026,6.466820807518481,-26.374896970937556,-39.88458114964885,2.8176640343308286,-5.157977668446335,-5.15797766838341,39.861658277207766,44255.74176275479,25765.848040553148,25765.848040553148,70021.58980330794,75526.07488582039,75518.89965836046,25765.848040553148,101284.7476989136,101284.7476989136,101284.7476989136,127236.7781313415,123832.44603325524,3404.332098086266,0.0,91215.72160490522,59945.05470002838,34745.18544986316,25952.030432427895,60697.21588229106,19793.91123283834,1450.0,0.0,0.8866153795881457,2.8679508296674734,0.001494314320929203,1.0,1.0,-5.157977668446335,352477.4490458404,1548576.9766968298,4.393407240346415,1548576.9766968298,4.393407240346415,0.7627114681595477,0.09196307665585958,4.277602120320858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277602120320858,1.2785885230823317,1.2788861336594455,3.3455658666548285,7088.852614542204,16560.588834901766,6485.06955808877,0.00014515751766962015,21324.03132390051,2174.446046703055,19384.30688998216,1976.6492013054572,0.909035753865909,0.909035753865909,38014.07597667403,35405.22815468563,1.0929399508640896,0.8,4587.896248128083,4273.035954225843,1.0929399508640896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.562044970992736,4.8481769104721835,-2.4768687300546537,7.325045640526837,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9995804333725695,0.00023285051602504701,198.9420451489389,0.0,0.0,0.0,0.00013518485367480082,7.989187887463855e-05,0.0001528609408447044,0.0006538782846715487,0.09196824942243637,0.09196824942243637,0.09196824942243637,0.09182600116572648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498419.3911265459,592.1516981093673,0.0,0.09196824942243637,0.09196307665585958,0.09196307665585958,0.375,0.375,0.5,7.576144154313016,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,25952.030432427895,19793.91123283834,0.7627114681595477,1.2737229975823625,3.9030442411860777,1.153621114007922,0.729123092706247,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37148146006155,261.37148146006155,-11.778518539938432,244.95006475103295,277.79289823844323,141185.12013246323,141187.3163544885,-2.19622202527645,0.0,nan,277.79289823844323,4.642898238443252,271.22433150584413,-1.9256684941558433,264.65576478853586,-8.494235211464115,258.08719808116365,-15.062801918836328,251.5186313953495,-21.631368604650476,244.95006475103295,-28.199935248967023,1.0,1.0,26022.012520719443,26022.012520719443,276.8287019743043,3.6787019743043174,276.8287019743043,276.8287019743043,75516.68103131461,75518.89965836046,-2.2186270458478248,0.0,8546.071908451686,8546.071908451686,0.8630206992742047,4298.990130922462,276.8287019743043,3.6787019743043174,1.0,0.002,0.2148835271387518,0.004781463336767155,0.00033284647948709345,0.0016672054693348565,0.16642323974354672,0.16642323974354672,0.0,5.1948821949872326e-08,0.9985034893353582,0.9985034893353582,0.0,0.09182545293089081,0.00013762372496876963,0.0,0.0,0.0,1601697.7905581396,267.99202233155364,0.0,1.0,1279781.6714236715,2617.3547582909755,,,,,,,,,,,,,,,,,,,4.0,16560.588834901766,1450.0,0.375,6.173730061729009,3.5
1100.0,-30.023617509917784,4.847870502383029,34.931732680164295,24.032792716193967,6.466638913999871,-26.374595858932786,-39.884302800614364,2.8175874838831274,-5.15779992845421,-5.157799928459257,39.86142221427074,44254.97646105232,25764.601359418884,25764.601359418884,70019.5778204712,75524.30312982848,75516.75679818811,25764.601359418884,101281.358157607,101281.358157607,101281.358157607,127233.3636116423,123833.74409746715,3399.6195141751455,0.0,91213.11409355921,59943.6593917373,34743.8385575799,25952.00545403531,60695.844011615205,19793.875710153152,1450.0,0.0,0.8866171429158933,2.867969628700104,0.001494314320929203,1.0,1.0,-5.15779992845421,352479.89419663814,1548566.8278611333,4.393347970642642,1548566.8278611333,4.393347970642642,0.7627108334733869,0.09196188750061998,4.277497743097414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277497743097414,1.2785888777490693,1.278886488408737,3.3454833039278937,7088.677674031085,16560.016910324324,6485.068241325689,0.00014524293728399642,21323.942073552123,2174.436945700328,19384.302954089195,1976.6487999560702,0.9090393740157152,0.9090393740157152,38013.33391356998,35405.22815468563,1.092913282175826,0.8,4587.806688972863,4273.035954225843,1.092913282175826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561775851322296,4.847870502383029,-2.4768207156465043,7.324691218029534,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9995431189321902,0.0002328592086832555,198.94175171713854,0.0,0.0,0.0,0.00013518485367480082,7.989439296673096e-05,0.00015285842675261197,0.0006538515754477191,0.0919665014984978,0.0919665014984978,0.0919665014984978,0.09182678570038827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498468.9914614035,592.1354244897339,0.0,0.0919665014984978,0.09196188750061998,0.09196188750061998,0.375,0.375,0.5,7.565667020995584,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,25952.00545403531,19793.875710153152,0.7627108334733869,1.2737503482152643,3.90293168936961,1.1536140399838863,0.7291269638261124,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.371491753521,261.371491753521,-11.778508246478964,244.9503613531082,277.79262222230585,141181.0340023666,141180.33000015526,0.7040022113070306,0.0,nan,277.79262222230585,4.642622222305874,271.224170019814,-1.9258299801859948,264.6557177944802,-8.494282205519767,258.08726564904987,-15.062734350950109,251.51881348236796,-21.631186517632017,244.9503613531082,-28.19963864689177,1.0,1.0,26022.012520719443,26022.012520719443,276.82862897211027,3.678628972110289,276.82862897211027,276.82862897211027,75515.07720118825,75516.75679818811,-1.6795969998638611,0.0,8546.071908451686,8546.071908451686,0.8630273437459182,4298.885231812901,276.82862897211027,3.678628972110289,1.0,0.002,0.21522274625843976,0.004779973919571309,0.0003333720397908573,0.0016666752130092618,0.16668601989542867,0.16668601989542867,0.0,4.7252800118927074e-08,0.9985244132821801,0.9985244132821801,0.0,0.09182618976087842,0.0001356977397415616,0.0,0.0,0.0,1601697.9954782443,267.99220007154577,0.0,1.0,1279781.0600346897,2617.357258488613,,,,,,,,,,,,,,,,,,,4.0,16560.016910324324,1450.0,0.375,6.173730061729009,3.5
1102.5,-30.023269939325935,4.8475860216797795,34.9315574068962,24.032545030955248,6.466425051819116,-26.37430119812358,-39.8840292362496,2.817407456336265,-5.15763400601179,-5.157634006044096,39.861119050872865,44254.382751887846,25763.441571388976,25763.441571388976,70017.82432327681,75522.65297965794,75514.82670888945,25763.441571388976,101278.26828027843,101278.26828027843,101278.26828027843,127230.2199766934,123835.25372151023,3394.966255183173,0.0,91211.00591537164,59942.52564663157,34742.755854155635,25951.951696414984,60694.707550570616,19793.81329610684,1450.0,0.0,0.8866190894268021,2.8679871779133266,0.001494314320929203,1.0,1.0,-5.15763400601179,352482.17678663397,1548553.79431124,4.393282543896162,1548553.79431124,4.393282543896162,0.7627100083898957,0.0919599818780109,4.277412524316262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277412524316262,1.2785897118374903,1.2788873226913045,3.3454144708931657,7088.531825090235,16559.529019293255,6485.062636496255,0.00014531499658376425,21323.87404695122,2174.4300089175426,19384.28620087894,1976.6470916040587,0.9090414883429876,0.9090414883429876,38012.7280534841,35405.22815468563,1.0928915085260418,0.8,4587.733568078997,4273.035954225843,1.0928915085260418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56152548916969,4.8475860216797795,-2.476775476938266,7.324361498618046,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9995069538006894,0.0002328676342213382,198.9414673127772,0.0,0.0,0.0,0.00013518485367480082,7.98968639141983e-05,0.00015285595580514464,0.0006538279797772587,0.09196468076220501,0.09196468076220501,0.09196468076220501,0.09182754919295315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498517.3289520886,592.1195609531871,0.0,0.09196468076220501,0.0919599818780109,0.0919599818780109,0.375,0.375,0.5,7.555383551614512,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,25951.951696414984,19793.81329610684,0.7627100083898957,1.2737729539262934,3.9028314993757727,1.1536067500603444,0.7291308342661549,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37152212231933,261.37152212231933,-11.778477877680643,244.9506661438424,277.79237820744663,141176.7269597068,141174.667400053,2.059559653831304,0.0,nan,277.79237820744663,4.642378207446654,271.2240356454025,-1.925964354597454,264.6556933115494,-8.494306688450592,258.0873509163171,-15.062649083682857,251.51900850935806,-21.630991490641918,244.9506661438424,-28.19933385615758,1.0,1.0,26022.012520719443,26022.012520719443,276.8285690493279,3.678569049327905,276.8285690493279,276.8285690493279,75513.35081528069,75514.82670888945,-1.4758936087600887,0.0,8546.071908451686,8546.071908451686,0.8630327686261083,4298.799586937844,276.8285690493279,3.678569049327905,1.0,0.002,0.21555525637140402,0.00477853094594552,0.000333887200306079,0.0016661618834980846,0.1669436001530395,0.1669436001530395,0.0,4.908380416349112e-08,0.9985536115926765,0.9985536115926765,0.0,0.09182697202628487,0.00013300985172603165,0.0,0.0,0.0,1601698.186773238,267.9923659939882,0.0,1.0,1279780.4892950887,2617.359592458808,,,,,,,,,,,,,,,,,,,4.0,16559.529019293255,1450.0,0.375,6.173730061729009,3.5
1105.0,-30.022909404189935,4.847329406888397,34.931387114230795,24.03220203649255,6.466010160041562,-26.374017437672514,-39.88376482212914,2.81713118862212,-5.157534261413787,-5.1575342614089275,39.860823043734335,44253.8940976633,25762.523945865607,25762.523945865607,70016.41804352892,75521.47287006918,75512.43512800428,25762.523945865607,101274.95907386989,101274.95907386989,101274.95907386989,127226.83663083593,123836.4427780133,3390.3938528226317,0.0,91208.9204501317,59941.39754691748,34741.69211468247,25951.87755696604,60693.56967164851,19793.735583588765,1450.0,0.0,0.8866206723613075,2.867997727697686,0.001494314320929203,1.0,1.0,-5.157534261413787,352483.54897561774,1548541.068500744,4.393229337939572,1548541.068500744,4.393229337939572,0.7627091928181398,0.09195782120149805,4.277328173291555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277328173291555,1.2785909918198397,1.278888602971589,3.345345149979168,7088.384942391755,16559.036230120564,6485.056322984647,0.00014538766057854485,21323.8070016833,2174.4231722028726,19384.267329370243,1976.6451672457204,0.9090434615094786,0.9090434615094786,38012.128360306386,35405.22815468563,1.0928699565905868,0.8,4587.661191465615,4273.035954225843,1.0928699565905868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561327402368144,4.847329406888397,-2.476771217380432,7.324100624268829,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9994694411844675,0.0002328763743326744,198.94117230086061,0.0,0.0,0.0,0.00013518485367480082,7.989925227998454e-05,0.0001528535674393584,0.0006538048703964884,0.09196293087341802,0.09196293087341802,0.09196293087341802,0.0918280509230457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498564.7223183703,592.1040067428247,0.0,0.09196293087341802,0.09195782120149805,0.09195782120149805,0.375,0.375,0.5,7.545302388261665,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,25951.87755696604,19793.735583588765,0.7627091928181398,1.2737978896244033,3.9027618172754512,1.1536052076408903,0.7291364527918912,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37153221353634,261.37153221353634,-11.778467786463636,244.95097701144337,277.7920874841644,141170.25060958552,141169.57574050213,0.6748690834201634,0.0,nan,277.7920874841644,4.642087484164449,271.22386529361313,-1.926134706386847,264.65564324977754,-8.494356750222437,258.0874211665026,-15.062578833497355,251.51919907571684,-21.630800924283136,244.95097701144337,-28.199022988556607,1.0,1.0,26022.012520719443,26022.012520719443,276.8283889483321,3.678388948332099,276.8283889483321,276.8283889483321,75511.7271784872,75512.43512800428,-0.7079495170764858,0.0,8546.071908451686,8546.071908451686,0.8630381382677002,4298.714814158013,276.8283889483321,3.678388948332099,1.0,0.002,0.21588099730105131,0.004777116313433733,0.00033439183013714903,0.0016656625071776925,0.1671959150685745,0.1671959150685745,0.0,5.433731484162305e-08,0.9985826548704272,0.9985826548704272,0.0,0.09182748523149198,0.00013033597000607067,0.0,0.0,0.0,1601698.3017704026,267.9924657385862,0.0,1.0,1279780.146193614,2617.3609955319866,,,,,,,,,,,,,,,,,,,4.0,16559.036230120564,1450.0,0.375,6.173730061729009,3.5
1107.5,-30.022536545204886,4.847096116136442,34.93122328986096,24.032133689057105,6.465987507745018,-26.373684139909674,-39.88345532035453,2.8171351024855036,-5.157252604938719,-5.15725260492495,39.86068648563999,44253.26457297347,25761.19795673308,25761.19795673308,70014.46252970655,75519.79506429238,75510.20521704508,25761.19795673308,101271.40317377816,101271.40317377816,101271.40317377816,127223.32845405294,123837.22034385389,3386.1081101990517,0.0,91206.82073874095,59940.29024757562,34740.58943462814,25951.92528027478,60692.51471490292,19793.763197093514,1450.0,0.0,0.8866226046609255,2.868027518098762,0.001494314320929203,1.0,1.0,-5.157252604938719,352487.4237535791,1548535.1976812785,4.393164389217603,1548535.1976812785,4.393164389217603,0.7627088542882834,0.09196135004723355,4.277244277869381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277244277869381,1.2785909736864107,1.2788885848339393,3.34527958189577,7088.246011490989,16558.589594117755,6485.0580133442445,0.00014545485794311032,21323.73435172931,2174.415763969277,19384.2723819682,1976.6456824673257,0.9090467955673147,0.9090467955673147,38011.531903886425,35405.22815468563,1.0928485210629222,0.8,4587.589205494603,4273.035954225843,1.0928485210629222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561041162568291,4.847096116136442,-2.476627538940482,7.3237236550769245,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9994306479055778,0.0002328854135172894,198.9408672057367,0.0,0.0,0.0,0.00013518485367480082,7.990204799156425e-05,0.0001528507717277787,0.0006537800887405604,0.09196135013179695,0.09196135013179695,0.09196135013179695,0.09182920488927776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498612.06635713327,592.0884760813443,0.0,0.09196135013179695,0.09196135004723355,0.09196135004723355,0.375,0.375,0.5,7.53539149852876,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,25951.92528027478,19793.763197093514,0.7627088542882834,1.2738201997477754,3.902638895851241,1.153593039579799,0.7291387542738804,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3716012377269,261.3716012377269,-11.77839876227307,244.9513029564438,277.79189956306936,141167.9221661566,141163.3060943467,4.616071809923358,0.0,nan,277.79189956306936,4.641899563069387,271.2237801800217,-1.9262198199782574,264.65566089129476,-8.49433910870522,258.08754157722115,-15.062458422778832,251.51942225831053,-21.63057774168945,244.9513029564438,-28.198697043556166,1.0,1.0,26022.012520719443,26022.012520719443,276.8284096766396,3.6784096766396033,276.8284096766396,276.8284096766396,75510.38290195861,75510.20521704508,0.1776849135349039,0.0,8546.071908451686,8546.071908451686,0.863043478907671,4298.630499258728,276.8284096766396,3.6784096766396033,1.0,0.002,0.2162129415154683,0.004775534892498835,0.00033490619497993736,0.0016650938091196791,0.16745309748996867,0.16745309748996867,0.0,4.099616479624757e-12,0.998556157731459,0.998556157731459,0.0,0.09182857236296325,0.0001327776842702903,0.0,0.0,0.0,1601698.6264959462,267.99274739506126,0.0,1.0,1279779.1773505977,2617.3649575074096,,,,,,,,,,,,,,,,,,,3.0,16558.589594117755,1450.0,0.375,6.173730061729009,3.5
1110.0,-30.022160355737338,4.846887115280563,34.931067226160735,24.03213089508938,6.4660128641089045,-26.37334303373106,-39.883137157279975,2.8171955412246485,-5.15700882000823,-5.157008819978919,39.86045773356806,44252.69372449248,25760.032033293162,25760.032033293162,70012.72575778564,75518.33411651295,75508.89522112958,25760.032033293162,101268.92725442274,101268.92725442274,101268.92725442274,127220.85319399914,123839.13260575276,3381.7205882463804,0.0,91204.93060176799,59939.290205972895,34739.60043977233,25951.9259395764,60691.526379348725,19793.74803541826,1450.0,0.0,0.8866246782827311,2.8680533030782946,0.001494314320929203,1.0,1.0,-5.15700882000823,352490.7775556883,1548525.3633542003,4.393094690568341,1548525.3633542003,4.393094690568341,0.7627082506902894,0.091959672982651,4.277168378003048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277168378003048,1.2785906936660767,1.2788883047484263,3.345220952405974,7088.121782637457,16558.18841376825,6485.058735020206,0.00014551507257734117,21323.6708357856,2174.4092871455186,19384.274539105943,1976.6459024341589,0.9090496044693701,0.9090496044693701,38010.99229003736,35405.22815468563,1.0928291284233433,0.8,4587.524079819706,4273.035954225843,1.0928291284233433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5607894759715455,4.846887115280563,-2.47650507613185,7.323392191412413,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9993915097601046,0.000232894533770067,198.94055938636473,0.0,0.0,0.0,0.00013518485367480082,7.990492203442783e-05,0.00015284789768491513,0.0006537561946221643,0.09195967315568813,0.09195967315568813,0.09195967315568813,0.09183024524996537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498657.97638771846,592.0734104795713,0.0,0.09195967315568813,0.091959672982651,0.091959672982651,0.375,0.375,0.5,7.52568440944438,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,25951.9259395764,19793.74803541826,0.7627082506902894,1.2738400316725833,3.9025375760400784,1.153583208966855,0.7291412222505936,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37171731503355,261.37171731503355,-11.778282684966427,244.95164058102327,277.7917940773699,141165.63327474607,141157.87047190015,7.762802845909123,0.0,nan,277.7917940773699,4.641794077369923,271.2237633384181,-1.9262366615818678,264.65573266010693,-8.494267339893042,258.08770196549966,-15.062298034500316,251.51967126778362,-21.630328732216356,244.95164058102327,-28.198359418976708,1.0,1.0,26022.012520719443,26022.012520719443,276.8285001752654,3.6785001752654125,276.8285001752654,276.8285001752654,75509.11959419883,75508.89522112958,0.22437306924257427,0.0,8546.071908451686,8546.071908451686,0.8630483105652225,4298.554219893063,276.8285001752654,3.6785001752654125,1.0,0.002,0.2165379119787194,0.004774133665030464,0.0003354097320229575,0.0016645902752876935,0.16770486601147874,0.16770486601147874,0.0,7.310651216341224e-12,0.998586465349313,0.998586465349313,0.0,0.09182968479842417,0.00012998818422682728,0.0,0.0,0.0,1601698.9075579483,267.99299117999175,0.0,1.0,1279778.3387770099,2617.368386767377,,,,,,,,,,,,,,,,,,,3.0,16558.18841376825,1450.0,0.375,6.173730061729009,3.5
