time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1112.5,-30.021783868811198,4.846697529980504,34.93091678017769,24.031889775674813,6.465745571652388,-26.37303091594101,-39.882845886144764,2.8170040336608397,-5.156906370385627,-5.156906370395227,39.86010652169888,44252.36086748716,25759.280043467505,25759.280043467505,70011.64091095467,75517.30798261582,75507.50443137938,25759.280043467505,101266.78447484688,101266.78447484688,101266.78447484688,127218.61691052494,123841.3703879953,3377.246522529652,0.0,91203.34215461792,59938.444112347606,34738.77560252257,25951.83243567807,60690.60803820063,19793.651540546118,1450.0,0.0,0.8866264752768348,2.8680641391653703,0.001494314320929203,1.0,1.0,-5.156906370385627,352492.18698481476,1548510.2644229839,4.3930342901180195,1548510.2644229839,4.3930342901180195,0.7627072804822135,0.09195318833758995,4.2771038897106495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2771038897106495,1.2785915809452992,1.2788891922341763,3.3451681940127154,7088.009993932977,16557.81398589522,6485.053984081077,0.00014557029084512506,21323.620960908647,2174.404201323454,19384.260338230953,1976.6444543479124,0.9090510647214649,0.9090510647214649,38010.533805832034,35405.22815468563,1.0928126514745429,0.8,4587.468745633319,4273.035954225843,1.0928126514745429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560627144763915,4.846697529980504,-2.4764808761225536,7.323178406103057,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9993523423227652,0.00023290366156381086,198.9402513245491,0.0,0.0,0.0,0.00013518485367480082,7.99075532397875e-05,0.00015284526647955544,0.0006537350837835673,0.09195790830952685,0.09195790830952685,0.09195790830952685,0.09183077832376173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498702.3042724896,592.0588570553606,0.0,0.09195790830952685,0.09195318833758995,0.09195318833758995,0.375,0.375,0.5,7.516181336150095,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,25951.83243567807,19793.651540546118,0.7627072804822135,1.2738606960077705,3.902483120492496,1.1535827893977775,0.7291467707760201,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3718114350629,261.3718114350629,-11.778188564937068,244.95198058853248,277.79164229967967,141160.280177643,141153.98578154854,6.2943960944262285,0.0,nan,277.79164229967967,4.641642299679688,271.2237099319785,-1.9262900680215012,264.6557776033291,-8.494222396670864,258.08784526407,-15.062154735929994,251.51991292278774,-21.630087077212238,244.95198058853248,-28.1980194114675,1.0,1.0,26022.012520719443,26022.012520719443,276.8284398846141,3.6784398846141357,276.8284398846141,276.8284398846141,75507.6694404527,75507.50443137938,0.16500907331646886,0.0,8546.071908451686,8546.071908451686,0.8630524157820132,4298.489409159202,276.8284398846141,3.6784398846141357,1.0,0.002,0.2168450629508921,0.004772916791668723,0.00033588556949622087,0.0016641597022809822,0.16794278474811042,0.16794278474811042,0.0,4.5271777202905705e-08,0.9986634837700598,0.9986634837700598,0.0,0.09183029140898201,0.00012289692860794086,0.0,0.0,0.0,1601699.025672852,267.99309362961435,0.0,1.0,1279777.9863695335,2617.3698279031946,,,,,,,,,,,,,,,,,,,3.0,16557.81398589522,1450.0,0.375,6.173730061729009,3.5
1115.0,-30.021409892604193,4.84653056027472,34.930773212362595,24.031985364295565,6.4658811350682805,-26.372680783001215,-39.882522624079115,2.817160927101439,-5.156638061883882,-5.156638061856407,39.859897827692464,44251.81514243792,25758.15920198765,25758.15920198765,70009.97434442557,75515.8934703763,75506.25794710779,25758.15920198765,101264.41714909545,101264.41714909545,101264.41714909545,127216.26613692105,123843.21596274214,3373.050174178914,0.0,91201.57784026486,59937.537780060586,34737.82228911586,25951.848987825608,60689.671276941466,19793.650064135134,1450.0,0.0,0.8866286011611975,2.868092518283953,0.001494314320929203,1.0,1.0,-5.156638061883882,352495.87820353743,1548501.2925248095,4.392962835243926,1548501.2925248095,4.392962835243926,0.7627067371354013,0.09195177630546465,4.277033512255863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277033512255863,1.278590854037679,1.2788884651573573,3.3451150528328606,7087.8973941496315,16557.45995945226,6485.05834876219,0.000145624102246198,21323.559326558054,2174.3979163687964,19384.273384554886,1976.6457847027157,0.9090543041007311,0.9090543041007312,38010.03345062064,35405.22815468563,1.0927946698273927,0.8,4587.408358060082,4273.035954225843,1.0927946698273927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560385189959771,4.84653056027472,-2.476329198641456,7.322859758916176,3.5,3.5,1.0,0.6,0.00023275281971934294,0.999313437724836,0.000232912728812351,198.93994531808326,0.0,0.0,0.0,0.00013518485367480082,7.991047352982426e-05,0.00015284234618951866,0.0006537118367443835,0.09195629908667699,0.09195629908667699,0.09195629908667699,0.09183190716418581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498746.34590860124,592.0444041052726,0.0,0.09195629908667699,0.09195177630546465,0.09195177630546465,0.375,0.375,0.5,7.506880440119514,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,25951.848987825608,19793.650064135134,0.7627067371354013,1.273879944866406,3.9023829369488503,1.1535731347918057,0.7291490332927709,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3719629299755,261.3719629299755,-11.778037070024482,244.952328470336,277.7915974011101,141158.9537019333,141148.82229075595,10.131411177338618,0.0,nan,277.7915974011101,4.641597401110118,271.2237435986397,-1.9262564013602628,264.65588982127963,-8.494110178720348,258.0880360370314,-15.061963962968605,251.5201822514564,-21.629817748543587,244.952328470336,-28.197671529663978,1.0,1.0,26022.012520719443,26022.012520719443,276.8285623385094,3.678562338509437,276.8285623385094,276.8285623385094,75506.71929237344,75506.25794710779,0.4613452656485606,0.0,8546.071908451686,8546.071908451686,0.8630568958938639,4298.418679817142,276.8285623385094,3.678562338509437,1.0,0.002,0.21714594783942975,0.004771619849948927,0.00033635181672447395,0.001663691039192451,0.16817590836223698,0.16817590836223698,0.0,4.2855916925019916e-08,0.998690752090709,0.998690752090709,0.0,0.09183138863458112,0.00012038767088352232,0.0,0.0,0.0,1601699.3350069271,267.9933619381161,0.0,1.0,1279777.0634376626,2617.3736021478803,,,,,,,,,,,,,,,,,,,3.0,16557.45995945226,1450.0,0.375,6.173730061729009,3.5
1117.5,-30.021025321858037,4.846382946039627,34.930634900251725,24.031834839284443,6.465721090541329,-26.37235067340794,-39.882213646173454,2.817055797356898,-5.156426044416378,-5.156426044418473,39.85968008826772,44251.486484281224,25757.23315042961,25757.23315042961,70008.71963471084,75514.87718416355,75504.66079862634,25757.23315042961,101261.89394905596,101261.89394905596,101261.89394905596,127213.73659013625,123844.79715215047,3368.9394379857786,0.0,91200.10588570093,59936.75540312276,34737.056091753526,25951.842641080297,60688.898732833826,19793.630229353348,1450.0,0.0,0.8866304727046402,2.868114943629794,0.001494314320929203,1.0,1.0,-5.156426044416378,352498.7950272613,1548491.9317984385,4.392899929427227,1548491.9317984385,4.392899929427227,0.7627061593700153,0.09195043679499838,4.276973634907186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276973634907186,1.2785913411173033,1.2788889523503568,3.3450669477940713,7087.795465344882,16557.120307856552,6485.054616426415,0.00014567429590948007,21323.513697011615,2174.3932634499665,19384.262228353487,1976.6446470867716,0.9090557261709685,0.9090557261709685,38009.6077456163,35405.22815468563,1.092779370988305,0.8,4587.356979975989,4273.035954225843,1.092779370988305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560185284239483,4.846382946039627,-2.47621354306616,7.322596489105788,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9992734326849891,0.0002329220532701943,198.9396306436052,0.0,0.0,0.0,0.00013518485367480082,7.991326487160577e-05,0.00015283955484773716,0.0006536907464547226,0.09195472868762808,0.09195472868762808,0.09195472868762808,0.0918328190344923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498789.44208090403,592.0302602687564,0.0,0.09195472868762808,0.09195043679499838,0.09195043679499838,0.375,0.375,0.5,7.497765824271704,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,25951.842641080297,19793.630229353348,0.7627061593700153,1.2738985816010584,3.902309047384757,1.1535671448398654,0.7291528995951337,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37210041350556,261.37210041350556,-11.777899586494414,244.95267973003374,277.79152110423666,141154.40221559728,141145.20782914478,9.194386452508908,0.0,nan,277.79152110423666,4.641521104236688,271.2237528189679,-1.9262471810320676,264.65598454984075,-8.494015450159225,258.0882162762305,-15.061783723769452,251.5204480017239,-21.62955199827607,244.95267973003374,-28.19732026996624,1.0,1.0,26022.012520719443,26022.012520719443,276.8285874690947,3.6785874690947367,276.8285874690947,276.8285874690947,75505.34405170263,75504.66079862634,0.6832530762912938,0.0,8546.071908451686,8546.071908451686,0.8630607075870896,4298.358503081722,276.8285874690947,3.6785874690947367,1.0,0.002,0.21744118168967372,0.004770349733917728,0.0003368092719421769,0.001663235191049527,0.16840463597108843,0.16840463597108843,0.0,4.446299170382875e-08,0.9987153290728239,0.9987153290728239,0.0,0.09183231074210671,0.00011812605289167808,0.0,0.0,0.0,1601699.5794420775,267.9935739555836,0.0,1.0,1279776.3341356,2617.376584566796,,,,,,,,,,,,,,,,,,,3.0,16557.120307856552,1450.0,0.375,6.173730061729009,3.5
1120.0,-30.020643367125604,4.846257480638595,34.930503634847625,24.032000416796677,6.465926356859937,-26.371986388628486,-39.88187697306273,2.817277364848469,-5.15613180801779,-5.156131808030405,39.85949483711448,44251.00345401307,25756.152418322672,25756.152418322672,70007.15587233574,75513.61331234199,75503.72181551727,25756.152418322672,101259.87423383995,101259.87423383995,101259.87423383995,127211.75105291183,123846.83377264411,3364.917280267727,0.0,91198.54485800046,59935.96933223701,34736.195028626054,25951.87681907189,60688.071847697945,19793.644011744476,1450.0,0.0,0.8866326457255638,2.8681460656016218,0.001494314320929203,1.0,1.0,-5.15613180801779,352502.84300676914,1548483.9677929159,4.392826890656256,1548483.9677929159,4.392826890656256,0.7627056859794524,0.09194900388006225,4.276911715848858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276911715848858,1.2785903145670583,1.278887925561167,3.345021205871606,7087.6985437000585,16556.823097114495,6485.06128505049,0.0001457200156866109,21323.457419064325,2174.3875246964385,19384.28216131711,1976.6466796833895,0.9090590601872337,0.9090590601872337,38009.16752358507,35405.22815468563,1.0927635504863826,0.8,4587.303849840545,4273.035954225843,1.0927635504863826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559951987801079,4.846257480638595,-2.476031764087111,7.322289244725706,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9992337014863565,0.00023293131463953225,198.93931811066201,0.0,0.0,0.0,0.00013518485367480082,7.991630651765868e-05,0.00015283651320168427,0.000653668273921772,0.09195318994515665,0.09195318994515665,0.09195318994515665,0.0918340405874737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498831.699486895,592.016392656273,0.0,0.09195318994515665,0.09194900388006225,0.09194900388006225,0.375,0.375,0.5,7.488857098289754,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,25951.87681907189,19793.644011744476,0.7627056859794524,1.2739162541419944,3.902213563846838,1.153557095173906,0.7291548751963131,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3722936566976,261.3722936566976,-11.777706343302384,244.9530387971009,277.7915485208215,141153.539727921,141140.61635236195,12.92337555904588,0.0,nan,277.7915485208215,4.641548520821516,271.2238465694819,-1.9261534305180703,264.6561446284264,-8.493855371573602,258.0884426844504,-15.061557315549578,251.52074073990454,-21.629259260095438,244.9530387971009,-28.196961202899075,1.0,1.0,26022.012520719443,26022.012520719443,276.8287718324184,3.6787718324184198,276.8287718324184,276.8287718324184,75504.52608164483,75503.72181551727,0.8042661275540013,0.0,8546.071908451686,8546.071908451686,0.8630646492528444,4298.296274428102,276.8287718324184,3.6787718324184198,1.0,0.002,0.21772974796741115,0.00476911427194121,0.00033725645711687443,0.0016627863906402453,0.1686282285584372,0.1686282285584372,0.0,4.284775711972319e-08,0.9987443288427252,0.9987443288427252,0.0,0.0918335461679499,0.0001154577121123394,0.0,0.0,0.0,1601699.9186664417,267.9938681919822,0.0,1.0,1279775.3220136939,2617.380723561384,,,,,,,,,,,,,,,,,,,3.0,16556.823097114495,1450.0,0.375,6.173730061729009,3.5
1122.5,-30.020240069608604,4.846152029422916,34.93037771204941,24.031963536422722,6.465894452980281,-26.371626617357506,-39.88154096351934,2.8172810006815903,-5.155813663225558,-5.155813663250212,39.859402533565344,44250.71613072368,25755.061658633298,25755.061658633298,70005.77778935697,75512.67121950528,75502.07247129356,25755.061658633298,101257.13412992685,101257.13412992685,101257.13412992685,127209.0876100864,123847.96017863213,3361.127431454262,0.0,91197.25872776352,59935.30363877728,34735.50565442915,25951.953480159536,60687.45913458869,19793.697070262824,1450.0,0.0,0.8866346034147727,2.8681797167120715,0.001494314320929203,1.0,1.0,-5.155813663225558,352507.2199488574,1548479.9996447302,4.39276108974275,1548479.9996447302,4.39276108974275,0.7627054774660895,0.09195180219819243,4.276859563752097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276859563752097,1.2785902977217969,1.2788879087119844,3.3449804611943654,7087.612210618214,16556.540459309603,6485.06006243875,0.00014576212468380136,21323.41671928923,2174.3833744743856,19384.2785068488,1976.646307031331,0.9090606239155716,0.9090606239155717,38008.796740116755,35405.22815468563,1.0927502254719312,0.8,4587.25910020401,4273.035954225843,1.0927502254719312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559716526719601,4.846152029422916,-2.475827120153005,7.32197914957592,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9991917520458502,0.0002329410938819104,198.938988115136,0.0,0.0,0.0,0.00013518485367480082,7.991934227547446e-05,0.00015283347744386846,0.0006536473196672993,0.09195180226796723,0.09195180226796723,0.09195180226796723,0.0918353208215302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498873.57287978067,592.0026551668236,0.0,0.09195180226796723,0.09195180219819243,0.09195180219819243,0.375,0.375,0.5,7.480121004971894,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,25951.953480159536,19793.697070262824,0.7627054774660895,1.2739332650273723,3.9021237054682034,1.153546033853596,0.729157502418866,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3724842049057,261.3724842049057,-11.777515795094303,244.95340588975307,277.79156252297497,141150.04493468886,141137.3018048105,12.743129878352056,0.0,nan,277.79156252297497,4.6415625229749935,271.2239311920808,-1.9260688079191937,264.65629986782375,-8.49370013217623,258.0886685416566,-15.061331458343375,251.52103721514504,-21.628962784854934,244.95340588975307,-28.196594110246906,1.0,1.0,26022.012520719443,26022.012520719443,276.8288969827748,3.678896982774802,276.8288969827748,276.8288969827748,75503.29474462212,75502.07247129356,1.2222733285598224,0.0,8546.071908451686,8546.071908451686,0.8630679691703562,4298.243861570858,276.8288969827748,3.678896982774802,1.0,0.002,0.21802231833949862,0.004767746897775638,0.00033770986177233324,0.0016622901425293512,0.16885493088616663,0.16885493088616663,0.0,4.301684442681308e-12,0.9987272881888222,0.9987272881888222,0.0,0.0918347740534757,0.00011702814471672697,0.0,0.0,0.0,1601700.2854533202,267.9941863367744,0.0,1.0,1279774.2276491823,2617.385198891175,,,,,,,,,,,,,,,,,,,3.0,16556.540459309603,1450.0,0.375,6.173730061729009,3.5
1125.0,-30.01985114687274,4.846066870411978,34.93025889920217,24.03216449255126,6.466112251982795,-26.37125480103489,-39.881195629108674,2.8175236607090115,-5.155568939712509,-5.155568939701801,39.85914383641221,44250.3817429513,25754.212211042977,25754.212211042977,70004.59395399428,75511.77311949024,75501.74805388914,25754.212211042977,101255.96026493212,101255.96026493212,101255.96026493212,127207.90369872893,123850.77056727538,3357.1331314535473,0.0,91196.0822840923,59934.72424235584,34734.84226859607,25951.943433796812,60686.78570239288,19793.671562074316,1450.0,0.0,0.8866367903148931,2.868205602050052,0.001494314320929203,1.0,1.0,-5.155568939712509,352510.5868116983,1548468.8782458294,4.392687584934804,1548468.8782458294,4.392687584934804,0.7627047898192212,0.09194630595307698,4.276812806715447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276812806715447,1.278589173449083,1.2788867841775795,3.344946833218091,7087.540956971733,16556.32380790881,6485.065651260676,0.00014579558444487482,21323.374766577654,2174.3790964883683,19384.295212211542,1976.648010504254,0.9090631958781012,0.9090631958781012,38008.4643129012,35405.22815468563,1.092738278911241,0.8,4587.218979760836,4273.035954225843,1.092738278911241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559533157412663,4.846066870411978,-2.4756707873116834,7.321737657723661,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9991512996135452,0.00023295052491986728,198.93866988271645,0.0,0.0,0.0,0.00013518485367480082,7.992246239209685e-05,0.0001528303573272461,0.000653626829472064,0.09195022600501289,0.09195022600501289,0.09195022600501289,0.09183637615132106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498913.5517772847,591.9895302814639,0.0,0.09195022600501289,0.09194630595307698,0.09194630595307698,0.375,0.375,0.5,7.471609285169207,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,25951.943433796812,19793.671562074316,0.7627047898192212,1.2739479684627293,3.9020578782032986,1.1535393272811612,0.7291600837117084,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37271504316607,261.37271504316607,-11.77728495683391,244.95377772259707,277.7916523654967,141149.1871327008,141133.74954030273,15.437592398058325,0.0,nan,277.7916523654967,4.641652365496725,271.22407743429454,-1.9259225657054344,264.6565025072167,-8.493497492783263,258.0889275789578,-15.061072421042184,251.52135265043347,-21.628647349566506,244.95377772259707,-28.19622227740291,1.0,1.0,26022.012520719443,26022.012520719443,276.82910374532685,3.67910374532687,276.82910374532685,276.82910374532685,75502.70814695246,75501.74805388914,0.96009306331689,0.0,8546.071908451686,8546.071908451686,0.8630709456475352,4298.196870749024,276.82910374532685,3.67910374532687,1.0,0.002,0.21829813702181095,0.004766677770077769,0.00033813726775405836,0.0016619023890736577,0.16906863387702917,0.16906863387702917,0.0,3.965682771576995e-08,0.9987997657020935,0.9987997657020935,0.0,0.0918359488431063,0.00011035710997068755,0.0,0.0,0.0,1601700.5675923293,267.99443106028747,0.0,1.0,1279773.3858401582,2617.3886414196922,,,,,,,,,,,,,,,,,,,3.0,16556.32380790881,1450.0,0.375,6.173730061729009,3.5
1127.5,-30.01943963771568,4.8459998918986615,34.9301446417669,24.032139067444973,6.466084671251709,-26.370887206819717,-39.88085469519717,2.817532240350807,-5.155248639514809,-5.155248639595051,39.85906172219636,44250.20892910561,25753.21496859631,25753.21496859631,70003.42389770193,75511.03380640714,75500.16647685885,25753.21496859631,101253.38144545516,101253.38144545516,101253.38144545516,127205.40603046815,123851.89523371952,3353.510796748625,0.0,91195.03204429631,59934.207166973654,34734.24986369184,25952.02458501299,60686.27444870483,19793.7287953794,1450.0,0.0,0.8866387219712765,2.8682394817005723,0.001494314320929203,1.0,1.0,-5.155248639514809,352514.9934833455,1548465.3481654122,4.39262265943468,1548465.3481654122,4.39262265943468,0.7627046102141126,0.09194890112906688,4.276770409061494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276770409061494,1.2785891336986204,1.2788867444178642,3.344913777493109,7087.470915857075,16556.09741244903,6485.065772671627,0.00014582951360880326,21323.340586877188,2174.3756111288963,19384.295575117,1976.6480475103122,0.90906467005674,0.9090646700567399,38008.16287884035,35405.22815468563,1.09272744618568,0.8,4587.182599863093,4273.035954225843,1.09272744618568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559317883794396,4.8459998918986615,-2.4754542569560103,7.321454148854672,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9991084998574439,0.00023296050404190624,198.9383331702759,0.0,0.0,0.0,0.00013518485367480082,7.992554286041618e-05,0.00015282727685892675,0.0006536071753677064,0.09194890119634738,0.09194890119634738,0.09194890119634738,0.09183766101573924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498953.57180563454,591.9764003052106,0.0,0.09194890119634738,0.09194890112906688,0.09194890112906688,0.375,0.375,0.5,7.463266283935206,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,25952.02458501299,19793.7287953794,0.7627046102141126,1.2739647207801348,3.901978762515601,1.1535297649037992,0.7291633788873985,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37293199802457,261.37293199802457,-11.777068001975408,244.95415588514604,277.79170811203613,141145.6251518713,141131.1160472763,14.509104594983492,0.0,nan,277.79170811203613,4.641708112036156,271.22419766497137,-1.9258023350286066,264.65668722056023,-8.493312779439748,258.08917677538784,-15.060823224612136,251.52166633004578,-21.628333669954202,244.95415588514604,-28.19584411485394,1.0,1.0,26022.012520719443,26022.012520719443,276.8292389806404,3.6792389806404344,276.8292389806404,276.8292389806404,75501.59977768778,75500.16647685885,1.4333008289249847,0.0,8546.071908451686,8546.071908451686,0.8630736446138056,4298.154261106802,276.8292389806404,3.6792389806404344,1.0,0.002,0.2185775363346823,0.004765378378009252,0.00033857027344028285,0.0016614297309355314,0.16928513672014142,0.16928513672014142,0.0,4.375813947299356e-12,0.9987845453245318,0.9987845453245318,0.0,0.0918371414072854,0.00011175972178149143,0.0,0.0,0.0,1601700.9368615472,267.99475136048517,0.0,1.0,1279772.2840578784,2617.393147103208,,,,,,,,,,,,,,,,,,,3.0,16556.09741244903,1450.0,0.375,6.173730061729009,3.5
1130.0,-30.019025451419648,4.84595014817868,34.93003572426076,24.03223965028303,6.466184024694321,-26.370504503809375,-39.88049643868578,2.8176630769006743,-5.1549771096158565,-5.154977109644787,39.85890123543365,44250.06543372427,25752.38768889543,25752.38768889543,70002.4531226197,75510.45131505196,75499.21573002354,25752.38768889543,101251.60341891897,101251.60341891897,101251.60341891897,127203.66338122117,123853.83710907443,3349.826272146729,0.0,91194.19212053265,59933.806238416706,34733.762091239936,25952.059962302195,60685.82205354213,19793.74520107635,1450.0,0.0,0.8866406892049259,2.8682682029359756,0.001494314320929203,1.0,1.0,-5.1549771096158565,352518.72920990235,1548458.448875913,4.392556538333329,1548458.448875913,4.392556538333329,0.7627042026655543,0.09194750259276147,4.276737115113698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276737115113698,1.2785885275182112,1.2788861380963574,3.344889323709956,7087.419101224948,16555.940045293322,6485.06988004122,0.00014585382655564553,21323.310193244888,2174.3725118409334,19384.30785231958,1976.649299436564,0.9090665415757271,0.9090665415757271,38007.926168864404,35405.22815468563,1.0927189394838772,0.8,4587.154031476709,4273.035954225843,1.0927189394838772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559139299845106,4.84595014817868,-2.4752688109955705,7.321218959174251,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9990654236576322,0.00023297054848242307,198.93799426844942,0.0,0.0,0.0,0.00013518485367480082,7.992877996332042e-05,0.0001528240397560225,0.0006535882429061927,0.09194750531904952,0.09194750531904952,0.09194750531904952,0.09183878440324292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498992.2964532527,591.9636908916726,0.0,0.09194750531904952,0.09194750259276147,0.09194750259276147,0.375,0.375,0.5,7.455112224964396,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,25952.059962302195,19793.74520107635,0.7627042026655543,1.2739784800012897,3.9019191212967748,1.153522367396748,0.7291664500265506,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37316317254164,261.37316317254164,-11.77683682745834,244.9545412913106,277.79178505449596,141143.78401976978,141128.3239604533,15.460059316463608,0.0,nan,277.79178505449596,4.641785054495983,271.22433630079036,-1.9256636992096219,264.65688754875185,-8.493112451248123,258.0894387962588,-15.060561203741202,251.52199004364226,-21.628009956357715,244.9545412913106,-28.195458708689387,1.0,1.0,26022.012520719443,26022.012520719443,276.8293992610195,3.679399261019512,276.8293992610195,276.8293992610195,75500.97596293245,75499.21573002354,1.7602329089131672,0.0,8546.071908451686,8546.071908451686,0.8630757640530441,4298.120800689267,276.8293992610195,3.679399261019512,1.0,0.002,0.21885049708936044,0.004764212816624277,0.0003389932723236413,0.0016610067301535982,0.16949663616182065,0.16949663616182065,0.0,2.477239333803505e-12,0.9988125365484168,0.9988125365484168,0.0,0.09183831829396821,0.00010918429879325204,0.0,0.0,0.0,1601701.24990307,267.9950228903841,0.0,1.0,1279771.3500361748,2617.396966746797,,,,,,,,,,,,,,,,,,,3.0,16555.940045293322,1450.0,0.375,6.173730061729009,3.5
1132.5,-30.018601173501864,4.8459266735700455,34.92993375080237,24.032597487699263,6.466467239271041,-26.370095013525674,-39.88011534148825,2.8180556509280668,-5.15471075375018,-5.154710753740677,39.85872317694649,44249.85044895901,25751.64137532511,25751.64137532511,70001.49182428412,75510.15991458704,75498.89033981322,25751.64137532511,101250.53171513834,101250.53171513834,101250.53171513834,127202.61879181283,123856.51901825053,3346.099773562297,0.0,91193.30346031816,59933.400522424934,34733.22548654803,25952.087076674496,60685.31256322253,19793.754001709574,1450.0,0.0,0.8866426937767546,2.8682963771056103,0.001494314320929203,1.0,1.0,-5.15471075375018,352522.39378194767,1548450.7942100384,4.392489162455395,1548450.7942100384,4.392489162455395,0.7627037449138349,0.09194255133753651,4.276702439056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276702439056,1.2785867086821636,1.2788843188369488,3.3448669613216824,7087.371718007609,16555.8100551603,6485.079174037998,0.00014587497921322276,21323.275294422245,2174.368953151407,19384.335632697905,1976.652132246782,0.9090693322225442,0.9090693322225442,38007.67963211006,35405.22815468563,1.0927100796489206,0.8,4587.124277102278,4273.035954225843,1.0927100796489206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558978193964405,4.8459266735700455,-2.475080114013496,7.321006787583542,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9990212999862301,0.00023298083806876896,198.93764711049948,0.0,0.0,0.0,0.00013518485367480082,7.993222358114067e-05,0.00015282059613820227,0.0006535682162422415,0.09194610941103026,0.09194610941103026,0.09194610941103026,0.09183989414589545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499029.98581208644,591.9513197999977,0.0,0.09194610941103026,0.09194255133753651,0.09194255133753651,0.375,0.375,0.5,7.4471543750082,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,25952.087076674496,19793.754001709574,0.7627037449138349,1.2739919725018547,3.9018750588628133,1.1535162112143018,0.7291690292088239,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37343864476117,261.37343864476117,-11.776561355238812,244.95493795191274,277.7919394092864,141143.54808118477,141125.17987450093,18.36820668385053,0.0,nan,277.7919394092864,4.641939409286408,271.22453907175424,-1.9254609282457409,264.6571387607448,-8.492861239255205,258.0897384719133,-15.060261528086698,251.52233820295555,-21.627661797044425,244.95493795191274,-28.195062048087237,1.0,1.0,26022.012520719443,26022.012520719443,276.8296275420965,3.6796275420965117,276.8296275420965,276.8296275420965,75501.03749768942,75498.89033981322,2.147157876199344,0.0,8546.071908451686,8546.071908451686,0.8630779714753837,4298.08595125128,276.8296275420965,3.6796275420965117,1.0,0.002,0.21910811510819878,0.004763181583360986,0.0003393925025667949,0.001660630886586211,0.16969625128339746,0.16969625128339746,0.0,2.3389153005863583e-08,0.99887897486052,0.99887897486052,0.0,0.0918394814260992,0.00010306991143730716,0.0,0.0,0.0,1601701.5569785142,267.9952892462498,0.0,1.0,1279770.4338109642,2617.400713620004,,,,,,,,,,,,,,,,,,,5.0,16555.8100551603,1450.0,0.375,6.173730061729009,3.5
1135.0,-30.01818402253411,4.845910949902467,34.929835142950424,24.03255725456404,6.466494722020445,-26.369716148085534,-39.879765222407855,2.818026847805361,-5.154382151966274,-5.1543821519343025,39.85861085989793,44249.94166412672,25750.75473722968,25750.75473722968,70000.6964013564,75509.59866759407,75497.63424442195,25750.75473722968,101248.38898165163,101248.38898165163,101248.38898165163,127200.54898116887,123857.82868704142,3342.7202941274595,0.0,91192.92805872939,59933.2710562657,34732.952224959656,25952.159999517244,60685.1122244769,19793.802789381076,1450.0,0.0,0.8866447772745224,2.868331135726698,0.001494314320929203,1.0,1.0,-5.154382151966274,352526.91478575737,1548445.9657578915,4.39241913400835,1548445.9657578915,4.39241913400835,0.7627034817043852,0.09194480457501919,4.27668713942809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.27668713942809,1.2785868421298323,1.2788844523156793,3.3448546461686646,7087.345623676142,16555.723536034264,6485.078336962525,0.00014588778565648115,21323.263798745953,2174.3677809186574,19384.333130623298,1976.6518771061778,0.9090697049746819,0.9090697049746819,38007.57085604768,35405.22815468563,1.0927061705488907,0.8,4587.111148983925,4273.035954225843,1.0927061705488907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786796384477,4.845910949902467,-2.4748437728351815,7.320754722737648,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9989779195463392,0.00023299095522055362,198.93730578523247,0.0,0.0,0.0,0.00013518485367480082,7.993538739966438e-05,0.00015281743231967856,0.0006535523474819919,0.09194480464832216,0.09194480464832216,0.09194480464832216,0.09184122289583016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499067.078460732,591.9391473559067,0.0,0.09194480464832216,0.09194480457501919,0.09194480457501919,0.375,0.375,0.5,7.43938573770371,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,25952.159999517244,19793.802789381076,0.7627034817043852,1.2740046218221557,3.9018083044612615,1.1535069119163979,0.7291729394920494,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3736946108385,261.3736946108385,-11.77630538916145,244.95533508148236,277.7920541862711,141140.91075104135,141123.7927277191,17.118023322256548,0.0,nan,277.7920541862711,4.642054186271139,271.2247103357081,-1.9252896642918813,264.65736650219037,-8.492633497809607,258.0900226829311,-15.059977317068899,251.5226788764483,-21.627321123551667,244.95533508148236,-28.194664918517617,1.0,1.0,26022.012520719443,26022.012520719443,276.8298091646351,3.6798091646351168,276.8298091646351,276.8298091646351,75500.02960717263,75497.63424442195,2.395362750685308,0.0,8546.071908451686,8546.071908451686,0.8630789454252782,4298.070575125231,276.8298091646351,3.6798091646351168,1.0,0.002,0.2193682352210775,0.004762015846841694,0.0003397956527204747,0.0016602043466595491,0.16989782636023737,0.16989782636023737,0.0,-6.19976292526303e-13,0.9988683640531414,0.9988683640531414,0.0,0.09184075652903521,0.00010404804598398182,0.0,0.0,0.0,1601701.9358144053,267.9956178480337,0.0,1.0,1279769.3034669945,2617.405336135356,,,,,,,,,,,,,,,,,,,3.0,16555.723536034264,1450.0,0.375,6.173730061729009,3.5
1137.5,-30.017751776974688,4.845923040822525,34.92974352944735,24.03298885272818,6.46682346863841,-26.369294213106482,-39.87937099356202,2.818485924212581,-5.154100922621069,-5.1541009226073236,39.85847463534699,44249.78862494703,25750.061705831857,25750.061705831857,69999.85033077889,75509.57468276496,75497.41453690738,25750.061705831857,101247.47624273924,101247.47624273924,101247.47624273924,127199.68390408423,123860.49321285382,3339.1906912304144,0.0,91192.24705297955,59932.976908388024,34732.52238287948,25952.207661344983,60684.73004422446,19793.830371257995,1450.0,0.0,0.8866467058698715,2.8683608836817402,0.001494314320929203,1.0,1.0,-5.154100922621069,352530.78406122513,1548440.109549554,4.392354312185774,1548440.109549554,4.392354312185774,0.7627031437768702,0.09194044131685235,4.276660746352011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276660746352011,1.2785847151875045,1.278882324878274,3.344839567963112,7087.31367476791,16555.643969736586,6485.0878168631625,0.00014590142041042976,21323.236155864477,2174.364962129216,19384.361466680697,1976.654766579892,0.9090722123503502,0.9090722123503502,38007.383208497966,35405.22815468563,1.0926994270401535,0.8,4587.088501912619,4273.035954225843,1.0926994270401535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637192467116,4.845923040822525,-2.474634658063575,7.3205576988861,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9989329715304633,0.0002330014388880795,198.93695211035939,0.0,0.0,0.0,0.00013518485367480082,7.993894995054584e-05,0.0001528138697687971,0.0006535330783383628,0.09194351334912415,0.09194351334912415,0.09194351334912415,0.09184237516847257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499103.07038498047,591.9273344332235,0.0,0.09194351334912415,0.09194044131685235,0.09194044131685235,0.375,0.375,0.5,7.431820443690849,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,25952.207661344983,19793.830371257995,0.7627031437768702,1.274015982402673,3.9017735103676725,1.153500234404371,0.7291750098039435,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37399571506677,261.37399571506677,-11.776004284933208,244.95574283034986,277.792248713041,141141.11424981264,141121.04654782088,20.067701991758483,0.0,nan,277.792248713041,4.642248713040999,271.2249474641353,-1.9250525358646655,264.6576462562195,-8.492353743780484,258.09034508374356,-15.05965491625642,251.52304394291144,-21.626956057088535,244.95574283034986,-28.194257169650115,1.0,1.0,26022.012520719443,26022.012520719443,276.8300646853656,3.6800646853656076,276.8300646853656,276.8300646853656,75500.36381081579,75497.41453690738,2.9492739084089408,0.0,8546.071908451686,8546.071908451686,0.8630806255664734,4298.044050083771,276.8300646853656,3.6800646853656076,1.0,0.002,0.2196142440918419,0.004761082909016791,0.00034017691209778134,0.0016598618773735695,0.17008845604889067,0.17008845604889067,0.0,3.878947135065383e-08,0.99892931149612,0.99892931149612,0.0,0.09184200174329274,9.84395735596108e-05,0.0,0.0,0.0,1601702.2600346853,267.9958990773789,0.0,1.0,1279768.3360758685,2617.4092922679715,,,,,,,,,,,,,,,,,,,4.0,16555.643969736586,1450.0,0.375,6.173730061729009,3.5
1140.0,-30.01735631403364,4.84594197971228,34.92965696768513,24.033211112860613,6.467172340561742,-26.36890344521434,-39.87900777775792,2.8187238320744896,-5.153731310101705,-5.153731310097208,39.85831415969789,44249.765717680406,25749.158721259428,25749.158721259428,69998.92443893984,75508.8230499748,75497.25385087397,25749.158721259428,101246.4125721334,101246.4125721334,101246.4125721334,127198.68969567865,123862.82151911463,3335.868176564025,0.0,91191.92933081197,59932.89074170431,34732.26509900851,25952.27712354526,60684.54222255377,19793.873176195404,1450.0,0.0,0.8866491731940309,2.8683999810269594,0.001494314320929203,1.0,1.0,-5.153731310101705,352535.86940146686,1548433.2108232856,4.392271383482781,1548433.2108232856,4.392271383482781,0.7627027517457176,0.09193918127143894,4.276648999535045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276648999535045,1.278583612941744,1.2788812223759494,3.3448332641268577,7087.300317695328,16555.618794808946,6485.095003682891,0.00014590649342009846,21323.22043280295,2174.3633588231405,19384.382948565806,1976.6569571225452,0.9090738901120912,0.9090738901120912,38007.29969176881,35405.22815468563,1.0926964256937923,0.8,4587.078422328188,4273.035954225843,1.0926964256937923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584422661913715,4.84594197971228,-2.4743590071418575,7.3203009868541375,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9988918503479458,0.0002330110308120621,198.93662853310965,0.0,0.0,0.0,0.00013518485367480082,7.99422323739707e-05,0.00015281058734537223,0.0006535172454889487,0.09194216425392122,0.09194216425392122,0.09194216425392122,0.09184388260952622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499137.91819841915,591.9158952771729,0.0,0.09194216425392122,0.09193918127143892,0.09193918127143894,0.375,0.375,0.5,7.4244670921592695,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,25952.27712354526,19793.873176195404,0.7627027517457176,1.274024760306911,3.9016993109775213,1.1534885470871086,0.7291768891557151,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37432153544574,261.37432153544574,-11.775678464554233,244.95614543274277,277.79249771092907,141141.4073522527,141119.61769899906,21.789653253650286,0.0,nan,277.79249771092907,4.642497710929092,271.22522720878794,-1.9247727912120354,264.6579567329746,-8.492043267025394,258.0906862799803,-15.059313720019702,251.52341584725983,-21.62658415274015,244.95614543274277,-28.193854567257205,1.0,1.0,26022.012520719443,26022.012520719443,276.8304154955493,3.680415495549312,276.8304154955493,276.8304154955493,75499.74498319544,75497.25385087397,2.4911323214764707,0.0,8546.071908451686,8546.071908451686,0.8630813733501748,4298.03224453272,276.8304154955493,3.680415495549312,1.0,0.002,0.21985347114610887,0.004760049847976025,0.00034054772936960683,0.0016594791004823147,0.1702738646848034,0.1702738646848034,0.0,2.682985192131379e-08,0.9989589603478531,0.9989589603478531,0.0,0.09184346893814944,9.57123332894857e-05,0.0,0.0,0.0,1601702.686147349,267.9962686898983,0.0,1.0,1279767.0646561673,2617.414491734086,,,,,,,,,,,,,,,,,,,3.0,16555.618794808946,1450.0,0.375,6.173730061729009,3.5
1142.5,-30.016930217319278,4.845981497432075,34.92957553902824,24.033421428781025,6.467312947921382,-26.36850598701839,-39.87863981220869,2.8189530403008893,-5.153418847047817,-5.15341884703448,39.85824288355992,44249.76091802482,25748.45588700138,25748.45588700138,69998.2168050262,75508.75742645423,75496.60526056027,25748.45588700138,101245.06114756165,101245.06114756165,101245.06114756165,127197.42066797089,123864.78047472418,3332.640193246714,0.0,91191.4069556588,59932.686941347034,34731.91112701307,25952.359520409245,60684.27064742231,19793.932112279253,1450.0,0.0,0.8866510253892722,2.8684330334713173,0.001494314320929203,1.0,1.0,-5.153418847047817,352540.16849161853,1548430.1467235822,4.392209129951657,1548430.1467235822,4.392209129951657,0.7627026011532042,0.091938353028206,4.276628303189266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276628303189266,1.2785825510038742,1.2788801601908975,3.3448198552619757,7087.271905919663,16555.53718271023,6485.099102977814,0.0001459194598097067,21323.20147805537,2174.3614259767983,19384.39520163266,1976.658206587638,0.9090752728469025,0.9090752728469025,38007.15254617004,35405.22815468563,1.0926911377164392,0.8,4587.060663413281,4273.035954225843,1.0926911377164392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55829054614147,4.845981497432075,-2.4741196786877198,7.320101176119795,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9988475458360115,0.00023302136616307586,198.93627989175096,0.0,0.0,0.0,0.00013518485367480082,7.994555784844721e-05,0.0001528072618708957,0.0006534998610499265,0.09194100371620646,0.09194100371620646,0.09194100371620646,0.09184513278500718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499172.34959414526,591.9045968650335,0.0,0.09194100371620646,0.091938353028206,0.091938353028206,0.375,0.375,0.5,7.4172892384024,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,25952.359520409245,19793.932112279253,0.7627026011532042,1.2740376064019452,3.901657313040293,1.1534820482842785,0.7291800732864937,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3746325324694,261.3746325324694,-11.7753674675306,244.9565512826974,277.79271387329175,141139.10648185943,141118.34393424253,20.762547616913988,0.0,nan,277.79271387329175,4.642713873291768,271.2254812970463,-1.9245187029536623,264.6582487536043,-8.491751246395665,258.0910162387921,-15.058983761207855,251.5237837493843,-21.62621625061567,244.9565512826974,-28.193448717302573,1.0,1.0,26022.012520719443,26022.012520719443,276.83065206522843,3.6806520652284576,276.83065206522843,276.83065206522843,75499.39747165554,75496.60526056027,2.792211095264065,0.0,8546.071908451686,8546.071908451686,0.8630826908467168,4298.011444705213,276.83065206522843,3.6806520652284576,1.0,0.002,0.22008743281523432,0.004759082711334144,0.0003409103509094122,0.0016591228131069464,0.1704551754547061,0.1704551754547061,0.0,3.316401635863192e-08,0.9989818484818253,0.9989818484818253,0.0,0.09184474585449184,9.360717371415387e-05,0.0,0.0,0.0,1601703.0463729568,267.99658115295216,0.0,1.0,1279765.9898212166,2617.4188872789578,,,,,,,,,,,,,,,,,,,4.0,16555.53718271023,1450.0,0.375,6.173730061729009,3.5
1145.0,-30.01650223082789,4.846039117410204,34.92949910443852,24.03375069787728,6.467618279413924,-26.368090286168457,-39.87825029818339,2.8192967595999927,-5.153083330918264,-5.153083330907373,39.858153124517194,44249.79352060384,25747.74030441776,25747.74030441776,69997.5338250216,75508.70692113452,75496.20983412604,25747.74030441776,101243.9501385438,101243.9501385438,101243.9501385438,127196.39326931571,123866.90550797386,3329.4877613418475,0.0,91191.15961009498,59932.634904297935,34731.69411755227,25952.443130771902,60684.13724832417,19793.990720621754,1450.0,0.0,0.8866530621865807,2.8684685248124544,0.001494314320929203,1.0,1.0,-5.153083330918264,352544.7848082809,1548426.288066504,4.392140672024297,1548426.288066504,4.392140672024297,0.7627024022702491,0.09193725220344041,4.2766196235486404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2766196235486404,1.278580958531438,1.2788785673477896,3.344817232739577,7087.266349109394,16555.542257540248,6485.108289670471,0.00014592036482556091,21323.18691799545,2174.3599412638823,19384.422661271783,1976.6610066915598,0.9090771813716331,0.9090771813716332,38007.09083615572,35405.22815468563,1.0926889200426744,0.8,4587.053215668311,4273.035954225843,1.0926889200426744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558136074124704,4.846039117410204,-2.473858623717801,7.319897741128005,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9988030469634293,0.00023303174777746256,198.93592970536687,0.0,0.0,0.0,0.00013518485367480082,7.994907820578212e-05,0.0001528037415135608,0.0006534834795085482,0.09193982632530832,0.09193982632530832,0.09193982632530832,0.09184648017929857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499205.7611869987,591.8936317760233,0.0,0.09193982632530832,0.09193725220344041,0.09193725220344041,0.375,0.375,0.5,7.4103034376334485,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25952.443130771902,19793.990720621754,0.7627024022702491,1.2740465055011936,3.901615224251938,1.1534733292587862,0.7291822134593472,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.374963546481,261.374963546481,-11.775036453518965,244.956962830843,277.79296438246905,141139.00776572755,141116.92088539488,22.08688033264872,0.0,nan,277.79296438246905,4.642964382469074,271.2257639953538,-1.9242360046461613,264.65856365152706,-8.491436348472917,258.09136334551306,-15.058636654486918,251.52416307317998,-21.62583692682,244.956962830843,-28.19303716915698,1.0,1.0,26022.012520719443,26022.012520719443,276.83094131139217,3.680941311392189,276.83094131139217,276.83094131139217,75499.44104156444,75496.20983412604,3.2312074383953586,0.0,8546.071908451686,8546.071908451686,0.8630832433788929,4298.002721666384,276.83094131139217,3.680941311392189,1.0,0.002,0.2203152485651547,0.004758126773983185,0.00034126346931445634,0.0016587690278621785,0.17063173465722817,0.17063173465722817,0.0,3.249717663500115e-08,0.9990085134653308,0.9990085134653308,0.0,0.09184609765584621,9.115454759419591e-05,0.0,0.0,0.0,1601703.4331739207,267.9969166690817,0.0,1.0,1279764.8356843619,2617.423607141104,,,,,,,,,,,,,,,,,,,4.0,16555.542257540248,1450.0,0.375,6.173730061729009,3.5
