time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1147.5,-30.01609177266842,4.846097668755825,34.929425823127836,24.033846496045612,6.467836727786086,-26.367698578653634,-39.8778869426809,2.819392084156324,-5.152714123699184,-5.152714123703219,39.85805124533088,44249.98936942105,25746.940365582035,25746.940365582035,69996.92973500308,75508.23665677298,75495.6503978934,25746.940365582035,101242.59076347544,101242.59076347544,101242.59076347544,127195.1247547782,123868.615151314,3326.50960346419,0.0,91191.23042383246,59932.76197813231,34731.631606333496,25952.53399130275,60684.165597636245,19794.054112798447,1450.0,0.0,0.8866553147474616,2.8685075804426354,0.001494314320929203,1.0,1.0,-5.152714123699184,352549.86473048944,1548421.9083844104,4.3920649624078525,1548421.9083844104,4.3920649624078525,0.7627021746482197,0.09193874357284247,4.27662284828195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.27662284828195,1.2785805168876685,1.278878125601221,3.3448209102170128,7087.274141242795,16555.57378155864,6485.110809474542,0.00014591609998190598,21323.187397847523,2174.359990195176,19384.430193134776,1976.6617747278406,0.9090775141380385,0.9090775141380385,38007.11376318378,35405.22815468563,1.0926897439715406,0.8,4587.055982717708,4273.035954225843,1.0926897439715406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557963392217579,4.846097668755825,-2.47357265550346,7.319670324259285,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9987603725661298,0.0002330417046096129,198.9355938621431,0.0,0.0,0.0,0.00013518485367480082,7.995236227630846e-05,0.0001528004574430345,0.0006534699275288151,0.0919386348229698,0.0919386348229698,0.0919386348229698,0.0918479640560577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499238.2382969693,591.8829723635313,0.0,0.0919386348229698,0.09193874357284247,0.09193874357284247,0.375,0.375,0.5,7.403498451487554,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,25952.53399130275,19794.054112798447,0.7627021746482197,1.274054437492992,3.901552621269576,1.1534628357439192,0.7291851001597138,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37528786356876,261.37528786356876,-11.77471213643122,244.9573707109696,277.7932050292941,141138.1882109434,141116.4678052699,21.72040567346437,0.0,nan,277.7932050292941,4.6432050292941085,271.2260381442199,-1.9239618557800782,264.6588713353292,-8.491128664670782,258.0917044078061,-15.058295592193872,251.52453755379344,-21.62546244620654,244.9573707109696,-28.19262928903038,1.0,1.0,26022.012520719443,26022.012520719443,276.8312450573834,3.6812450573834212,276.8312450573834,276.8312450573834,75498.70862376134,75495.6503978934,3.058225867935107,0.0,8546.071908451686,8546.071908451686,0.863083038097476,4298.00596252336,276.8312450573834,3.6812450573834212,1.0,0.002,0.22054328842614113,0.004757077734138309,0.00034161695918395225,0.0016583807339228152,0.17080847959197612,0.17080847959197612,0.0,-2.3068932324295244e-09,0.9990080455240836,0.9990080455240836,0.0,0.09184754452464526,9.11990481972093e-05,0.0,0.0,0.0,1601703.8588138951,267.9972858763008,0.0,1.0,1279763.565651489,2617.4288009758598,,,,,,,,,,,,,,,,,,,5.0,16555.57378155864,1450.0,0.375,6.173730061729009,3.5
1150.0,-30.015654137127957,4.846193842554717,34.92936007229933,24.034548305813246,6.468338963784325,-26.367254625234338,-39.87747437842188,2.820119589002212,-5.152380000563994,-5.152380000590164,39.85801066785742,44249.88456789168,25746.327646098067,25746.327646098067,69996.21221398974,75508.80939244526,75495.85684558943,25746.327646098067,101242.1844916875,101242.1844916875,101242.1844916875,127194.81969143629,123871.38124744297,3323.4384439933224,0.0,91190.77558481279,59932.62508433413,34731.27833386517,25952.6351997488,60683.91353361397,19794.129720776924,1450.0,0.0,0.8866571659508758,2.8685429251557464,0.001494314320929203,1.0,1.0,-5.152380000563994,352554.46198029583,1548420.1640029564,4.392002742797501,1548420.1640029564,4.392002742797501,0.7627021136169061,0.09193507005758556,4.2766066911133365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2766066911133365,1.2785771463288438,1.2788747542578482,3.344817090930088,7087.266048632103,16555.590073111594,6485.127735746772,0.00014591672781375027,21323.161602469674,2174.357359798675,19384.480786895176,1976.666933855616,0.9090809865948791,0.9090809865948791,38006.99888981769,35405.22815468563,1.092685615767333,0.8,4587.042118719392,4273.035954225843,1.092685615767333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557831125143775,4.846193842554717,-2.4733022899536174,7.319496132508334,3.5,3.5,1.0,0.6,0.00023275281971934294,0.998714874765023,0.00023305232113830774,198.93523578321418,0.0,0.0,0.0,0.00013518485367480082,7.995609125535952e-05,0.00015279672846398344,0.0006534515113292992,0.09193758167169402,0.09193758167169402,0.09193758167169402,0.09184928754060376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499269.99788313784,591.8725511382402,0.0,0.09193758167169402,0.09193507005758556,0.09193507005758556,0.375,0.375,0.5,7.396903114174694,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,25952.6351997488,19794.129720776924,0.7627021136169061,1.2740643791606503,3.901535865595776,1.153455802998228,0.7291864019841242,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3756655803052,261.3756655803052,-11.774334419694753,244.95779017383273,277.79354113142114,141139.61804186224,141114.4713842726,25.146657589620347,0.0,nan,277.79354113142114,4.643541131421159,271.2263908393544,-1.923609160645583,264.6592406449304,-8.4907593550696,258.09209041725563,-15.057909582744344,251.52494027503707,-21.62505972496291,244.95779017383273,-28.192209826167243,1.0,1.0,26022.012520719443,26022.012520719443,276.8316033375242,3.6816033375242228,276.8316033375242,276.8316033375242,75499.78769213063,75495.85684558943,3.930846541203209,0.0,8546.071908451686,8546.071908451686,0.8630840666372669,4297.9897245689035,276.8316033375242,3.6816033375242228,1.0,0.002,0.22075841190771084,0.004756288515352632,0.00034195041753650574,0.0016580851714039675,0.17097520876825287,0.17097520876825287,0.0,3.55889404734383e-08,0.9990634897363757,0.9990634897363757,0.0,0.0918489719208896,8.609813669594707e-05,0.0,0.0,0.0,1601704.2440055402,267.997619999436,0.0,1.0,1279762.4163017673,2617.4335012860297,,,,,,,,,,,,,,,,,,,4.0,16555.590073111594,1450.0,0.375,6.173730061729009,3.5
1152.5,-30.01526148563472,4.846286606736864,34.92929792839702,24.03472257955002,6.468675480074523,-26.36686778686779,-39.87711552819235,2.820284738481967,-5.152001030107613,-5.152001030113994,39.85787459803655,44250.134793709054,25745.59066489096,25745.59066489096,69995.7254586,75508.35851668278,75495.92382457101,25745.59066489096,101241.51448946197,101241.51448946197,101241.51448946197,127194.2313626908,123873.68251432755,3320.548848363247,0.0,91191.11254281271,59932.901531371666,34731.345568267825,25952.71687322882,60684.062441496644,19794.18365142347,1450.0,0.0,0.8866595922738411,2.8685830143915547,0.001494314320929203,1.0,1.0,-5.152001030107613,352559.67634799896,1548414.3145191628,4.391921193479821,1548414.3145191628,4.391921193479821,0.7627017914198377,0.09193407223903143,4.276620655606057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276620655606057,1.2785763811872246,1.2788739889381309,3.344830014484541,7087.293432093206,16555.686402361203,6485.130827423914,0.0001459028600012365,21323.170766449395,2174.358294264545,19384.49002812505,1976.667876198809,0.9090810292916317,0.9090810292916317,38007.09817382004,35405.22815468563,1.0926891837363863,0.8,4587.054101246659,4273.035954225843,1.0926891837363863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5576720338299435,4.846286606736864,-2.473000007304631,7.319286614041495,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9986740555326838,0.00023306184678563083,198.93491451189826,0.0,0.0,0.0,0.00013518485367480082,7.995933486868481e-05,0.00015279348485065813,0.0006534397733543557,0.09193638209702666,0.09193638209702666,0.09193638209702666,0.09185082252517263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499300.3646354719,591.862581844368,0.0,0.09193638209702666,0.09193407223903143,0.09193407223903143,0.375,0.375,0.5,7.39049957387729,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,25952.71687322882,19794.18365142347,0.7627017914198377,1.2740691173836363,3.901477817377221,1.153444951482614,0.7291887361095681,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3760375143455,261.3760375143455,-11.773962485654465,244.95819916921795,277.7938759524719,141139.7251829964,141114.85160851883,24.87357447758719,0.0,nan,277.7938759524719,4.643875952471944,271.22674053109614,-1.9232594689038365,264.6596051726834,-8.49039482731655,258.09246979277555,-15.057530207224431,251.52533446782783,-21.624665532172145,244.95819916921795,-28.19180083078203,1.0,1.0,26022.012520719443,26022.012520719443,276.8319901454001,3.681990145400107,276.8319901454001,276.8319901454001,75499.16805701704,75495.92382457101,3.244232446028036,0.0,8546.071908451686,8546.071908451686,0.8630831776797515,4298.003758884087,276.8319901454001,3.681990145400107,1.0,0.002,0.2209674011662621,0.0047553812426433355,0.0003422744063362601,0.0016577457201604159,0.17113720316813005,0.17113720316813005,0.0,2.0126496675862415e-08,0.9990905207120085,0.9990905207120085,0.0,0.09185046010446932,8.361213456210927e-05,0.0,0.0,0.0,1601704.6808971663,267.99799896989236,0.0,1.0,1279761.1126791646,2617.438832515538,,,,,,,,,,,,,,,,,,,3.0,16555.686402361203,1450.0,0.375,6.173730061729009,3.5
1155.0,-30.014835182833,4.846404389238162,34.92924117526776,24.03518365407365,6.4690284589722475,-26.366448900657772,-39.8767254902981,2.8207610478852434,-5.151643672074499,-5.1516436720018035,39.85786192820131,44250.1607707902,25744.97375769291,25744.97375769291,69995.13452848312,75508.67444426377,75495.79876049465,25744.97375769291,101240.77251818756,101240.77251818756,101240.77251818756,127193.6089349546,123875.86020840897,3317.748726545636,0.0,91190.8674480769,59932.86474574052,34731.11411370709,25952.836416767037,60683.950530474125,19794.275371467294,1450.0,0.0,0.8866614606652887,2.8686208177713386,0.001494314320929203,1.0,1.0,-5.151643672074499,352564.59339937137,1548413.769859766,4.391858396585454,1548413.769859766,4.391858396585454,0.7627018123799002,0.09193326868565951,4.276612234151783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276612234151783,1.2785741744391226,1.2788717816763753,3.344829200877472,7087.291708157455,16555.70893099439,6485.142028591298,0.00014590151579898134,21323.15544529689,2174.3567319417834,19384.523509163944,1976.6712903146279,0.9090832526589991,0.9090832526589991,38007.03829942329,35405.22815468563,1.0926870320299955,0.8,4587.046875041282,4273.035954225843,1.0926870320299955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557538862758956,4.846404389238162,-2.47270684251533,7.319111231753492,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9986297400179351,0.00023307218921315398,198.93456570792546,0.0,0.0,0.0,0.00013518485367480082,7.996286052232629e-05,0.00015278995919701665,0.0006534234087575132,0.09193540563309058,0.09193540563309058,0.09193540563309058,0.09185222652642518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499330.44455657504,591.8527125794603,0.0,0.09193540563309058,0.09193326868565951,0.09193326868565951,0.375,0.375,0.5,7.3842790462287144,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,25952.836416767037,19794.275371467294,0.7627018123799002,1.2740783559640056,3.9014482492765588,1.1534373407896892,0.7291905089232573,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3764164369825,261.3764164369825,-11.773583563017496,244.95861295458496,277.7942200637455,141139.36275523753,141114.09096256536,25.271792672176005,0.0,nan,277.7942200637455,4.644220063745536,271.22709854645166,-1.9229014535483202,264.65997709973027,-8.490022900269707,258.0928556660648,-15.057144333935184,251.52573429131792,-21.62426570868206,244.95861295458496,-28.191387045415013,1.0,1.0,26022.012520719443,26022.012520719443,276.83233286941163,3.6823328694116526,276.83233286941163,276.83233286941163,75499.50530553023,75495.79876049465,3.706545035573072,0.0,8546.071908451686,8546.071908451686,0.8630837137762042,4297.995295322542,276.83233286941163,3.6823328694116526,1.0,0.002,0.22117074025414937,0.0047545651000314056,0.0003425896282979424,0.0016574393670192823,0.1712948141489712,0.1712948141489712,0.0,2.8995317224479733e-08,0.9991149171549166,0.9991149171549166,0.0,0.0918519001266534,8.136855900611775e-05,0.0,0.0,0.0,1601705.0928712622,267.9983563279255,0.0,1.0,1279759.8833986816,2617.443859733282,,,,,,,,,,,,,,,,,,,4.0,16555.70893099439,1450.0,0.375,6.173730061729009,3.5
1157.5,-30.014417059305956,4.846529769983375,34.92918818352605,24.03548218952494,6.469354862628762,-26.366040059340673,-39.87634453279895,2.821053742648944,-5.151291199726927,-5.151291199720825,39.85778886093511,44250.42168299583,25744.388996988313,25744.388996988313,69994.81067998415,75508.79894220954,75495.71893835,25744.388996988313,101240.10793533831,101240.10793533831,101240.10793533831,127193.03998187528,123878.0159147209,3315.024067154367,0.0,91191.18758260041,59933.13649696272,34731.16787293077,25952.932046536975,60684.09991946774,19794.34442839946,1450.0,0.0,0.8866635232237599,2.8686581047007236,0.001494314320929203,1.0,1.0,-5.151291199726927,352569.4432791026,1548410.6287909306,4.391789073919179,1548410.6287909306,4.391789073919179,0.7627016628759183,0.09193235713889057,4.276626070484457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276626070484457,1.2785728183839826,1.2788704253055934,3.34484357010638,7087.322154829252,16555.824491541538,6485.148831151174,0.0001458854397504573,21323.16131446822,2174.3573304306997,19384.54384247064,1976.673363734878,0.9090839560134929,0.9090839560134929,38007.13667221501,35405.22815468563,1.092690567253779,0.8,4587.058747595079,4273.035954225843,1.092690567253779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55741263111577,4.846529769983375,-2.4724152184994432,7.318944988482818,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9985862768250316,0.00023308233361605166,198.93422359748132,0.0,0.0,0.0,0.00013518485367480082,7.996630423465425e-05,0.0001527865154846887,0.0006534107953402969,0.09193436127631503,0.09193436127631503,0.09193436127631503,0.09185363411085755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499359.3634903128,591.8432209783005,0.0,0.09193436127631503,0.09193235713889057,0.09193235713889057,0.375,0.375,0.5,7.378237640516697,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,25952.932046536975,19794.34442839946,0.7627016628759183,1.2740838961964278,3.901416138940978,1.1534291646884836,0.7291930133547238,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.376792759502,261.376792759502,-11.773207240497982,244.95902666953054,277.7945589997448,141139.38915636428,141114.26816671298,25.120989651321736,0.0,nan,277.7945589997448,4.644558999744845,271.2274524357435,-1.9225475642564902,264.66034593760673,-8.489654062393242,258.0932394659877,-15.056760534012255,251.52613304839832,-21.623866951601656,244.95902666953054,-28.190973330469433,1.0,1.0,26022.012520719443,26022.012520719443,276.8326760014781,3.6826760014781144,276.8326760014781,276.8326760014781,75499.5070905063,75495.71893835,3.788152156310389,0.0,8546.071908451686,8546.071908451686,0.8630828329771678,4298.009200836879,276.8326760014781,3.6826760014781144,1.0,0.002,0.22136831767796256,0.004753736247421054,0.00034289592253371485,0.0016571288896470417,0.17144796126685743,0.17144796126685743,0.0,2.4812180756620533e-08,0.9991400795095211,0.9991400795095211,0.0,0.09185330262124881,7.905451764175561e-05,0.0,0.0,0.0,1601705.4992111714,267.99870880027305,0.0,1.0,1279758.6709220822,2617.4488182438527,,,,,,,,,,,,,,,,,,,4.0,16555.824491541538,1450.0,0.375,6.173730061729009,3.5
1160.0,-30.013996280753823,4.846672249477551,34.929139973615094,24.035968200210505,6.469801352849066,-26.365616636726163,-39.87595009440554,2.821541544648345,-5.150916559351629,-5.150916559278165,39.85775636657703,44250.58814961916,25743.791182545967,25743.791182545967,69994.37933216512,75509.1338340214,75495.83996995357,25743.791182545967,101239.63115249953,101239.63115249953,101239.63115249953,127192.68145372049,123880.29747488331,3312.3839788371843,0.0,91191.37915845742,59933.3485949445,34731.14507056991,25953.050301220963,60684.19537179088,19794.433789029077,1450.0,0.0,0.8866655516095769,2.868697737134951,0.001494314320929203,1.0,1.0,-5.150916559351629,352574.59823950997,1548409.2319012636,4.391720900010506,1548409.2319012636,4.391720900010506,0.7627016308020582,0.0919314589533308,4.276635414634083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276635414634083,1.2785705584032117,1.278868164798778,3.344856790676544,7087.350167631004,16555.944847053473,6485.160677430164,0.0001458695592820841,21323.15952077947,2174.35714752535,19384.579251791292,1976.6769744807139,0.9090856930888207,0.9090856930888208,38007.20310669649,35405.22815468563,1.0926929547115525,0.8,4587.0667655331845,4273.035954225843,1.0926929547115525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557283581576728,4.846672249477551,-2.4721027846506556,7.3187750341282065,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9985425397069945,0.00023309254284513542,198.9338793158723,0.0,0.0,0.0,0.00013518485367480082,7.996986995365429e-05,0.00015278294976568864,0.0006533969737202042,0.09193339056352377,0.09193339056352377,0.09193339056352377,0.09185511326327701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499387.56869872817,591.8339653613066,0.0,0.09193339056352377,0.0919314589533308,0.0919314589533308,0.375,0.375,0.5,7.372384286831067,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,25953.050301220963,19794.433789029077,0.7627016308020582,1.2740895256896014,3.901388231494466,1.1534202423437272,0.729194609543906,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3771897798789,261.3771897798789,-11.772810220121073,244.95944334476602,277.7949363974265,141140.47713532895,141113.9958102296,26.48132509937023,0.0,nan,277.7949363974265,4.644936397426534,271.22783766922305,-1.9221623307769278,264.66073901407685,-8.489260985923124,258.09364040302336,-15.05635959697662,251.52654185075764,-21.62345814924234,244.95944334476602,-28.190556655233962,1.0,1.0,26022.012520719443,26022.012520719443,276.83306480417036,3.6830648041703853,276.83306480417036,276.83306480417036,75499.98061517852,75495.83996995357,4.140645224950276,0.0,8546.071908451686,8546.071908451686,0.8630822381434121,4298.018591707254,276.83306480417036,3.6830648041703853,1.0,0.002,0.22155988234953947,0.0047529547300252445,0.00034319291930693746,0.0016568335662910712,0.17159645965346873,0.17159645965346873,0.0,2.6485598008611083e-08,0.9991661354423981,0.9991661354423981,0.0,0.09185480056798098,7.665838534981885e-05,0.0,0.0,0.0,1601705.9311050267,267.99908344064835,0.0,1.0,1279757.382186583,2617.454088635233,,,,,,,,,,,,,,,,,,,4.0,16555.944847053473,1450.0,0.375,6.173730061729009,3.5
1162.5,-30.01358243551644,4.8468232096136346,34.929095680867974,24.03633379088717,6.47018493742645,-26.365205886721878,-39.87556885750962,2.821898158253023,-5.150547847841324,-5.150547847833944,39.85770400936568,44250.87669102642,25743.23047292751,25743.23047292751,69994.10716395393,75509.3814473495,75495.96672481924,25743.23047292751,101239.19719774675,101239.19719774675,101239.19719774675,127192.35638518278,123882.5310950868,3309.8252900959824,0.0,91191.81019145391,59933.69131644235,34731.24319445729,25953.15918743603,60684.40238189332,19794.514530864195,1450.0,0.0,0.886667621786562,2.8687367427889696,0.001494314320929203,1.0,1.0,-5.150547847841324,352579.6716779368,1548406.9811366405,4.391651321721775,1548406.9811366405,4.391651321721775,0.7627015419551217,0.09193059934537424,4.2766538176123285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2766538176123285,1.2785689062217445,1.278866512232741,3.3448755063582167,7087.389823914649,16556.09287946267,6485.168534653511,0.00014584880998102162,21323.16855198877,2174.358068452404,19384.602737557685,1976.6793693623904,0.9090864094749991,0.9090864094749991,38007.333947016166,35405.22815468563,1.0926976567267408,0.8,4587.082556573643,4273.035954225843,1.0926976567267408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557162541814768,4.8468232096136346,-2.4717924187950397,7.318615628408674,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9984995252762777,0.00023310258425505198,198.9335407082736,0.0,0.0,0.0,0.00013518485367480082,7.997331647093998e-05,0.00015277950324840296,0.0006533850458201977,0.09193241473239185,0.09193241473239185,0.09193241473239185,0.09185657668154483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499414.80601901957,591.8250261188961,0.0,0.09193241473239185,0.09193059934537424,0.09193059934537424,0.375,0.375,0.5,7.366710832758883,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,25953.15918743603,19794.514530864195,0.7627015419551217,1.2740942339227395,3.901359799360903,1.153411822752635,0.7291968768605646,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37758726494445,261.37758726494445,-11.772412735055525,244.9598584805578,277.7953162352207,141140.99021727464,141114.46319935005,26.527017924582953,0.0,nan,277.7953162352207,4.645316235220719,271.2282245648989,-1.9217754351010967,264.661132966101,-8.488867033898998,258.09404141734205,-15.055958582657922,251.52694992554615,-21.62305007445383,244.9598584805578,-28.190141519442165,1.0,1.0,26022.012520719443,26022.012520719443,276.8334483475593,3.683448347559306,276.8334483475593,276.8334483475593,75500.13642559339,75495.96672481924,4.169700774145895,0.0,8546.071908451686,8546.071908451686,0.8630810666390283,4298.03708670039,276.8334483475593,3.683448347559306,1.0,0.002,0.2217456446791857,0.004752184631725252,0.00034348092457755206,0.0016565425935573458,0.17174046228877604,0.17174046228877604,0.0,2.35181348978708e-08,0.9991914434873576,0.9991914434873576,0.0,0.09185626826056242,7.433108481182558e-05,0.0,0.0,0.0,1601706.356161972,267.99945215215865,0.0,1.0,1279756.1138432655,2617.4592756457037,,,,,,,,,,,,,,,,,,,4.0,16556.09287946267,1450.0,0.375,6.173730061729009,3.5
1165.0,-30.013167954744393,4.846988996860062,34.929055902191664,24.036828567646467,6.470649306415704,-26.364786330537708,-39.87517874976618,2.8223881815338423,-5.150166273741206,-5.150166273790126,39.857682222724115,44251.10570079673,25742.674821924233,25742.674821924233,69993.78052272096,75509.79727339244,75496.22015035334,25742.674821924233,101238.89497227757,101238.89497227757,101238.89497227757,127192.17875834144,123884.82912396308,3307.3496343783677,0.0,91192.17497758105,59934.00138214233,34731.303994931906,25953.28378606386,60684.58778099577,19794.609536784657,1450.0,0.0,0.8866696466234355,2.868777109605695,0.001494314320929203,1.0,1.0,-5.150166273741206,352584.92216482176,1548406.044558729,4.391583267519592,1548406.044558729,4.391583267519592,0.7627015409669959,0.09192975527736234,4.276669971849421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276669971849421,1.278566635963715,1.278864241446275,3.3448940802572227,7087.429179777836,16556.24809751181,6485.179633988248,0.0001458275714349609,21323.173304893928,2174.358553113849,19384.635914211976,1976.6827524396178,0.9090877627375925,0.9090877627375925,38007.448799286765,35405.22815468563,1.092701784181936,0.8,4587.096418025956,4273.035954225843,1.092701784181936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557042594050443,4.846988996860062,-2.4714686639570616,7.318457660817123,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9984564467924423,0.0002331126414848291,198.93320158183667,0.0,0.0,0.0,0.00013518485367480082,7.997684332599067e-05,0.00015277597639335225,0.0006533724306614256,0.09193150171519168,0.09193150171519168,0.09193150171519168,0.09185807899280923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499441.29770350567,591.8163328656759,0.0,0.09193150171519168,0.09192975527736234,0.09192975527736234,0.375,0.375,0.5,7.361221974309921,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,25953.28378606386,19794.609536784657,0.7627015409669959,1.27409859725549,3.901335681833303,1.1534029163273067,0.7291984228432806,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3779999226289,261.3779999226289,-11.772000077371104,244.9602742571165,277.7957257999924,141142.21352647187,141114.69201582216,27.521510649724032,0.0,nan,277.7957257999924,4.6457257999924195,271.22863535581473,-1.921364644185246,264.66154499064663,-8.488455009353345,258.09445468679695,-15.055545313203027,251.5273644454059,-21.62263555459407,244.9602742571165,-28.189725742883468,1.0,1.0,26022.012520719443,26022.012520719443,276.83385957564025,3.6838595756402697,276.83385957564025,276.83385957564025,75500.64158395804,75496.22015035334,4.421433604700724,0.0,8546.071908451686,8546.071908451686,0.863080038285985,4298.053321708669,276.83385957564025,3.6838595756402697,1.0,0.002,0.22192548455261873,0.0047514539309867244,0.00034375976563389104,0.0016562645761112015,0.17187988281694552,0.17187988281694552,0.0,2.434174509267223e-08,0.9992171316418198,0.9992171316418198,0.0,0.09185778638078045,7.196889658189622e-05,0.0,0.0,0.0,1601706.7960450605,267.99983372625877,0.0,1.0,1279754.8012506813,2617.464643633016,,,,,,,,,,,,,,,,,,,4.0,16556.24809751181,1450.0,0.375,6.173730061729009,3.5
1167.5,-30.01275730349181,4.847159379207219,34.929019304919876,24.037087393831484,6.470917201662511,-26.36438950214143,-39.87481085406614,2.8226300641312316,-5.149828174201673,-5.149828174191537,39.857659657750006,44251.52593123586,25742.242950001793,25742.242950001793,69993.76888123766,75510.23079153431,75496.1650211048,25742.242950001793,101238.40797110659,101238.40797110659,101238.40797110659,127191.80095868216,123886.86147833035,3304.9394803518094,0.0,91192.81844047635,59934.460323009494,34731.50901940761,25953.392987575575,60684.90200698319,19794.69256355599,1450.0,0.0,0.886671452562852,2.8688128776129593,0.001494314320929203,1.0,1.0,-5.149828174201673,352589.57448992756,1548405.0745229379,4.391522570577796,1548405.0745229379,4.391522570577796,0.7627015308954832,0.09192886057237068,4.276696731439578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276696731439578,1.2785655153344022,1.278863120556119,3.344917941354792,7087.479738580332,16556.426422486278,6485.185484234464,0.0001458019203115517,21323.190342229376,2174.3602904385675,19384.653400989417,1976.6845355946646,0.9090878564545384,0.9090878564545383,38007.639052567574,35405.22815468563,1.0927086213361004,0.8,4587.119379581401,4273.035954225843,1.0927086213361004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556949366338687,4.847159379207219,-2.471175503522502,7.3183348827297205,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9984137683015061,0.00023312260618691213,198.9328655898368,0.0,0.0,0.0,0.00013518485367480082,7.998016949990206e-05,0.00015277265021944086,0.0006533622938468446,0.09193062913406519,0.09193062913406519,0.09193062913406519,0.09185941137818687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499467.053703888,591.8078807862266,0.0,0.09193062913406519,0.09192886057237068,0.09192886057237068,0.375,0.375,0.5,7.355884219290289,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,25953.392987575575,19794.69256355599,0.7627015308954832,1.2741031754914123,3.9013193300008115,1.1533967521803574,0.7292015718529744,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37838609551073,261.37838609551073,-11.771613904489243,244.96068571679464,277.7960866647766,141141.67312276832,141115.89409357394,25.779029194381,0.0,nan,277.7960866647766,4.646086664776647,271.2290063533132,-1.9209936466867816,264.6619261122042,-8.488073887795792,258.094845927624,-15.055154072375956,251.5277657983518,-21.622234201648183,244.96068571679464,-28.189314283205334,1.0,1.0,26022.012520719443,26022.012520719443,276.83419122440984,3.684191224409858,276.83419122440984,276.83419122440984,75500.69484092513,75496.1650211048,4.529819820338162,0.0,8546.071908451686,8546.071908451686,0.863078334813131,4298.080215096776,276.83419122440984,3.684191224409858,1.0,0.002,0.22209983733323246,0.004750684570603449,0.00034403007671923003,0.0016559757452611022,0.172015038359615,0.172015038359615,0.0,5.821980332294113e-09,0.9992411877370901,0.9992411877370901,0.0,0.09185910382565303,6.975674671764543e-05,0.0,0.0,0.0,1601707.1858084085,268.0001718257983,0.0,1.0,1279753.6382056582,2617.4694000426002,,,,,,,,,,,,,,,,,,,4.0,16556.426422486278,1450.0,0.375,6.173730061729009,3.5
1170.0,-30.01234313688532,4.847352099034052,34.92898782194676,24.037824337743245,6.471584170400797,-26.363950366221964,-39.87440279508007,2.8233696006940967,-5.149414450013637,-5.14941444998289,39.85765435373314,44251.66715446846,25741.673863718624,25741.673863718624,69993.34101818709,75510.80458494366,75496.76728046294,25741.673863718624,101238.44114418156,101238.44114418156,101238.44114418156,127191.97596258495,123889.34720523629,3302.628757348657,0.0,91193.13698603045,59934.765575914884,34731.5237890173,25953.534818403394,60685.058607420695,19794.802043412543,1450.0,0.0,0.8866735814889688,2.8688566465331173,0.001494314320929203,1.0,1.0,-5.149414450013637,352595.26749261236,1548404.8465100857,4.39145101839045,1548404.8465100857,4.39145101839045,0.7627015811879407,0.09192817955896695,4.276712192236501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276712192236501,1.2785620891127054,1.2788596935369179,3.3449389972171373,7087.524353426007,16556.618280548653,6485.204377561509,0.00014577660429525486,21323.18774023957,2174.360025109448,19384.709874408298,1976.690294280748,0.9090906158382165,0.9090906158382165,38007.74897444671,35405.22815468563,1.0927125716152881,0.8,4587.132645987696,4273.035954225843,1.0927125716152881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556826518315427,4.847352099034052,-2.470820996550489,7.318173095584541,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9983707264572232,0.00023313265658868014,198.9325267227484,0.0,0.0,0.0,0.00013518485367480082,7.998385894282124e-05,0.0001527689607765217,0.0006533488771482502,0.09192976837642809,0.09192976837642809,0.09192976837642809,0.0918610334200701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499491.89735484053,591.7997287643252,0.0,0.09192976837642809,0.09192817955896695,0.09192817955896695,0.375,0.375,0.5,7.350752106894769,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,25953.534818403394,19794.802043412543,0.7627015811879407,1.274106699817806,3.9012981914457816,1.1533867252396153,0.7292020172665249,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3788279794563,261.3788279794563,-11.771172020543702,244.96110257059246,277.7965536391083,141144.99445075874,141115.5489841961,29.445466562662503,0.0,nan,277.7965536391083,4.646553639108333,271.2294632654169,-1.920536734583095,264.6623729826004,-8.487627017399575,258.09528277669955,-15.054717223300429,251.52819264232025,-21.621807357679728,244.96110257059246,-28.18889742940752,1.0,1.0,26022.012520719443,26022.012520719443,276.8346754206862,3.684675420686233,276.8346754206862,276.8346754206862,75501.81927793554,75496.76728046294,5.051997472604853,0.0,8546.071908451686,8546.071908451686,0.8630773506035003,4298.095753197684,276.8346754206862,3.684675420686233,1.0,0.002,0.2222682118361174,0.004750063821414483,0.0003442911818039914,0.0016557341056321628,0.1721455909019957,0.1721455909019957,0.0,2.5287436154156767e-08,0.9992668839631265,0.9992668839631265,0.0,0.09186078553629169,6.739402267526883e-05,0.0,0.0,0.0,1601707.6627500919,268.00058554998634,0.0,1.0,1279752.2150127029,2617.4752203744033,,,,,,,,,,,,,,,,,,,4.0,16556.618280548653,1450.0,0.375,6.173730061729009,3.5
1172.5,-30.011947363317372,4.847543582902909,34.92895932903198,24.038129473943286,6.471971867914384,-26.36355574616019,-39.874035248626,2.823649781382061,-5.149030498020295,-5.1490304980281625,39.857604355675946,44252.10499465234,25741.178258397507,25741.178258397507,69993.28325304986,75511.05884826896,75497.15980461003,25741.178258397507,101238.33806300754,101238.33806300754,101238.33806300754,127191.98792314771,123891.59630015875,3300.391622988954,0.0,91193.97995416091,59935.324989534616,34731.83884958477,25953.649860140165,60685.48870972493,19794.88770984322,1450.0,0.0,0.8866757206960202,2.868897266249977,0.001494314320929203,1.0,1.0,-5.149030498020295,352600.5508830933,1548402.6971660915,4.391379120900673,1548402.6971660915,4.391379120900673,0.7627015011959599,0.09192745819018881,4.276746696951295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276746696951295,1.2785607910597716,1.2788583951818429,3.344969380303295,7087.588731539706,16556.83927411062,6485.209375268021,0.0001457444063549759,21323.212810141198,2174.362581527963,19384.724812887507,1976.691817581693,0.9090902475854034,0.9090902475854034,38007.994292891584,35405.22815468563,1.0927213876716277,0.8,4587.162253325082,4273.035954225843,1.0927213876716277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5567195325457535,4.847543582902909,-2.4704886156464885,7.318032198549398,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9983295979610187,0.00023314226102753605,198.93220290574394,0.0,0.0,0.0,0.00013518485367480082,7.998718222858391e-05,0.00015276563749075904,0.0006533399355462626,0.09192887574369614,0.09192887574369614,0.09192887574369614,0.09186255569582323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499515.70435795304,591.791914509614,0.0,0.09192887574369614,0.09192745819018881,0.09192745819018881,0.375,0.375,0.5,7.345789159867493,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,25953.649860140165,19794.88770984322,0.7627015011959599,1.2741077484062262,3.9012715996515968,1.153377598849811,0.7292040640279277,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3792513424227,261.3792513424227,-11.770748657577258,244.9615117976101,277.7969911025022,141145.5143222552,141117.24392253562,28.270399719607667,0.0,nan,277.7969911025022,4.646991102502227,271.2298951041984,-1.9201048958015576,264.66279918370077,-8.487200816299207,258.0957033297174,-15.054296670282554,251.52860753680736,-21.62139246319262,244.9615117976101,-28.18848820238989,1.0,1.0,26022.012520719443,26022.012520719443,276.8351053029995,3.6851053029995455,276.8351053029995,276.8351053029995,75501.77351858754,75497.15980461003,4.613713977509178,0.0,8546.071908451686,8546.071908451686,0.8630751540886337,4298.130430436052,276.8351053029995,3.6851053029995455,1.0,0.002,0.22243109850144993,0.004749382909490025,0.000344543765485927,0.0016554733199358985,0.17227188274296348,0.17227188274296348,0.0,1.7085421825588365e-08,0.999291016767476,0.999291016767476,0.0,0.09186228316372341,6.51750264653946e-05,0.0,0.0,0.0,1601708.1053681448,268.0009695019797,0.0,1.0,1279750.8942317776,2617.4806218952663,,,,,,,,,,,,,,,,,,,4.0,16556.83927411062,1450.0,0.375,6.173730061729009,3.5
1175.0,-30.01154235997341,4.847752659591038,34.9289352434669,24.03868082854899,6.472447801323869,-26.363142949063445,-39.873649925552286,2.8241921336226135,-5.148654526723988,-5.148654526713004,39.857632655975706,44252.38871569381,25740.748504732903,25740.748504732903,69993.13722042671,75511.79531309994,75497.5388813127,25740.748504732903,101238.28738604562,101238.28738604562,101238.28738604562,127192.07831435442,123893.85075835927,3298.2275559951463,0.0,91194.5165232345,59935.727833363686,34731.987433189795,25953.79092830881,60685.778361498604,19794.99890127894,1450.0,0.0,0.8866775351496752,2.8689370420991636,0.001494314320929203,1.0,1.0,-5.148654526723988,352605.72451500164,1548403.9137543833,4.39131813836592,1548403.9137543833,4.39131813836592,0.7627016398474478,0.09192660887649384,4.27677004511869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.27677004511869,1.2785582783961622,1.2788558819333735,3.3449942152684025,7087.641353850654,16557.042448698507,6485.222420100317,0.0001457163343957521,21323.221861628906,2174.36350452284,19384.7638047642,1976.6957936465767,0.9090916902969078,0.9090916902969078,38008.160291318236,35405.22815468563,1.0927273531972208,0.8,4587.182287576587,4273.035954225843,1.0927273531972208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55662676209996,4.847752659591038,-2.470157363076455,7.317910022667492,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9982875122053996,0.00023315208982745803,198.931871538143,0.0,0.0,0.0,0.00013518485367480082,7.999066638424871e-05,0.00015276215333509421,0.0006533286014113591,0.09192812866558027,0.09192812866558027,0.09192812866558027,0.09186401731100818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499539.05368148943,591.784254202149,0.0,0.09192812866558027,0.09192660887649384,0.09192660887649384,0.375,0.375,0.5,7.340999219142394,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25953.79092830881,19794.99890127894,0.7627016398474478,1.274110466635904,3.9012622124266536,1.1533696874329464,0.7292052588019408,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3796811996693,261.3796811996693,-11.770318800330699,244.9619207871477,277.79744184805355,141146.75630625174,141118.09166681673,28.664639434986746,0.0,nan,277.79744184805355,4.647441848053575,271.2303374855638,-1.9196625144361974,264.66323320770323,-8.486766792296748,258.0961290035431,-15.053870996456851,251.5290248660041,-21.62097513399587,244.9619207871477,-28.188079212852273,1.0,1.0,26022.012520719443,26022.012520719443,276.8355256311498,3.685525631149801,276.8355256311498,276.8355256311498,75502.54174366337,75497.5388813127,5.002862350665964,0.0,8546.071908451686,8546.071908451686,0.8630736677818189,4298.153895344283,276.8355256311498,3.685525631149801,1.0,0.002,0.2225881219148682,0.004748768839562587,0.0003447872617408787,0.0016552363270109882,0.17239363087043935,0.17239363087043935,0.0,2.3588751866740476e-08,0.9993164424696716,0.9993164424696716,0.0,0.09186377175075876,6.283712573508542e-05,0.0,0.0,0.0,1601708.5387840194,268.001345473276,0.0,1.0,1279749.600901371,2617.4859111685887,,,,,,,,,,,,,,,,,,,5.0,16557.042448698507,1450.0,0.375,6.173730061729009,3.5
1177.5,-30.011147988614276,4.847969038464155,34.928914744637986,24.039216117840283,6.473001562869775,-26.362733157051437,-39.87326879343016,2.824712141296234,-5.1482512650604235,-5.148251265052224,39.85761814035616,44252.72719590657,25740.267281554672,25740.267281554672,69992.99447746124,75512.26777980379,75498.14432188867,25740.267281554672,101238.41160344334,101238.41160344334,101238.41160344334,127192.33733222305,123896.18526018946,3296.15207203358,0.0,91195.24871811725,59936.24723686358,34732.22386805963,25953.9257287797,60686.14959683933,19795.10230106145,1450.0,0.0,0.8866796440419908,2.86897970561446,0.001494314320929203,1.0,1.0,-5.1482512650604235,352611.27374796744,1548403.2897486545,4.39124726016387,1548403.2897486545,4.39124726016387,0.7627016624737862,0.09192602628994398,4.276801305303397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276801305303397,1.2785558692619672,1.2788534722384166,3.3450249677177855,7087.706514600703,16557.286272676203,6485.235462519933,0.00014568217209856254,21323.237206514987,2174.365069265752,19384.80278942923,1976.6997689760758,0.9090928643567546,0.9090928643567546,38008.38254151736,35405.22815468563,1.0927353402665594,0.8,4587.209110821096,4273.035954225843,1.0927353402665594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556522880987481,4.847969038464155,-2.4698041759081755,7.31777321437233,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9982465331071932,0.0002331616609725301,198.93154887053186,0.0,0.0,0.0,0.00013518485367480082,7.999411278264692e-05,0.00015275870693669602,0.0006533186372233206,0.09192732351023887,0.09192732351023887,0.09192732351023887,0.09186560190102308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499561.33236488537,591.7769429404694,0.0,0.09192732351023887,0.09192602628994398,0.09192602628994398,0.375,0.375,0.5,7.33638733028959,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25953.9257287797,19795.10230106145,0.7627016624737862,1.2741115387259199,3.9012416125196,1.153360279774722,0.7292063755880691,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38012681474646,261.38012681474646,-11.769873185253516,244.96232737013617,277.79792650816677,141148.93299769776,141119.21129253283,29.72170516496101,0.0,nan,277.79792650816677,4.64792650816679,271.23080652200053,-1.9191934779994426,264.6636866249978,-8.486313375002169,258.0965668060377,-15.053433193962292,251.52944705713975,-21.62055294286023,244.96232737013617,-28.187672629863812,1.0,1.0,26022.012520719443,26022.012520719443,276.83599973712154,3.6859997371215627,276.83599973712154,276.83599973712154,75503.14649633245,75498.14432188867,5.002174443783588,0.0,8546.071908451686,8546.071908451686,0.8630716778088455,4298.185311829913,276.83599973712154,3.6859997371215627,1.0,0.002,0.22273971879479113,0.004748152659239431,0.00034502237220653497,0.001654996939287681,0.1725111861032675,0.1725111861032675,0.0,1.931149421581166e-08,0.9993399968346331,0.9993399968346331,0.0,0.09186535482161302,6.067146833095943e-05,0.0,0.0,0.0,1601709.0036576784,268.00174873493955,0.0,1.0,1279748.2136898134,2617.491584400067,,,,,,,,,,,,,,,,,,,4.0,16557.286272676203,1450.0,0.375,6.173730061729009,3.5
1180.0,-30.010758999575792,4.8481946199873605,34.928898083521155,24.03973202398049,6.473518502117613,-26.362331433462757,-39.87289642738176,2.8252102048452796,-5.147852502467288,-5.147852502453851,39.85762786932918,44253.08932588859,25739.821340286115,25739.821340286115,69992.9106661747,75512.82955034645,75498.7725078981,25739.821340286115,101238.59384818422,101238.59384818422,101238.59384818422,127192.66173071951,123898.51048015985,3294.151250559655,0.0,91196.00919106003,59936.7816740002,34732.47501895537,25954.0678825353,60686.54290149067,19795.213057218745,1450.0,0.0,0.8866816420153302,2.869021893638283,0.001494314320929203,1.0,1.0,-5.147852502467288,352616.7611371901,1548403.7079836112,4.3911801100719225,1548403.7079836112,4.3911801100719225,0.7627017524501083,0.09192539911911592,4.276833364421634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276833364421634,1.2785535618008246,1.2788511642401779,3.3450560791507042,7087.77243599379,16557.528495380928,6485.246864639302,0.0001456479518287641,21323.2551798035,2174.3669020311218,19384.836871127056,1976.7032443420594,0.9090936964205901,0.90909369642059,38008.61047154815,35405.22815468563,1.0927435314657699,0.8,4587.236619561114,4273.035954225843,1.0927435314657699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556426616141619,4.8481946199873605,-2.469451816483462,7.317646436470822,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9982061150630779,0.00023317110184667121,198.9312306076649,0.0,0.0,0.0,0.00013518485367480082,7.999748004613515e-05,0.00015275533967320777,0.0006533091333079347,0.09192657896128976,0.09192657896128976,0.09192657896128976,0.09186715978004424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499582.90149080835,591.7698656032697,0.0,0.09192657896128976,0.09192539911911592,0.09192539911911592,0.375,0.375,0.5,7.331946216354436,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,25954.0678825353,19795.213057218745,0.7627017524501083,1.2741127518766606,3.901224707775627,1.1533514238863563,0.7292076168801104,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38057495001937,261.38057495001937,-11.769425049980612,244.96272996152936,277.7984201830645,141150.5756123753,141120.674498197,29.901114178286726,0.0,nan,277.7984201830645,4.648420183064502,271.2312819829121,-1.9187180170878833,264.6641438703618,-8.485856129638194,258.0970058346007,-15.052994165399298,251.52986786764816,-21.620132132351813,244.96272996152936,-28.187270038470615,1.0,1.0,26022.012520719443,26022.012520719443,276.83647200553827,3.686472005538292,276.83647200553827,276.83647200553827,75503.69581573161,75498.7725078981,4.9233078335091705,0.0,8546.071908451686,8546.071908451686,0.863069636977228,4298.217531243742,276.83647200553827,3.686472005538292,1.0,0.002,0.22288582445864014,0.004747568934083004,0.0003452489739840222,0.0016547691452074742,0.1726244869920111,0.1726244869920111,0.0,1.8119191496582948e-08,0.9993639115813863,0.9993639115813863,0.0,0.0918669264373598,5.847268175611477e-05,0.0,0.0,0.0,1601709.4633425686,268.0021474975327,0.0,1.0,1279746.8419518317,2617.4971943668347,,,,,,,,,,,,,,,,,,,4.0,16557.528495380928,1450.0,0.375,6.173730061729009,3.5
