time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1182.5,-30.010374130126948,4.848428603619695,34.92888498664048,24.040266090910904,6.474044204283702,-26.361932463144854,-39.872524480428524,2.825725321713822,-5.147457503784494,-5.147457503783492,39.85764127655237,44253.44893163559,25739.406726563207,25739.406726563207,69992.8556581988,75513.45443410515,75499.42180398153,25739.406726563207,101238.82853054474,101238.82853054474,101238.82853054474,127193.03861032595,123900.81349214961,3292.2251181763368,0.0,91196.8018923435,59937.32421396531,34732.75297597577,25954.21007978122,60686.96305575699,19795.32409820162,1450.0,0.0,0.8866836074237104,2.8690636839334465,0.001494314320929203,1.0,1.0,-5.147457503784494,352622.19679716264,1548404.2843409001,4.391114054659418,1548404.2843409001,4.391114054659418,0.7627018521215763,0.09192474437304538,4.276866719571127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276866719571127,1.2785511753427174,1.278848777226587,3.345088411048316,7087.8409434051055,16557.77985373622,6485.258545212852,0.0001456124126200882,21323.274226672296,2174.3688442712137,19384.871785143063,1976.7068045808776,0.9090945217454186,0.9090945217454186,38008.84761558207,35405.22815468563,1.0927520538047866,0.8,4587.265240333697,4273.035954225843,1.0927520538047866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5563371139382065,4.848428603619695,-2.469099961145964,7.317528564765659,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9981661268037213,0.00023318044308381073,198.930915716364,0.0,0.0,0.0,0.00013518485367480082,8.00008436506047e-05,0.00015275197606873822,0.0006532998427971117,0.09192586299464099,0.09192586299464099,0.09192586299464099,0.09186870155566956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499603.66583185387,591.7630524244152,0.0,0.09192586299464099,0.09192474437304538,0.09192474437304538,0.375,0.375,0.5,7.327674901872103,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,25954.21007978122,19795.32409820162,0.7627018521215763,1.2741129089952983,3.9012114354251177,1.1533425324627282,0.7292084939392521,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38102567979234,261.38102567979234,-11.768974320207633,244.96312873524496,277.79892287108026,141152.30577033272,141122.2353839161,30.07038641663222,0.0,nan,277.79892287108026,4.648922871080288,271.2317638866654,-1.918236113334558,264.6646049906655,-8.485395009334468,258.09744617213636,-15.052553827863619,251.5302874229617,-21.619712577038285,244.96312873524496,-28.186871264755013,1.0,1.0,26022.012520719443,26022.012520719443,276.8369429801764,3.6869429801764113,276.8369429801764,276.8369429801764,75504.33296696721,75499.42180398153,4.911162985677947,0.0,8546.071908451686,8546.071908451686,0.8630675136425472,4298.251053168983,276.8369429801764,3.6869429801764113,1.0,0.002,0.22302641445104576,0.004747010390256031,0.00034546702969051547,0.0016545503640356676,0.17273351484525773,0.17273351484525773,0.0,1.739372618289256e-08,0.9993879049146104,0.9993879049146104,0.0,0.09186847768878893,5.6266684256438104e-05,0.0,0.0,0.0,1601709.9186862386,268.0025424962155,0.0,1.0,1279745.483158581,2617.5027514105386,,,,,,,,,,,,,,,,,,,4.0,16557.77985373622,1450.0,0.375,6.173730061729009,3.5
1185.0,-30.010015072523863,4.848658552236092,34.928874245700456,24.040651448909216,6.474541789987247,-26.361559386269768,-39.87217893647028,2.826086102689357,-5.147055024128406,-5.147055024117617,39.857633090103256,44253.87188133971,25738.962459110797,25738.962459110797,69992.83434045051,75513.65919047057,75500.01586727946,25738.962459110797,101238.97832639026,101238.97832639026,101238.97832639026,127193.32525750351,123902.9189656045,3290.406291899016,0.0,91197.73749386657,59937.95018024865,34733.097015131025,25954.346931113258,60687.44394624428,19795.429516740856,1450.0,0.0,0.8866856892719734,2.8691062661993474,0.001494314320929203,1.0,1.0,-5.147055024128406,352627.7354720242,1548403.9324165245,4.391044086035506,1548403.9324165245,4.391044086035506,0.7627018922603179,0.09192512937807153,4.2769056463923025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2769056463923025,1.2785495039046346,1.278847105399452,3.345123230137604,7087.914720877131,16558.0427819583,6485.26800754952,0.00014557473797304401,21323.298906721167,2174.3713609358106,19384.90006870058,1976.7096887010937,0.9090947959553481,0.9090947959553483,38009.12437188328,35405.22815468563,1.092761999722342,0.8,4587.298641887289,4273.035954225843,1.092761999722342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556241210417176,4.848658552236092,-2.4687437104819745,7.317402262718066,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9981288219748995,0.00023318915814776072,198.93062194461848,0.0,0.0,0.0,0.00013518485367480082,8.000396860368111e-05,0.00015274885111566183,0.0006532924238165113,0.0919251294390755,0.0919251294390755,0.0919251294390755,0.09187028076097851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499623.5613503608,591.7565231689152,0.0,0.0919251294390755,0.09192512937807153,0.09192512937807153,0.375,0.375,0.5,7.323561256717676,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25954.346931113258,19795.429516740856,0.7627018922603179,1.274112465757404,3.901181637061455,1.1533330420448875,0.7292096849644698,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3814677079549,261.3814677079549,-11.768532292045052,244.96351589073015,277.79941968379194,141153.87163028805,141124.31048748517,29.561142802878734,0.0,nan,277.79941968379194,4.649419683791962,271.2322388241075,-1.9177611758924513,264.6650580212671,-8.484941978732877,258.0978772681474,-15.052122731852592,251.53069655968534,-21.61930344031464,244.96351589073015,-28.186484109269827,1.0,1.0,26022.012520719443,26022.012520719443,276.8374149728658,3.687414972865838,276.8374149728658,276.8374149728658,75504.48200867724,75500.01586727946,4.466141397773754,0.0,8546.071908451686,8546.071908451686,0.8630650356245357,4298.290174624264,276.8374149728658,3.687414972865838,1.0,0.002,0.2231641281330724,0.00474641808574952,0.0003456806357115878,0.0016543193656183457,0.1728403178557939,0.1728403178557939,0.0,1.329933559113261e-12,0.9994007572002442,0.9994007572002442,0.0,0.0918700439061751,5.5085471896426176e-05,0.0,0.0,0.0,1601710.3826514457,268.00294497587157,0.0,1.0,1279744.0986276874,2617.5084137303556,,,,,,,,,,,,,,,,,,,4.0,16558.0427819583,1450.0,0.375,6.173730061729009,3.5
1187.5,-30.009631493527024,4.848914442335075,34.9288684694518,24.041409941297047,6.475136106909085,-26.36115467477421,-39.871802379470296,2.826837106912902,-5.146671995587667,-5.146671995594834,39.85770412137244,44254.09826864616,25738.635077669514,25738.635077669514,69992.73334631567,75514.77088870869,75500.8373223119,25738.635077669514,101239.47239998142,101239.47239998142,101239.47239998142,127193.97856480858,123905.38337013758,3288.5951946709934,0.0,91198.25990442057,59938.35170046431,34733.23133772918,25954.50616482716,60687.73750255634,19795.55770185121,1450.0,0.0,0.8866873845693245,2.8691467910047512,0.001494314320929203,1.0,1.0,-5.146671995587667,352633.0065361409,1548406.9859525785,4.390987109126111,1548406.9859525785,4.390987109126111,0.7627021518397299,0.09192352912143363,4.276928630820548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276928630820548,1.2785460246413476,1.2788436253263145,3.3451503101112796,7087.972100091843,16558.270389555597,6485.284547909365,0.0001455436342747007,21323.30646044093,2174.372131200862,19384.94950894304,1976.7147302027745,0.9090967925122712,0.9090967925122712,38009.28778302105,35405.22815468563,1.0927678723115097,0.8,4587.318363880435,4273.035954225843,1.0927678723115097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5561705389494165,4.848914442335075,-2.4683947481893065,7.317309190524382,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9980889711205387,0.00023319846872772777,198.9303081110545,0.0,0.0,0.0,0.00013518485367480082,8.000737415404783e-05,0.0001527454455652951,0.0006532813693656521,0.09192454923279016,0.09192454923279016,0.09192454923279016,0.09187175404013193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499642.9912673509,591.7501505631117,0.0,0.09192454923279016,0.09192352912143363,0.09192352912143363,0.375,0.375,0.5,7.31962315366953,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,25954.50616482716,19795.55770185121,0.7627021518397299,1.274114056315137,3.9011879217950245,1.1533257990276433,0.7292098880236234,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38192751945957,261.38192751945957,-11.768072480540411,244.96390541800272,277.7999498519208,141155.98661813446,141125.34295656826,30.643661566203704,0.0,nan,277.7999498519208,4.649949851920837,271.2327408178835,-1.9172591821164815,264.665531866625,-8.484468133375003,258.0983229880843,-15.051677011915672,251.53111417424137,-21.61888582575861,244.96390541800272,-28.186094581997253,1.0,1.0,26022.012520719443,26022.012520719443,276.83789412216095,3.6878941221609693,276.83789412216095,276.83789412216095,75505.79605653703,75500.8373223119,4.958734225132503,0.0,8546.071908451686,8546.071908451686,0.8630635724734071,4298.313273974651,276.83789412216095,3.6878941221609693,1.0,0.002,0.2232939156206227,0.004745962526817178,0.0003458819504945632,0.0016541372209118695,0.17294097524728158,0.17294097524728158,0.0,1.9171406432857974e-08,0.9994347756131962,0.9994347756131962,0.0,0.09187157170105312,5.195742038050744e-05,0.0,0.0,0.0,1601710.8241918783,268.0033280044123,0.0,1.0,1279742.7810057288,2617.5138024285693,,,,,,,,,,,,,,,,,,,4.0,16558.270389555597,1450.0,0.375,6.173730061729009,3.5
1190.0,-30.00926563827142,4.84916425716504,34.928864259194484,24.041696113441162,6.475494693709997,-26.36078957062667,-39.87146179480476,2.8270871842623833,-5.146318796898356,-5.146318796850921,39.8576975023275,44254.67589987259,25738.3688640911,25738.3688640911,69993.0447639637,75515.32357653519,75501.28600950947,25738.3688640911,101239.65487360056,101239.65487360056,101239.65487360056,127194.28133835095,123907.4017811948,3286.87955715615,0.0,91199.45854455861,59939.105592653,34733.72550211734,25954.62646475038,60688.35196686772,19795.650408231948,1450.0,0.0,0.8866892094072975,2.8691841601824932,0.001494314320929203,1.0,1.0,-5.146318796898356,352637.86715025373,1548406.701407768,4.390925778677124,1548406.701407768,4.390925778677124,0.7627021885719261,0.09192292713356685,4.276977575801914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.276977575801914,1.2785448660835692,1.2788424664988645,3.345191623116931,7088.059637393394,16558.56962000673,6485.290648992345,0.00014549991166167405,21323.342694276136,2174.3758260237837,19384.96774548835,1976.716589812867,0.9090961029619381,0.9090961029619381,38009.63576390433,35405.22815468563,1.0927803778985246,0.8,4587.360361486527,4273.035954225843,1.0927803778985246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55611307172021,4.84916425716504,-2.468069250749984,7.317233507915025,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9980509632232698,0.00023320734941996622,198.93000877948046,0.0,0.0,0.0,0.00013518485367480082,8.001045448901729e-05,0.00015274236523032565,0.0006532756709650487,0.09192388251759874,0.09192388251759874,0.09192388251759874,0.09187313970119715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499661.388158035,591.7441129891714,0.0,0.09192388251759874,0.09192292713356685,0.09192292713356685,0.375,0.375,0.5,7.31582038794564,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,25954.62646475038,19795.650408231948,0.7627021885719261,1.2741125594827098,3.901180877256755,1.15331925312745,0.7292120228282529,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3823518333173,261.3823518333173,-11.767648166682704,244.96428643346584,277.80041742986054,141156.42022712613,141128.08352616456,28.33670096158677,0.0,nan,277.80041742986054,4.650417429860568,271.23319110526484,-1.9168088947351407,264.6659648509534,-8.484035149046576,258.0987386587631,-15.051261341236852,251.53151252159608,-21.618487478403893,244.96428643346584,-28.185713566534133,1.0,1.0,26022.012520719443,26022.012520719443,276.8382998230605,3.688299823060504,276.8382998230605,276.8382998230605,75505.94413252191,75501.28600950947,4.658123012442957,0.0,8546.071908451686,8546.071908451686,0.8630604567162139,4298.362463680924,276.8382998230605,3.688299823060504,1.0,0.002,0.2234188922729841,0.0047454210910598095,0.00034607579223934275,0.001653926969680726,0.17303789611967138,0.17303789611967138,0.0,2.761920068518331e-09,0.999456019468563,0.999456019468563,0.0,0.09187292285081348,5.000428275336278e-05,0.0,0.0,0.0,1601711.2313437348,268.0036812031016,0.0,1.0,1279741.5659962036,2617.5187714850354,,,,,,,,,,,,,,,,,,,4.0,16558.56962000673,1450.0,0.375,6.173730061729009,3.5
1192.5,-30.008892825672806,4.849432882874081,34.92886408310247,24.04246606109666,6.476170362091789,-26.360386441626822,-39.871089219208784,2.8278432100165762,-5.145918607202759,-5.145918607188766,39.85775886581754,44254.96950690854,25738.030086911825,25738.030086911825,69992.99959382036,75516.29822796807,75502.15082518788,25738.030086911825,101240.1809120997,101240.1809120997,101240.1809120997,127194.96901526448,123909.72195614336,3285.2470591211127,0.0,91200.20599257931,59939.64777744769,34733.953572368475,25954.788103164774,60688.74167553325,19795.77979028102,1450.0,0.0,0.886691027219589,2.8692265015737926,0.001494314320929203,1.0,1.0,-5.145918607202759,352643.37450399593,1548409.3393404582,4.390864684522557,1548409.3393404582,4.390864684522557,0.762702423598952,0.09192243544865282,4.277009821222194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277009821222194,1.2785413635819356,1.2788389631819712,3.345226007580865,7088.132493946447,16558.850864794556,6485.308507239515,0.00014546100898768147,21323.35669187639,2174.377253381776,19385.021124984214,1976.7220330066043,0.9090980095253658,0.9090980095253658,38009.86501659206,35405.22815468563,1.092788616698456,0.8,4587.388029857228,4273.035954225843,1.092788616698456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556039940267161,4.849432882874081,-2.467704313120753,7.3171371959948335,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9980122341490363,0.0002332163993137836,198.92970375654798,0.0,0.0,0.0,0.00013518485367480082,8.001382428372211e-05,0.00015273899543562084,0.0006532661835617621,0.09192331692760887,0.09192331692760887,0.09192331692760887,0.09187468385305421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499679.25949459383,591.7382511977834,0.0,0.09192331692760887,0.09192243544865282,0.09192243544865282,0.375,0.375,0.5,7.312194262923533,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,25954.788103164774,19795.77979028102,0.762702423598952,1.2741126464254338,3.901181081209965,1.1533111028736016,0.7292121781584078,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38281248980365,261.38281248980365,-11.767187510196322,244.9646698544777,277.8009553818914,141159.83713679606,141129.13807300854,30.699063787504905,0.0,nan,277.8009553818914,4.6509553818914355,271.23369811276336,-1.9163018872366138,264.66644093541134,-8.483559064588633,258.09918383935906,-15.05081616064092,251.53192681491905,-21.61807318508093,244.9646698544777,-28.185330145522272,1.0,1.0,26022.012520719443,26022.012520719443,276.8388012072466,3.6888012072466267,276.8388012072466,276.8388012072466,75507.3301185401,75502.15082518788,5.179293352222885,0.0,8546.071908451686,8546.071908451686,0.8630584040259044,4298.394870328305,276.8388012072466,3.6888012072466267,1.0,0.002,0.22353858483069364,0.004745002116727397,0.0003462614828916289,0.0016537565391139069,0.17313074144581445,0.17313074144581445,0.0,1.802200553591496e-08,0.9994786982484374,0.9994786982484374,0.0,0.09187451612204553,4.791932660728454e-05,0.0,0.0,0.0,1601711.6926625676,268.0040813927972,0.0,1.0,1279740.1893338715,2617.5244016733423,,,,,,,,,,,,,,,,,,,4.0,16558.850864794556,1450.0,0.375,6.173730061729009,3.5
1195.0,-30.0085385208786,4.849697646101808,34.92886582821497,24.04285023165869,6.476625708427525,-26.3600224181604,-39.87074880916623,2.8281927834917795,-5.145542966736286,-5.145542966736972,39.85776066697508,44255.50039571558,25737.744578059857,25737.744578059857,69993.24497377544,75516.86034025573,75502.86952958515,25737.744578059857,101240.614107645,101240.614107645,101240.614107645,127195.53340408379,123911.85395466784,3283.6794494159576,0.0,91201.40308826424,59940.40072340577,34734.44707206496,25954.919296438788,60689.366368503746,19795.88150808697,1450.0,0.0,0.8866929358823588,2.869266246024617,0.001494314320929203,1.0,1.0,-5.145542966736286,352648.5440761603,1548409.4167696398,4.390800537192166,1548409.4167696398,4.390800537192166,0.7627024874164459,0.09192194831916001,4.277058980375396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277058980375396,1.278539744091123,1.278837343314198,3.3452686943383476,7088.222942063282,16559.16629787494,6485.317228596174,0.0001454153311658618,21323.39149558782,2174.3808023726574,19385.0471937029,1976.7246912761138,0.909097748250507,0.909097748250507,38010.21451882994,35405.22815468563,1.092801177007006,0.8,4587.430211074702,4273.035954225843,1.092801177007006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555978307788704,4.849697646101808,-2.467358381775905,7.3170560278777135,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9979754292325536,0.00023322500023706058,198.9294138769556,0.0,0.0,0.0,0.00013518485367480082,8.001690326878066e-05,0.00015273591645056228,0.0006532605230807437,0.09192269110717788,0.09192269110717788,0.09192269110717788,0.09187615426803171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499696.1326983699,591.7327139143428,0.0,0.09192269110717788,0.09192194831916001,0.09192194831916001,0.375,0.375,0.5,7.308714402887246,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25954.919296438788,19795.88150808697,0.7627024874164459,1.2741098283181793,3.9011720191404526,1.1533032747249141,0.729213419810609,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3832526258272,261.3832526258272,-11.76674737417278,244.9650447205447,277.8014607563424,141161.19436246034,141131.80720276159,29.38715969875486,0.0,nan,277.8014607563424,4.651460756342431,271.23417740559586,-1.9158225944041192,264.6668941354538,-8.48310586454619,258.0996109365553,-15.050389063444698,251.53232780047108,-21.617672199528897,244.9650447205447,-28.184955279455266,1.0,1.0,26022.012520719443,26022.012520719443,276.8392609453289,3.689260945328897,276.8392609453289,276.8392609453289,75507.64385817645,75502.86952958515,4.774328591302037,0.0,8546.071908451686,8546.071908451686,0.8630552746355851,4298.444275277273,276.8392609453289,3.689260945328897,1.0,0.002,0.22365348346331873,0.004744536333760954,0.00034643973044144304,0.0016535712964199163,0.17321986522072153,0.17321986522072153,0.0,1.1026861359338808e-08,0.9994997874824572,0.9994997874824572,0.0,0.09187596780997384,4.5980509186170025e-05,0.0,0.0,0.0,1601712.1256801598,268.0044570332637,0.0,1.0,1279738.8971186345,2617.5296865106943,,,,,,,,,,,,,,,,,,,4.0,16559.16629787494,1450.0,0.375,6.173730061729009,3.5
1197.5,-30.008223308100686,4.849959662003539,34.928870012510274,24.04337025890129,6.477231297054699,-26.359677847559805,-39.87043012222273,2.828685852940882,-5.145154928111481,-5.1451549281200215,39.85776714613143,44255.88313601695,25737.42006956817,25737.42006956817,69993.30320558512,75517.23080076675,75503.80871349078,25737.42006956817,101241.22878305895,101241.22878305895,101241.22878305895,127196.28530043515,123914.10822454082,3282.177075894327,0.0,91202.41063165068,59941.06303752146,34734.830660143576,25955.056517376204,60689.88717751978,19795.9882135146,1450.0,0.0,0.8866948907596964,2.8693073027129192,0.001494314320929203,1.0,1.0,-5.145154928111481,352653.88433450373,1548409.6952989786,4.390734836852843,1548409.6952989786,4.390734836852843,0.7627025662711127,0.09192138038113433,4.27710080061591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.27710080061591,1.2785374598245487,1.2788350585159265,3.3453073805149587,7088.304913429308,16559.461492700695,6485.328806836061,0.00014537320081923274,21323.418568605484,2174.383563052162,19385.08180183674,1976.7282203236314,0.9090982170362419,0.9090982170362419,38010.5118436536,35405.22815468563,1.0928118622017313,0.8,4587.46609503105,4273.035954225843,1.0928118622017313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555908256501379,4.849959662003539,-2.4670041104394365,7.316963772442976,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9979426863961408,0.00023323265242804732,198.92915598177194,0.0,0.0,0.0,0.00013518485367480082,8.001978586919301e-05,0.00015273303385014993,0.0006532545813609732,0.09192208476495052,0.09192208476495052,0.09192208476495052,0.09187767149611857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499712.2881015783,591.7274123609916,0.0,0.09192208476495052,0.09192138038113433,0.09192138038113433,0.375,0.375,0.5,7.305387371330341,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,25955.056517376204,19795.9882135146,0.7627025662711127,1.2741067768267051,3.9011531646077393,1.1532943371743725,0.7292134685728965,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3836995424156,261.3836995424156,-11.76630045758435,244.96540354201667,277.80199568752306,141163.94831453808,141134.06017396672,29.888140571334738,0.0,nan,277.80199568752306,4.651995687523083,271.23467716629847,-1.9153228337015094,264.66735869657913,-8.482641303420849,258.10004027274186,-15.049959727258113,251.53272188933474,-21.61727811066524,244.96540354201667,-28.184596457983304,1.0,1.0,26022.012520719443,26022.012520719443,276.839758880506,3.6897588805060195,276.839758880506,276.839758880506,75508.2311991453,75503.80871349078,4.422485654518823,0.0,8546.071908451686,8546.071908451686,0.8630526124286338,4298.48630461899,276.839758880506,3.6897588805060195,1.0,0.002,0.22376317910598628,0.0047441016447111505,0.0003466099277178342,0.0016533961394375588,0.17330496385891708,0.17330496385891708,0.0,6.067155393103124e-09,0.9995226040894735,0.9995226040894735,0.0,0.09187749749005042,4.388289108390756e-05,0.0,0.0,0.0,1601712.5729875215,268.0048450718885,0.0,1.0,1279737.5622504342,2617.5351458038017,,,,,,,,,,,,,,,,,,,3.0,16559.461492700695,1450.0,0.375,6.173730061729009,3.5
1200.0,-30.007868087670722,4.850243220631089,34.92887799059539,24.044021602626913,6.4777333212921056,-26.35930789312978,-39.870085067208834,2.8293257517776453,-5.14478293883036,-5.144782938820838,39.85787887407349,44256.15622897362,25737.19236058871,25737.19236058871,69993.34858956233,75518.32901881122,75504.51346132718,25737.19236058871,101241.7058219159,101241.7058219159,101241.7058219159,127196.9327055887,123916.19215196805,3280.74055362065,0.0,91203.01089654451,59941.49424913132,34735.01849712577,25955.226883672807,60690.24538079857,19796.127807210123,1450.0,0.0,0.8866963820404344,2.869346661725196,0.001494314320929203,1.0,1.0,-5.14478293883036,352659.0037784413,1548414.4983417932,4.390684717395129,1548414.4983417932,4.390684717395129,0.7627029382533705,0.09192089053920016,4.277126644662006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277126644662006,1.2785344953465718,1.2788320933479231,3.345335350926615,7088.3641793752495,16559.69118708133,6485.343624273108,0.00014534146772261146,21323.43006732542,2174.3847355952767,19385.126092147657,1976.7327366784434,0.9090998038749926,0.9090998038749926,38010.695583971625,35405.22815468563,1.0928184654316895,0.8,4587.4882705408845,4273.035954225843,1.0928184654316895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555859101217143,4.850243220631089,-2.4666558157836116,7.316899036414701,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9979057891397816,0.0002332412761328716,198.92886535464055,0.0,0.0,0.0,0.00013518485367480082,8.002290708341626e-05,0.00015272991263592668,0.0006532451787720225,0.09192166545255018,0.09192166545255018,0.09192166545255018,0.09187908633117124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499728.27747021057,591.7221704895462,0.0,0.09192166545255018,0.09192089053920016,0.09192089053920016,0.375,0.375,0.5,7.302200153637671,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25955.226883672807,19796.127807210123,0.7627029382533705,1.274107749003666,3.901161096884687,1.1532882780485034,0.7292136644248197,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.384140803998,261.384140803998,-11.765859196001998,244.96576360204256,277.8025182094016,141165.13433487708,141135.71578554437,29.418549332730596,0.0,nan,277.8025182094016,4.652518209401649,271.23516715830596,-1.9148328416940217,264.6678161798738,-8.482183820126181,258.10046526579777,-15.049534734202211,251.53311440856626,-21.616885591433714,244.96576360204256,-28.18423639795742,1.0,1.0,26022.012520719443,26022.012520719443,276.84021333433907,3.6902133343390915,276.84021333433907,276.84021333433907,75509.27394277966,75504.51346132718,4.760481452482054,0.0,8546.071908451686,8546.071908451686,0.8630509672398001,4298.5122778853165,276.84021333433907,3.6902133343390915,1.0,0.002,0.2238680276574191,0.004743686117465511,0.0003467726055774263,0.0016532286437185458,0.17338630278871314,0.17338630278871314,0.0,1.2492959722276709e-09,0.9995434043675938,0.9995434043675938,0.0,0.09187891986205307,4.1970677147085996e-05,0.0,0.0,0.0,1601713.0017921308,268.0052170611696,0.0,1.0,1279736.2825898412,2617.540379326011,,,,,,,,,,,,,,,,,,,4.0,16559.69118708133,1450.0,0.375,6.173730061729009,3.5
1202.5,-30.007526762950757,4.850524814168717,34.92888755867037,24.04447691459211,6.478220334398749,-26.358952293325125,-39.869753493089206,2.8297444891431307,-5.144424472199034,-5.1444244721871595,39.85789367077445,44256.68713243279,25736.99441236638,25736.99441236638,69993.68154479917,75519.08989482991,75505.27562774174,25736.99441236638,101242.27004010812,101242.27004010812,101242.27004010812,127197.62692708202,123918.25195660575,3279.3749704762677,0.0,91204.2516169473,59942.27285055803,34735.531962654735,25955.356886973892,60690.88884962862,19796.22949234769,1450.0,0.0,0.8866981559312302,2.869384590352007,0.001494314320929203,1.0,1.0,-5.144424472199034,352663.9371742288,1548415.1344339305,4.390625100033852,1548415.1344339305,4.390625100033852,0.7627030357761231,0.09192051911897448,4.277177453146708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277177453146708,1.2785325554572253,1.2788301530070383,3.3453801664183005,7088.45913802442,16560.02352209539,6485.353139786659,0.00014529339844481022,21323.46684607359,2174.3884859838568,19385.154534654437,1976.7356370069738,0.909099569717667,0.909099569717667,38011.05681032031,35405.22815468563,1.0928314471492993,0.8,4587.531866734328,4273.035954225843,1.0928314471492993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55581637035446,4.850524814168717,-2.4663179469873255,7.3168427611560425,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9978703366371254,0.00023324956276757556,198.92858609722262,0.0,0.0,0.0,0.00013518485367480082,8.002590646150024e-05,0.0001527269132578427,0.0006532401098751378,0.09192112344651657,0.09192112344651657,0.09192112344651657,0.09188048465246045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499743.0624670812,591.7173189726566,0.0,0.09192112344651657,0.09192051911897448,0.09192051911897448,0.375,0.375,0.5,7.299164276759504,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,25955.356886973892,19796.22949234769,0.7627030357761231,1.2741041991242439,3.9011632453419764,1.1532815365123372,0.7292146806761358,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3845720750935,261.3845720750935,-11.765427924906476,244.9661195879093,277.8030247660897,141167.05700064197,141138.27385576538,28.783144876606205,0.0,nan,277.8030247660897,4.653024766089743,271.23564360057424,-1.914356399425742,264.66826250792144,-8.481737492078537,258.10088147968116,-15.049118520318814,251.53350050838498,-21.616499491615002,244.9661195879093,-28.183880412090673,1.0,1.0,26022.012520719443,26022.012520719443,276.8406609842165,3.6906609842165494,276.8406609842165,276.8406609842165,75509.91636846868,75505.27562774174,4.640740726943477,0.0,8546.071908451686,8546.071908451686,0.8630477328568209,4298.563340412441,276.8406609842165,3.6906609842165494,1.0,0.002,0.2239684124376702,0.004743328883177057,0.0003469283595665855,0.0016530822921349828,0.17346417978329273,0.17346417978329273,0.0,1.0651701568085287e-08,0.9995629081866776,0.9995629081866776,0.0,0.09188034141259123,4.017770638324981e-05,0.0,0.0,0.0,1601713.4150068306,268.00557552780094,0.0,1.0,1279735.0494452387,2617.545422622324,,,,,,,,,,,,,,,,,,,4.0,16560.02352209539,1450.0,0.375,6.173730061729009,3.5
1205.0,-30.007185484194558,4.850815412456981,34.9288999511524,24.045089387241774,6.478787202380845,-26.35858823959522,-39.86941681997848,2.830329135683541,-5.144052292326364,-5.144052292311668,39.85796803291913,44257.126334909284,25736.78433977927,25736.78433977927,69993.91067468855,75520.06471889,75506.09960182563,25736.78433977927,101242.8839416049,101242.8839416049,101242.8839416049,127198.39751199761,123920.33234794521,3278.065164052405,0.0,91205.31173932277,59942.97170120033,34735.9333756916,25955.51357039271,60691.44694608431,19796.355924506624,1450.0,0.0,0.8866997836673459,2.869423970368006,0.001494314320929203,1.0,1.0,-5.144052292326364,352669.0593557652,1548418.3311756318,4.390570394817709,1548418.3311756318,4.390570394817709,0.7627033027421273,0.09192002698484779,4.277221555449924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277221555449924,1.2785298469684074,1.2788274438877791,3.345421747948927,7088.547244298171,16560.344618331375,6485.3669947486205,0.0001452477958208776,21323.494833488658,2174.3913399059475,19385.195948062916,1976.7398599993796,0.9091003186596959,0.9091003186596958,38011.370357923675,35405.22815468563,1.0928427154177718,0.8,4587.569708608322,4273.035954225843,1.0928427154177718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5557710222186305,4.850815412456981,-2.4659676265705297,7.316783039027511,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9978348902669784,0.0002332578485575586,198.9283068781942,0.0,0.0,0.0,0.00013518485367480082,8.002895207075806e-05,0.00015272386764858488,0.0006532338187382085,0.09192068199235227,0.09192068199235227,0.09192068199235227,0.09188191430870381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499757.4881539551,591.7125882992575,0.0,0.09192068199235227,0.09192002698484779,0.09192002698484779,0.375,0.375,0.5,7.296262283594503,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25955.51357039271,19796.355924506624,0.7627033027421273,1.2741021194461601,3.901169159456445,1.1532747066793143,0.7292152117286876,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38501172702655,261.38501172702655,-11.764988272973426,244.96647433760953,277.8035493487038,141169.65308696163,141140.33413649703,29.318950464589626,0.0,nan,277.8035493487038,4.653549348703848,271.2361341984574,-1.9138658015425563,264.6687191313017,-8.481280868698263,258.1013041374877,-15.048695862512261,251.5338892085989,-21.61611079140107,244.96647433760953,-28.18352566239045,1.0,1.0,26022.012520719443,26022.012520719443,276.8411295796257,3.6911295796257377,276.8411295796257,276.8411295796257,75510.98309103996,75506.09960182563,4.883489214334986,0.0,8546.071908451686,8546.071908451686,0.863044925378485,4298.607663227174,276.8411295796257,3.6911295796257377,1.0,0.002,0.22406401328946357,0.004742939757960523,0.0003470767133041283,0.0016529239942932941,0.17353835665206416,0.17353835665206416,0.0,7.075974224959869e-10,0.9995836715998265,0.9995836715998265,0.0,0.09188175806706929,3.8268917778503986e-05,0.0,0.0,0.0,1601713.844027207,268.0059477076736,0.0,1.0,1279733.7691236848,2617.550658876729,,,,,,,,,,,,,,,,,,,4.0,16560.344618331375,1450.0,0.375,6.173730061729009,3.5
1207.5,-30.00685415726772,4.851106589767941,34.9289142997637,24.045591533090942,6.479300997427093,-26.35823875089139,-39.869089890830196,2.830796137754275,-5.143692039237692,-5.143692039187243,39.85800932994877,44257.63062990404,25736.6064695596,25736.6064695596,69994.23709946364,75520.90449228826,75506.94927840268,25736.6064695596,101243.55574796228,101243.55574796228,101243.55574796228,127199.20969086021,123922.3896434001,3276.8200474601076,0.0,91206.53750970922,59943.7389091346,34736.44288952735,25955.653942897938,60692.09683242529,19796.467456035385,1450.0,0.0,0.8867014705026132,2.869462088828305,0.001494314320929203,1.0,1.0,-5.143692039237692,352674.0174487536,1548420.1064883114,4.390513703531646,1548420.1064883114,4.390513703531646,0.7627034749186951,0.09191962185880537,4.277271955480374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277271955480374,1.2785276834987227,1.2788252799145146,3.3454668292950163,7088.6427662609185,16560.683545612523,6485.378319203647,0.00014519906345399297,21323.53015170062,2174.3949413612822,19385.229797616823,1976.7433116932718,0.9091004003420508,0.9091004003420508,38011.7286787525,35405.22815468563,1.0928555927741161,0.8,4587.6129541363,4273.035954225843,1.0928555927741161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555732625572061,4.851106589767941,-2.4656258820329398,7.316732471800881,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9978004788269904,0.00023326589298991525,198.92803580205776,0.0,0.0,0.0,0.00013518485367480082,8.003190963681423e-05,0.00015272091008252872,0.00065322886571144,0.09192021331697307,0.09192021331697307,0.09192021331697307,0.0918833096972626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499771.0806575713,591.7081293689266,0.0,0.09192021331697307,0.09191962185880537,0.09191962185880537,0.375,0.375,0.5,7.293499071311595,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,25955.653942897938,19796.467456035385,0.7627034749186951,1.2740979486776183,3.901173562593064,1.1532677358754329,0.7292157124197266,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3854451067141,261.3854451067141,-11.76455489328589,244.96682399373697,277.8040664496741,141171.8213221548,141142.90432337098,28.91699878383612,0.0,nan,277.8040664496741,4.654066449674133,271.2366178119401,-1.9133821880598703,264.66916925637037,-8.48083074362961,258.10172077357214,-15.048279226427837,251.534272354991,-21.615727645008974,244.96682399373697,-28.18317600626301,1.0,1.0,26022.012520719443,26022.012520719443,276.84158925580505,3.69158925580507,276.84158925580505,276.84158925580505,75511.74970672413,75506.94927840268,4.800428321454092,0.0,8546.071908451686,8546.071908451686,0.8630417169978633,4298.658315257776,276.84158925580505,3.69158925580507,1.0,0.002,0.22415507827822492,0.0047425980889715565,0.00034721803260715937,0.001652782965803595,0.1736090163035797,0.1736090163035797,0.0,9.984107542451715e-10,0.9996034724203233,0.9996034724203233,0.0,0.0918831731936249,3.644866518046732e-05,0.0,0.0,0.0,1601714.2592973942,268.0063079607623,0.0,1.0,1279732.5298284173,2617.55572735605,,,,,,,,,,,,,,,,,,,4.0,16560.683545612523,1450.0,0.375,6.173730061729009,3.5
1210.0,-30.006525746663964,4.8514037310789675,34.92893097293462,24.04619101379069,6.479869630362697,-26.357886252851547,-39.868762507662154,2.8313642218338866,-5.143326152936993,-5.143326152942917,39.858068972450624,44258.087240818466,25736.42945135635,25736.42945135635,69994.51669217482,75521.87022984144,75507.86445365472,25736.42945135635,101244.29390501107,101244.29390501107,101244.29390501107,127200.09692705564,123924.45280089762,3275.6441261580117,0.0,91207.67866605274,59944.47214213996,34736.89613768087,25955.803022044565,60692.69915972544,19796.586987802322,1450.0,0.0,0.8867031194961571,2.8695008037494123,0.001494314320929203,1.0,1.0,-5.143326152936993,352679.0531265435,1548422.6704542758,4.390458284174569,1548422.6704542758,4.390458284174569,0.7627036994767162,0.09191928582530604,4.277319146495494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277319146495494,1.2785250517586255,1.2788226475618407,3.345510626179748,7088.735566604184,16561.01898759385,6485.3917306517,0.00014515122889302996,21323.56168484208,2174.3981568468416,19385.269885332546,1976.7473995026382,0.9091009359432025,0.9091009359432024,38012.06418420597,35405.22815468563,1.092867650217585,0.8,4587.6534460901785,4273.035954225843,1.092867650217585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555694412849328,4.8514037310789675,-2.465278415717436,7.316682146796404,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9977663715380282,0.00023327386686781311,198.92776711264898,0.0,0.0,0.0,0.00013518485367480082,8.003487141141468e-05,0.00015271794830792825,0.0006532234043110106,0.09191978823402888,0.09191978823402888,0.09191978823402888,0.09188472026847495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499784.0378920879,591.70387980361,0.0,0.09191978823402888,0.09191928582530604,0.09191928582530604,0.375,0.375,0.5,7.290885348271154,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,25955.803022044565,19796.586987802322,0.7627036994767162,1.2740944690452487,3.9011815429173176,1.1532608972945777,0.7292159988525823,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38588409386506,261.38588409386506,-11.764115906134919,244.9671703340307,277.80459810674,141174.48520959317,141145.21396717135,29.271242421836984,0.0,nan,277.80459810674,4.654598106740025,271.2371123909093,-1.9128876090906601,264.66962676560763,-8.480373234392346,258.1021412202809,-15.047858779719093,251.534655745622,-21.615344254377987,244.9671703340307,-28.18282966596928,1.0,1.0,26022.012520719443,26022.012520719443,276.84206222928924,3.692062229289263,276.84206222928924,276.84206222928924,75512.78931469664,75507.86445365472,4.9248610419163015,0.0,8546.071908451686,8546.071908451686,0.8630387128981338,4298.705742227971,276.84206222928924,3.692062229289263,1.0,0.002,0.22424170308362704,0.004742306570326056,0.00034735247828776144,0.0016526590745659627,0.17367623914388072,0.17367623914388072,0.0,1.155285372402004e-08,0.9996226889810768,0.9996226889810768,0.0,0.0918846036659126,3.468215939344304e-05,0.0,0.0,0.0,1601714.6810591659,268.006673847063,0.0,1.0,1279731.2711519117,2617.560875115071,,,,,,,,,,,,,,,,,,,4.0,16561.01898759385,1450.0,0.375,6.173730061729009,3.5
1212.5,-30.006206057147047,4.851702448456401,34.92894964109932,24.046725395042472,6.480406550667182,-26.357544932057838,-39.868444309663005,2.8318619942255694,-5.142962841896804,-5.142962841920102,39.858124928992126,44258.588559609234,25736.263122719498,25736.263122719498,69994.85168232874,75522.76364061478,75508.78637392371,25736.263122719498,101245.0494966432,101245.0494966432,101245.0494966432,127200.99934602277,123926.47213782604,3274.527208196727,0.0,91208.92821385298,59945.25429569802,34737.41546461663,25955.949849379573,60693.3653139962,19796.704522028576,1450.0,0.0,0.8867047687072198,2.8695392465869074,0.001494314320929203,1.0,1.0,-5.142962841896804,352684.0534169666,1548425.0759683978,4.390402857647058,1548425.0759683978,4.390402857647058,0.7627039132417563,0.0919189404660716,4.277370364964437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277370364964437,1.2785227457575419,1.2788203410240009,3.3455567209561354,7088.833235904128,16561.3655594304,6485.403230677775,0.0001451013804769262,21323.59848025723,2174.4019089349813,19385.304259680066,1976.750904710586,0.909100979256772,0.9091009792567721,38012.42832208408,35405.22815468563,1.0928807366873767,0.8,4587.697393674379,4273.035954225843,1.0928807366873767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5556585076714065,4.851702448456401,-2.464932412302517,7.316634860758919,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9977331711909874,0.00023328162923711102,198.92750555910186,0.0,0.0,0.0,0.00013518485367480082,8.003775018660357e-05,0.00015271506953273937,0.0006532189127028227,0.09191937532064302,0.09191937532064302,0.09191937532064302,0.09188612215439212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499796.3314934474,591.69984781798,0.0,0.09191937532064302,0.0919189404660716,0.0919189404660716,0.375,0.375,0.5,7.288404874317597,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,25955.949849379573,19796.704522028576,0.7627039132417563,1.2740898529048839,3.9011874869127428,1.1532537587957339,0.7292162550327882,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38631910763405,261.38631910763405,-11.763680892365926,244.9675110465285,277.80512741746395,141176.89133034766,141147.86934491593,29.02198543174344,0.0,nan,277.80512741746395,4.655127417463973,271.23760398472257,-1.9123960152774089,264.670080640996,-8.479919359003986,258.1025573758943,-15.047442624105656,251.53503418019895,-21.61496581980103,244.9675110465285,-28.182488953471477,1.0,1.0,26022.012520719443,26022.012520719443,276.84253341680534,3.692533416805361,276.84253341680534,276.84253341680534,75513.64270125076,75508.78637392371,4.856327327055624,0.0,8546.071908451686,8546.071908451686,0.8630354524179944,4298.757216789259,276.84253341680534,3.692533416805361,1.0,0.002,0.22432398872990933,0.00474199903963533,0.0003474802009166957,0.001652529763355591,0.17374010045834787,0.17374010045834787,0.0,9.964272286618059e-09,0.9996416249359643,0.9996416249359643,0.0,0.09188599900989598,3.294145617562096e-05,0.0,0.0,0.0,1601715.0998504858,268.0070371581032,0.0,1.0,1279730.0213319077,2617.5659866667365,,,,,,,,,,,,,,,,,,,4.0,16561.3655594304,1450.0,0.375,6.173730061729009,3.5
1215.0,-30.005890635213458,4.852006004628438,34.928970678686966,24.047307343594753,6.480967774283418,-26.35720488031796,-39.868130058143265,2.8324111093192816,-5.142599958058099,-5.142599958065302,39.858201224481384,44259.06664430982,25736.11035393638,25736.11035393638,69995.1769982462,75523.7189838681,75509.74623434102,25736.11035393638,101245.8565882774,101245.8565882774,101245.8565882774,127201.96059976897,123928.49729561333,3273.4633041556353,0.0,91210.11551984207,59946.01818217581,34737.885930740296,25956.104011491563,60693.989942231856,19796.829131119775,1450.0,0.0,0.8867063419524679,2.8695776446272268,0.001494314320929203,1.0,1.0,-5.142599958058099,352689.04788331524,1548428.3558379298,4.3903499843018,1548428.3558379298,4.3903499843018,0.7627041840468474,0.09191853399653396,4.277419421967755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277419421967755,1.278520201913771,1.2788177965881122,3.34560174768067,7088.928642130358,16561.710618121237,6485.417007847593,0.00014505216846788543,21323.631498798026,2174.405275889119,19385.345440562618,1976.7551039919463,0.9091015027930553,0.9091015027930555,38012.77709219741,35405.22815468563,1.0928932708963304,0.8,4587.739486532177,4273.035954225843,1.0928932708963304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555625529644039,4.852006004628438,-2.464585425062075,7.316591429690513,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9977004152082669,0.00023328928821860469,198.92724749774635,0.0,0.0,0.0,0.00013518485367480082,8.00405933514725e-05,0.00015271222636787044,0.0006532142430378653,0.0919190090568284,0.0919190090568284,0.0919190090568284,0.0918875147382482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499808.125216329,591.6959808734765,0.0,0.0919190090568284,0.09191853399653396,0.09191853399653396,0.375,0.375,0.5,7.286047948451345,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,25956.104011491563,19796.829131119775,0.7627041840468474,1.2740863601358088,3.901195236888157,1.1532472500962148,0.7292166273206839,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3867553743576,261.3867553743576,-11.763244625642358,244.96784711132867,277.8056638919178,141179.49949964578,141150.40112488577,29.098374759983866,0.0,nan,277.8056638919178,4.655663891917811,271.2381003735407,-1.9118996264592738,264.67053694631375,-8.479463053686231,258.10297359942996,-15.047026400570019,251.53541032361468,-21.614589676385293,244.96784711132867,-28.18215288867131,1.0,1.0,26022.012520719443,26022.012520719443,276.8430086166373,3.6930086166373144,276.8430086166373,276.8430086166373,75514.63155471653,75509.74623434102,4.885320375513402,0.0,8546.071908451686,8546.071908451686,0.8630323295334981,4298.806519077594,276.8430086166373,3.6930086166373144,1.0,0.002,0.22440178159201365,0.004741687683896115,0.0003476009640557961,0.0016523991484399786,0.17380048202789805,0.17380048202789805,0.0,1.1249577484828688e-10,0.9996611808101308,0.9996611808101308,0.0,0.09188739023331129,3.1143763222672145e-05,0.0,0.0,0.0,1601715.5181474602,268.0074000419419,0.0,1.0,1279728.7729789345,2617.5710922325616,,,,,,,,,,,,,,,,,,,4.0,16561.710618121237,1450.0,0.375,6.173730061729009,3.5
