time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1217.5,-30.00558299620952,4.8523110150936795,34.928993619477744,24.04785290071743,6.481507574576501,-26.356874062175212,-39.867820975463815,2.8329166457320665,-5.14224520734075,-5.142245207288503,39.85826448195543,44259.571607984915,25735.982272634115,25735.982272634115,69995.55388061903,75524.67419169199,75510.71914960688,25735.982272634115,101246.70142224099,101246.70142224099,101246.70142224099,127202.95197182307,123930.49199877802,3272.45997304506,0.0,91211.4113170598,59946.816084390084,34738.43914741079,25956.250549582084,60694.68969699288,19796.94694090309,1450.0,0.0,0.886707921001874,2.8696151824650453,0.001494314320929203,1.0,1.0,-5.14224520734075,352693.93046502076,1548431.075219374,4.3902969160194925,1548431.075219374,4.3902969160194925,0.7627044169221058,0.09191821211595365,4.277472124955938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277472124955938,1.2785178599625937,1.2788154540918109,3.345649097996243,7089.028971767175,16562.063287913184,6485.427400319288,0.0001450012041031563,21323.671704347893,2174.409375714224,19385.37650435598,1976.758271617319,0.9091012454671821,0.9091012454671821,38013.151782500296,35405.22815468563,1.0929067366651641,0.8,4587.7847076822545,4273.035954225843,1.0929067366651641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555597880875716,4.8523110150936795,-2.464244002002018,7.316555017095697,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9976684685857947,0.00023329675844047917,198.92699580461257,0.0,0.0,0.0,0.00013518485367480082,8.0043389842757e-05,0.00015270942987658594,0.0006532103295150099,0.09191864310028292,0.09191864310028292,0.09191864310028292,0.09188888038312425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499819.22841939185,591.6923398770429,0.0,0.09191864310028292,0.09191821211595365,0.09191821211595365,0.375,0.375,0.5,7.283820438077924,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,25956.250549582084,19796.94694090309,0.7627044169221058,1.2740806062175587,3.9012050785569445,1.1532401636792118,0.7292165398479293,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38718709538904,261.38718709538904,-11.76281290461094,244.9681771746218,277.80619726656437,141181.98840935208,141153.18731328694,28.80109606513559,0.0,nan,277.80619726656437,4.656197266564391,271.2385930885808,-1.911406911419192,264.6709890001853,-8.479010999814705,258.1033849908589,-15.046615009141078,251.53578105152323,-21.614218948476747,244.9681771746218,-28.18182282537819,1.0,1.0,26022.012520719443,26022.012520719443,276.84347721097595,3.6934772109759706,276.84347721097595,276.84347721097595,75515.55395971538,75510.71914960688,4.834810108499369,0.0,8546.071908451686,8546.071908451686,0.8630289745523518,4298.859485580718,276.84347721097595,3.6934772109759706,1.0,0.002,0.22447531652370753,0.004741421837043171,0.0003477151259324109,0.0016522848911888087,0.17385756296620544,0.17385756296620544,0.0,1.712121937280653e-11,0.9996797333338926,0.9996797333338926,0.0,0.09188877377660472,2.9438339348929753e-05,0.0,0.0,0.0,1601715.9270675303,268.0077547926592,0.0,1.0,1279727.5526021298,2617.5760833938352,,,,,,,,,,,,,,,,,,,4.0,16562.063287913184,1450.0,0.375,6.173730061729009,3.5
1220.0,-30.005263725889,4.852619610125187,34.92901845426172,24.04842594349759,6.48205842813849,-26.35652488659788,-39.86749785309655,2.833452507758841,-5.141892477288479,-5.141892477295296,39.85833643549472,44260.0504841246,25735.86862510774,25735.86862510774,69995.91910923235,75525.67594045663,75511.70334177582,25735.86862510774,101247.57196688357,101247.57196688357,101247.57196688357,127203.97155177617,123932.4506464112,3271.520905364965,0.0,91212.66574124667,59947.61176280364,34738.948864936705,25956.399584892606,60695.34844982931,19797.06728054386,1450.0,0.0,0.8867094581913196,2.869652506871305,0.001494314320929203,1.0,1.0,-5.141892477288479,352698.7852880683,1548434.1684420253,4.390245254679102,1548434.1684420253,4.390245254679102,0.7627046738819023,0.09191799114966334,4.277523448965345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277523448965345,1.2785153775341527,1.2788129710855476,3.345695737516525,7089.1277953140625,16562.415780842188,6485.439621134313,0.0001449505948594644,21323.709111006592,2174.4131901318588,19385.413033189907,1976.7619965217386,0.909101363757762,0.909101363757762,38013.516668107826,35405.22815468563,1.092919850100856,0.8,4587.828745509475,4273.035954225843,1.092919850100856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5555733479105465,4.852619610125187,-2.463903097794569,7.316522707919756,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9976353152817238,0.0002333045113319946,198.92673459605555,0.0,0.0,0.0,0.00013518485367480082,8.004631345767335e-05,0.0001527065062616696,0.000653205661343865,0.09191830834104953,0.09191830834104953,0.09191830834104953,0.09189023485993501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499829.71458457614,591.6889018029632,0.0,0.09191830834104953,0.09191799114966334,0.09191799114966334,0.375,0.375,0.5,7.281728971660244,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25956.399584892606,19797.06728054386,0.7627046738819023,1.2740756968843663,3.9012168939062564,1.153233664472507,0.7292165151784226,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.387620002044,261.387620002044,-11.762379997955975,244.96850746246196,277.8067327949736,141184.6182720473,141155.7370997366,28.8811723106686,0.0,nan,277.8067327949736,4.656732794973607,271.2390875669632,-1.910912433036799,264.6714424296766,-8.478557570323403,258.1037973723557,-15.046202627644277,251.53615238583296,-21.613847614167014,244.96850746246196,-28.18149253753802,1.0,1.0,26022.012520719443,26022.012520719443,276.84394510407327,3.6939451040732934,276.84394510407327,276.84394510407327,75516.5642741187,75511.70334177582,4.860932342882734,0.0,8546.071908451686,8546.071908451686,0.8630257073550885,4298.911066210172,276.84394510407327,3.6939451040732934,1.0,0.002,0.22454485354148418,0.004741201680621357,0.0003478230936975922,0.0016521866817462364,0.1739115468487961,0.1739115468487961,0.0,9.775443828539954e-09,0.999697079223151,0.999697079223151,0.0,0.09189014728037788,2.78438692854568e-05,0.0,0.0,0.0,1601716.3336565774,268.0081075227115,0.0,1.0,1279726.3391741794,2617.581046148672,,,,,,,,,,,,,,,,,,,4.0,16562.415780842188,1450.0,0.375,6.173730061729009,3.5
1222.5,-30.00496750255919,4.852931031693196,34.92904539390115,24.049026192538463,6.482640272530384,-26.356206798867742,-39.8672019719146,2.8340108674968483,-5.1415330774905215,-5.141533077488544,39.85841666805739,44260.61837726145,25735.74508114298,25735.74508114298,69996.36345840443,75526.7773294977,75512.75670717319,25735.74508114298,101248.50178831618,101248.50178831618,101248.50178831618,127205.05577192617,123934.42630675259,3270.629465173577,0.0,91214.0804551076,59948.486022206715,34739.54936988987,25956.553983609996,60696.10335349987,19797.192340747177,1450.0,0.0,0.886710999335988,2.8696905374363917,0.001494314320929203,1.0,1.0,-5.1415330774905215,352703.7319645573,1548437.6175770825,4.390193460534982,1548437.6175770825,4.390193460534982,0.7627049551049001,0.09191763297720512,4.277581353155169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277581353155169,1.2785127908933218,1.2788103838426375,3.345747796677372,7089.238102428969,16562.809460680863,6485.453296096531,0.0001448940753940232,21323.75118659697,2174.4174806480264,19385.453908567106,1976.7661646502227,0.9091014868318207,0.9091014868318208,38013.92833414433,35405.22815468563,1.0929346447920403,0.8,4587.878429238878,4273.035954225843,1.0929346447920403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555546678612225,4.852931031693196,-2.4635565535642248,7.316487585257422,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9976045562597845,0.00023331170478208219,198.92649224383015,0.0,0.0,0.0,0.00013518485367480082,8.004899068061427e-05,0.00015270382903872866,0.0006532030516514605,0.09191799728080481,0.09191799728080481,0.09191799728080481,0.09189161236299692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499839.6704225642,591.6856381756835,0.0,0.09191799728080481,0.09191763297720512,0.09191763297720512,0.375,0.375,0.5,7.279755238320445,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,25956.553983609996,19797.192340747177,0.7627049551049001,1.2740700204828754,3.901231360471882,1.1532266420916506,0.7292168019334521,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38805518514897,261.38805518514897,-11.761944814851006,244.96883073522437,277.8072798944596,141187.70589436527,141158.6816533273,29.024241037975376,0.0,nan,277.8072798944596,4.657279894459634,271.2395898972617,-1.9104101027382967,264.6718999929541,-8.478100007045896,258.1042101704723,-15.045789829527678,251.53652042052164,-21.613479579478337,244.96883073522437,-28.181169264775605,1.0,1.0,26022.012520719443,26022.012520719443,276.8444277611389,3.694427761138911,276.8444277611389,276.8444277611389,75517.70026497402,75512.75670717319,4.943557800826966,0.0,8546.071908451686,8546.071908451686,0.8630220212755396,4298.969259920945,276.8444277611389,3.694427761138911,1.0,0.002,0.22461009479092697,0.004740943732213893,0.00034792441221618257,0.0016520748989616706,0.1739622061080913,0.1739622061080913,0.0,-6.888221468909217e-10,0.999715793535037,0.999715793535037,0.0,0.0918915093916689,2.6123585536214825e-05,0.0,0.0,0.0,1601716.7479319375,268.00846692250946,0.0,1.0,1279725.1027990947,2617.5861027677843,,,,,,,,,,,,,,,,,,,4.0,16562.809460680863,1450.0,0.375,6.173730061729009,3.5
1225.0,-30.004699711160608,4.853223403993502,34.92907182189873,24.049240734335058,6.482993341313644,-26.355930403670705,-39.866942377388455,2.8341727872995714,-5.1412236681632635,-5.141223668116858,39.8584131087631,44261.27049626286,25735.701210684172,25735.701210684172,69996.97170694704,75527.28304103493,75513.57868732928,25735.701210684172,101249.27989801345,101249.27989801345,101249.27989801345,127205.94007648819,123936.13888440016,3269.801192088031,0.0,91215.63678232489,59949.40389961417,34740.25875856746,25956.66017847474,60696.9189370422,19797.274322677367,1450.0,0.0,0.8867125895130584,2.8697232784846167,0.001494314320929203,1.0,1.0,-5.1412236681632635,352707.990630047,1548437.4645656124,4.390140018658545,1548437.4645656124,4.390140018658545,0.7627049931136669,0.09191763327398983,4.277643730291509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277643730291509,1.2785120407903836,1.2788096335651016,3.345798548480658,7089.345639410084,16563.170322936014,6485.457473808398,0.00014484075973513524,21323.804069140835,2174.422873166763,19385.46639602745,1976.7674380167998,0.9090998178923201,0.9090998178923202,38014.3717990535,35405.22815468563,1.092950582334245,0.8,4587.931950755335,4273.035954225843,1.092950582334245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555537208345055,4.853223403993502,-2.4632517092074004,7.316475113200902,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9975767504123894,0.00023331820797058972,198.92627315342,0.0,0.0,0.0,0.00013518485367480082,8.005133963902704e-05,0.0001527014800803159,0.0006532025288717971,0.09191759841813091,0.09191759841813091,0.09191759841813091,0.09189282557345371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499848.6639935378,591.6826861679816,0.0,0.09191759841813091,0.09191763327398983,0.09191763327398983,0.375,0.375,0.5,7.277896041189471,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,25956.66017847474,19797.274322677367,0.7627049931136669,1.2740627755211344,3.9012331923848262,1.1532211672811812,0.7292177473155237,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3884447427551,261.3884447427551,-11.76155525724488,244.96913584656318,277.80775376514293,141188.62455007827,141162.54016638178,26.084383696521208,0.0,nan,277.80775376514293,4.657753765142957,271.240030100271,-1.909969899728992,264.67230648099866,-8.47769351900132,258.1045829019068,-15.045417098093196,251.53685936164814,-21.613140638351837,244.96913584656318,-28.1808641534368,1.0,1.0,26022.012520719443,26022.012520719443,276.8448333527291,3.6948333527291197,276.8448333527291,276.8448333527291,75517.74520091855,75513.57868732928,4.166513589269016,0.0,8546.071908451686,8546.071908451686,0.8630180504567045,4299.031948942967,276.8448333527291,3.6948333527291197,1.0,0.002,0.2246724097617695,0.004740724023266344,0.0003480211620088318,0.0016519794892013342,0.1740105810044159,0.1740105810044159,0.0,6.512101660867409e-10,0.9997291545049454,0.9997291545049454,0.0,0.09189273779710148,2.489547688834352e-05,0.0,0.0,0.0,1601717.1045824508,268.0087763318367,0.0,1.0,1279724.038394744,2617.590456059191,,,,,,,,,,,,,,,,,,,5.0,16563.170322936014,1450.0,0.375,6.173730061729009,3.5
1227.5,-30.004405424541744,4.853535410063667,34.92910138679271,24.049948166962736,6.483517885735746,-26.355610750749126,-39.86664625173432,2.8348543396794477,-5.140915337575677,-5.140915337565816,39.858593844686325,44261.648037767314,25735.710675145918,25735.710675145918,69997.35871291324,75528.7829335116,75514.30674631718,25735.710675145918,101250.0174214631,101250.0174214631,101250.0174214631,127206.85123778219,123937.84045502027,3269.0107827619154,0.0,91216.60980712736,59950.038709387416,34740.63455304438,25956.8338163191,60697.46836936348,19797.421179366,1450.0,0.0,0.8867135057977427,2.8697559056764024,0.001494314320929203,1.0,1.0,-5.140915337575677,352712.2344880723,1548445.234283509,4.390109224679795,1548445.234283509,4.390109224679795,0.7627055487375864,0.09191725200765355,4.277684140452179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277684140452179,1.278508883468848,1.2788064755086521,3.345838418303339,7089.430118780097,16563.485570445155,6485.473316840646,0.00014479638018330299,21323.830094076366,2174.425526971633,19385.51375191105,1976.7722669730288,0.9091009291663898,0.9091009291663898,38014.65909093993,35405.22815468563,1.0929609072494133,0.8,4587.966623842448,4273.035954225843,1.0929609072494133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5555392514278905,4.853535410063667,-2.462942393815769,7.316477803879437,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9975461944249226,0.00023332535477569845,198.92603238681087,0.0,0.0,0.0,0.00013518485367480082,8.005401922959218e-05,0.00015269880048975076,0.0006531972371210782,0.09191749641336062,0.09191749641336062,0.09191749641336062,0.09189396530342116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499858.00825262396,591.6796282472474,0.0,0.09191749641336062,0.09191725200765355,0.09191725200765355,0.375,0.375,0.5,7.276149282217973,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25956.8338163191,19797.421179366,0.7627055487375864,1.2740598612321141,3.901265243875483,1.153217104327267,0.7292173665040039,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3888422645236,261.3888422645236,-11.761157735476388,244.96944124861133,277.80824331938277,141191.07006364415,141164.54378645442,26.526277189742554,0.0,nan,277.80824331938277,4.658243319382791,271.24048287650663,-1.9095171234933446,264.67272245268265,-8.477277547317328,258.1049620434344,-15.04503795656558,251.53720164652393,-21.61279835347605,244.96944124861133,-28.180558751388645,1.0,1.0,26022.012520719443,26022.012520719443,276.84522687551765,3.695226875517676,276.84522687551765,276.84522687551765,75519.39816016065,75514.30674631718,5.091413843474584,0.0,8546.071908451686,8546.071908451686,0.8630154780172945,4299.072561154439,276.84522687551765,3.695226875517676,1.0,0.002,0.2247307144439264,0.004740577612556865,0.0003481116991427171,0.001651909688783866,0.17405584957135856,0.17405584957135856,0.0,2.138792658300595e-08,0.9997460186061224,0.9997460186061224,0.0,0.09189390673586725,2.3345271786298424e-05,0.0,0.0,0.0,1601717.4599881428,268.0090846624243,0.0,1.0,1279722.9776995184,2617.5947941908635,,,,,,,,,,,,,,,,,,,6.0,16563.485570445155,1450.0,0.375,6.173730061729009,3.5
1230.0,-30.004123744920474,4.853854083788155,34.929132835928144,24.050692933984124,6.484234511918946,-26.355287876688095,-39.86634583035482,2.835563297597129,-5.140543161350763,-5.140543161348594,39.85865200519351,44262.07784367168,25735.572906227128,25735.572906227128,69997.6507498988,75529.83112128067,75515.58695768719,25735.572906227128,101251.15986391432,101251.15986391432,101251.15986391432,127208.14439466,123939.87131955898,3268.2730751010245,0.0,91217.88354411503,59950.83822264356,34741.16146830164,25956.984530745685,60698.14599904732,19797.541869068027,1450.0,0.0,0.8867151920647972,2.8697952893310896,0.001494314320929203,1.0,1.0,-5.140543161350763,352717.3571699679,1548447.7345715705,4.390052553680829,1548447.7345715705,4.390052553680829,0.7627057698330912,0.09191688611723124,4.277736651804906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277736651804906,1.2785055992064942,1.2788031904818373,3.3458880856367683,7089.535357899717,16563.871893531665,6485.490466910455,0.00014474158484314488,21323.866092978737,2174.429197838073,19385.565014617398,1976.777494314307,0.9091017984304657,0.9091017984304657,38015.03241419735,35405.22815468563,1.0929743240548233,0.8,4588.01168000462,4273.035954225843,1.0929743240548233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555509511404558,4.853854083788155,-2.4625845533766286,7.316438637164784,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9975169483765784,0.00023333219560644003,198.92580193499188,0.0,0.0,0.0,0.00013518485367480082,8.005673777617546e-05,0.0001526960819431675,0.0006531936263152929,0.09191718751723116,0.09191718751723116,0.09191718751723116,0.09189540118573516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499866.17975454964,591.6769491025498,0.0,0.09191718751723116,0.09191688611723124,0.09191688611723124,0.375,0.375,0.5,7.274521599351791,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,25956.984530745685,19797.541869068027,0.7627057698330912,1.2740529093725628,3.9012776660386086,1.1532090411953841,0.7292163066128311,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38927648210876,261.38927648210876,-11.760723517891222,244.96974575510833,277.80880735493184,141195.69229813982,141166.75345222166,28.938845918168898,0.0,nan,277.80880735493184,4.6588073549318665,271.2409949395379,-1.90900506046205,264.6731825796039,-8.47681742039606,258.10537026711467,-15.044629732885312,251.53755799635556,-21.612442003644418,244.96974575510833,-28.180254244891643,1.0,1.0,26022.012520719443,26022.012520719443,276.8457488528814,3.6957488528814224,276.8457488528814,276.8457488528814,75520.85928517666,75515.58695768719,5.2723274894669885,0.0,8546.071908451686,8546.071908451686,0.8630121352378247,4299.125335063931,276.8457488528814,3.6957488528814224,1.0,0.002,0.22478458294628267,0.004740336531088265,0.0003481954107017353,0.001651803012287077,0.17409770535086763,0.17409770535086763,0.0,-1.5770111878692095e-09,0.9997652072324051,0.9997652072324051,0.0,0.09189530469715107,2.158142008016631e-05,0.0,0.0,0.0,1601717.8889854236,268.0094568386492,0.0,1.0,1279721.6973649538,2617.6000306377937,,,,,,,,,,,,,,,,,,,4.0,16563.871893531665,1450.0,0.375,6.173730061729009,3.5
1232.5,-30.00385785147068,4.85416549613261,34.9291652946899,24.051132494956278,6.4847212229325155,-26.355000109519725,-39.86607705065978,2.835954069533826,-5.140211018530181,-5.140211018532708,39.85870115912996,44262.6497435359,25735.519525263193,25735.519525263193,69998.16926879909,75530.67619792305,75516.70798887993,25735.519525263193,101252.22751414313,101252.22751414313,101252.22751414313,127209.34553475224,123941.74969479773,3267.595839954506,0.0,91219.35876515703,59951.72181631543,34741.818832046214,25957.118020609112,60698.93685265533,19797.64860280455,1450.0,0.0,0.8867167069025659,2.869830437014978,0.001494314320929203,1.0,1.0,-5.140211018530181,352721.92887619714,1548449.8476744664,4.39000164409387,1548449.8476744664,4.39000164409387,0.7627059593860096,0.09191669844622258,4.277795994865092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277795994865092,1.278503788954553,1.278801379808533,3.34593923915008,7089.643746056172,16564.246549814015,6485.498863659457,0.00014468695932946191,21323.915136358388,2174.43419887101,19385.590113062073,1976.7800536434027,0.9091008845748326,0.9091008845748326,38015.45430556853,35405.22815468563,1.0929894863816267,0.8,4588.062597823592,4273.035954225843,1.0929894863816267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55549798811522,4.85416549613261,-2.4622579652073164,7.316423461339927,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9974893422131766,0.00023333865322603176,198.92558439887446,0.0,0.0,0.0,0.00013518485367480082,8.005917006595836e-05,0.00015269364965338458,0.0006531922829285821,0.09191690102849785,0.09191690102849785,0.09191690102849785,0.09189668366365629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499873.71785588015,591.6744773874855,0.0,0.09191690102849785,0.09191669844622258,0.09191669844622258,0.375,0.375,0.5,7.273015578809827,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,25957.118020609112,19797.64860280455,0.7627059593860096,1.274045263937292,3.9012881030468853,1.1532025583696357,0.7292162274766364,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3896895799524,261.3896895799524,-11.760310420047574,244.97004044970973,277.8093388715119,141197.82170057786,141170.24993726792,27.57176330994583,0.0,nan,277.8093388715119,4.65933887151192,271.2414790827193,-1.9085209172806685,264.67361935377767,-8.47638064622231,258.10575967669854,-15.044240323301437,251.53790004529688,-21.612099954703098,244.97004044970973,-28.17995955029025,1.0,1.0,26022.012520719443,26022.012520719443,276.8462121707219,3.6962121707219353,276.8462121707219,276.8462121707219,75521.488224651,75516.70798887993,4.780235771060688,0.0,8546.071908451686,8546.071908451686,0.8630083575645888,4299.184974839417,276.8462121707219,3.6962121707219353,1.0,0.002,0.2248347100682348,0.004740194878847427,0.0003482732980493512,0.0016517334230571415,0.1741366490246756,0.1741366490246756,0.0,6.721106492538209e-09,0.9997816322926176,0.9997816322926176,0.0,0.09189662680751272,2.007163870985846e-05,0.0,0.0,0.0,1601718.271835612,268.0097889814698,0.0,1.0,1279720.5547482094,2617.6047038443658,,,,,,,,,,,,,,,,,,,4.0,16564.246549814015,1450.0,0.375,6.173730061729009,3.5
1235.0,-30.00359032445772,4.854485009442456,34.929199981553694,24.05179050927984,6.4853213938663705,-26.35469908531256,-39.86579877147449,2.8365766161881067,-5.139865724968217,-5.139865724907361,39.85881404366673,44263.08253821639,25735.453140950776,25735.453140950776,69998.53567916717,75531.79482554126,75517.84630428001,25735.453140950776,101253.29944523079,101253.29944523079,101253.29944523079,127210.57897742566,123943.60615221424,3266.9728252114214,0.0,91220.5618701397,59952.47933358534,34742.313929504846,25957.279532194865,60699.59346169971,19797.78140913686,1450.0,0.0,0.8867180576344813,2.8698669766838756,0.001494314320929203,1.0,1.0,-5.139865724968217,352726.68164219975,1548454.7005319027,4.389956249758929,1548454.7005319027,4.389956249758929,0.762706330013576,0.0919165513665674,4.277845262591023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277845262591023,1.2785009050162615,1.2787984951989615,3.3459853221899847,7089.741390487917,16564.60203657949,6485.513503140183,0.00014463632913863878,21323.95079079809,2174.437834612033,19385.633871449638,1976.784515757128,0.9091014166012381,0.9091014166012382,38015.804566839346,35405.22815468563,1.093002074430829,0.8,4588.104870648302,4273.035954225843,1.093002074430829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555483657807502,4.854485009442456,-2.461919579313984,7.3164045887564395,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9974615672781858,0.0002333451506853192,198.9253655267658,0.0,0.0,0.0,0.00013518485367480082,8.00616883922245e-05,0.00015269113132711844,0.0006531890327873774,0.09191671974373278,0.09191671974373278,0.09191671974373278,0.09189799371148573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499880.99656803906,591.6720939810673,0.0,0.09191671974373278,0.0919165513665674,0.0919165513665674,0.375,0.375,0.5,7.271626982626583,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,25957.279532194865,19797.78140913686,0.762706330013576,1.2740395653562397,3.901304365925176,1.1531961202233572,0.7292154693942976,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3901103992168,261.3901103992168,-11.759889600783197,244.97033136240867,277.80988964458174,141200.9768805323,141172.92101905195,28.05586148038434,0.0,nan,277.80988964458174,4.659889644581767,271.2419778542102,-1.9080221457898006,264.6740661397596,-8.475933860240389,258.1061544918124,-15.043845508187587,251.5382429025283,-21.611757097471667,244.97033136240867,-28.179668637591305,1.0,1.0,26022.012520719443,26022.012520719443,276.84669066184574,3.6966906618457642,276.84669066184574,276.84669066184574,75522.74963089525,75517.84630428001,4.903326615240076,0.0,8546.071908451686,8546.071908451686,0.8630052212696231,4299.234488903978,276.84669066184574,3.6966906618457642,1.0,0.002,0.22488115956400248,0.0047400559822509585,0.00034834549827221945,0.0016516639946168434,0.17417274913610972,0.17417274913610972,0.0,9.492889062930748e-09,0.9997974991391272,0.9997974991391272,0.0,0.09189793818578722,1.8613180780189927e-05,0.0,0.0,0.0,1601718.669842538,268.01013427503176,0.0,1.0,1279719.3668888288,2617.6095621020136,,,,,,,,,,,,,,,,,,,4.0,16564.60203657949,1450.0,0.375,6.173730061729009,3.5
1237.5,-30.003335289217322,4.854799205627008,34.92923556662982,24.05226055942478,6.485815763878056,-26.354420257147073,-39.86553882770238,2.837001144314825,-5.139545226547739,-5.139545226538019,39.85887909998805,44263.62717232275,25735.43691282494,25735.43691282494,69999.0640851477,75532.70444306154,75518.90908955548,25735.43691282494,101254.34600238042,101254.34600238042,101254.34600238042,127211.76082998092,123945.36717442612,3266.3936555547994,0.0,91221.98246266319,59953.336948509204,34742.939460171096,25957.414827600493,60700.35428777159,19797.890631654995,1450.0,0.0,0.8867194554103686,2.869900892809089,0.001494314320929203,1.0,1.0,-5.139545226547739,352731.0931624073,1548457.4972803101,4.389909274506053,1548457.4972803101,4.389909274506053,0.7627065623886365,0.09191632680994642,4.27790270497747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.27790270497747,1.2784989384033705,1.278796528128312,3.3460353986056877,7089.847496403785,16564.975005701006,6485.524077873988,0.00014458234618555289,21323.996536088496,2174.4424993334624,19385.66548003664,1976.7877389359917,0.9091009486532488,0.9091009486532488,38016.212943574974,35405.22815468563,1.0930167511298898,0.8,4588.154157393936,4273.035954225843,1.0930167511298898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55548015466002,4.854799205627008,-2.4616007695897486,7.316399975216756,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9974350900288641,0.0002333513449106823,198.9251568750104,0.0,0.0,0.0,0.00013518485367480082,8.006404085576522e-05,0.00015268877886357772,0.000653187740120206,0.09191649130770274,0.09191649130770274,0.09191649130770274,0.09189922462806366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499887.53210847016,591.6699520996796,0.0,0.09191649130770274,0.09191632680994642,0.09191632680994642,0.375,0.375,0.5,7.270343769878145,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,25957.414827600493,19797.890631654995,0.7627065623886365,1.2740323029680911,3.9013184490239823,1.1531903710692077,0.7292153018164491,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3905145400114,261.3905145400114,-11.759485459988582,244.97061375001743,277.81041554370285,141203.25193060515,141176.28979758907,26.96213301606842,0.0,nan,277.81041554370285,4.660415543702868,271.2424550480773,-1.9075449519226595,264.6744946298295,-8.475505370170481,258.1065342794481,-15.043465720551865,251.53857398899294,-21.61142601100704,244.97061375001743,-28.179386249982542,1.0,1.0,26022.012520719443,26022.012520719443,276.84713551972044,3.6971355197204616,276.84713551972044,276.84713551972044,75523.53720680943,75518.90908955548,4.628117253945675,0.0,8546.071908451686,8546.071908451686,0.8630015645910036,4299.292218502357,276.84713551972044,3.6971355197204616,1.0,0.002,0.2249239986075684,0.004739913468854682,0.00034841208804247943,0.0016515948175108302,0.1742060440212397,0.1742060440212397,0.0,6.905553309732859e-09,0.9998133175314191,0.9998133175314191,0.0,0.09189916764315466,1.715916679176863e-05,0.0,0.0,0.0,1601719.0392674918,268.01045477345224,0.0,1.0,1279718.264326202,2617.6140715135657,,,,,,,,,,,,,,,,,,,4.0,16564.975005701006,1450.0,0.375,6.173730061729009,3.5
1240.0,-30.003082025300035,4.855117955002184,34.92927287544127,24.05286548836159,6.486381962836709,-26.3541355979108,-39.86527427388353,2.8375678984423316,-5.139217604057023,-5.139217603999638,39.85898426043688,44264.08032504503,25735.41406442969,25735.41406442969,69999.49438947473,75533.77692842546,75520.02473598464,25735.41406442969,101255.43880041433,101255.43880041433,101255.43880041433,127213.0061571418,123947.13995819505,3265.866198946751,0.0,91223.24074602,59954.113287677275,34743.47495371414,25957.567356727483,60701.042310441626,19798.015951478646,1450.0,0.0,0.8867207440465855,2.8699355631524583,0.001494314320929203,1.0,1.0,-5.139217604057023,352735.6027870781,1548462.0180999406,4.389865967214654,1548462.0180999406,4.389865967214654,0.7627069085249836,0.09191620011514519,4.277954016310734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.277954016310734,1.2784963129425357,1.2787939020563621,3.3460824039959625,7089.947095185285,16565.335150247716,6485.537936541428,0.0001445308746228363,21324.034900377454,2174.446411402207,19385.70690452104,1976.7919630578274,0.9091012556998722,0.9091012556998721,38016.577731718426,35405.22815468563,1.0930298613267895,0.8,4588.198183458274,4273.035954225843,1.0930298613267895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55547522240234,4.855117955002184,-2.4612755245798175,7.316393479582001,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9974087974250193,0.0002333574962645547,198.92494967285913,0.0,0.0,0.0,0.00013518485367480082,8.006643510534965e-05,0.0001526863846139933,0.0006531853322953981,0.09191633384965908,0.09191633384965908,0.09191633384965908,0.09190046838815713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499893.7409759462,591.6679194351024,0.0,0.09191633384965908,0.09191620011514519,0.09191620011514519,0.375,0.375,0.5,7.269168172573218,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,25957.567356727483,19798.015951478646,0.7627069085249836,1.2740257094034033,3.9013359611531153,1.1531843890172147,0.7292145017653321,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39092080536074,261.39092080536074,-11.759079194639241,244.97089131644933,277.8109505266791,141206.2206945827,141179.1297845431,27.09091003961358,0.0,nan,277.8109505266791,4.66095052667913,271.2429385360962,-1.9070614639038013,264.67492662917965,-8.475073370820326,258.10691479595283,-15.043085204047145,251.53890302780758,-21.6110969721924,244.97089131644933,-28.179108683550652,1.0,1.0,26022.012520719443,26022.012520719443,276.84759368719705,3.6975936871970703,276.84759368719705,276.84759368719705,75524.70175381954,75520.02473598464,4.677017834896105,0.0,8546.071908451686,8546.071908451686,0.8629982982046683,4299.343786392288,276.84759368719705,3.6975936871970703,1.0,0.002,0.22496336655459778,0.004739799717302839,0.00034847330623544767,0.001651535229792967,0.17423665311772382,0.17423665311772382,0.0,8.536028414489472e-09,0.999828350928857,0.999828350928857,0.0,0.09190042278477244,1.5777330372756606e-05,0.0,0.0,0.0,1601719.4169025244,268.01078239594295,0.0,1.0,1279717.137253631,2617.6186811805846,,,,,,,,,,,,,,,,,,,4.0,16565.335150247716,1450.0,0.375,6.173730061729009,3.5
1242.5,-30.002838886452544,4.855432691918258,34.92931102897704,24.053355620149546,6.486878351304378,-26.353867199190166,-39.865023410506524,2.8380100589056267,-5.138907484978006,-5.138907484971654,39.85905913887325,44264.61117812012,25735.42595549152,25735.42595549152,70000.03713361164,75534.7596459304,75521.08499699712,25735.42595549152,101256.51095248864,101256.51095248864,101256.51095248864,127214.21361254115,123948.83232312318,3265.381289417965,0.0,91224.66636203328,59954.96248570595,34744.115418141475,25957.70266005252,60701.818078193995,19798.1258535799,1450.0,0.0,0.8867220532654434,2.8699683815184565,0.001494314320929203,1.0,1.0,-5.138907484978006,352739.8715242644,1548465.2371084597,4.389821968288445,1548465.2371084597,4.389821968288445,0.7627071668421616,0.0919160181150519,4.278011199831023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278011199831023,1.2784942646632573,1.2787918533003162,3.3461324920044193,7090.05322566481,16565.704880648893,6485.547091792984,0.00014447711909241795,21324.083107972358,2174.4513272088184,19385.734270180612,1976.7947535785017,0.9091004838061684,0.9091004838061684,38016.984266025225,35405.22815468563,1.0930444718847836,0.8,4588.247247842269,4273.035954225843,1.0930444718847836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555477789312636,4.855432691918258,-2.460964168207263,7.316396860125521,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9973835566590922,0.00023336340183809383,198.92475075471103,0.0,0.0,0.0,0.00013518485367480082,8.006870551563237e-05,0.00015268411420371055,0.0006531843505997527,0.09191615165556492,0.09191615165556492,0.09191615165556492,0.09190165498099062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499899.3160268398,591.6660932847178,0.0,0.09191615165556492,0.0919160181150519,0.0919160181150519,0.375,0.375,0.5,7.268092987078464,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25957.70266005252,19798.1258535799,0.7627071668421616,1.2740175032635184,3.9013539421295236,1.1531785925001454,0.7292139276800568,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3913139272725,261.3913139272725,-11.758686072727471,244.97116111786858,277.81146696800477,141208.65404078484,141182.43096963558,26.2230711492617,0.0,nan,277.81146696800477,4.661466968004788,271.24340565030514,-1.906594349694842,264.6753444155939,-8.474655584406094,258.1072832542509,-15.04271674574909,251.53922215761202,-21.61077784238796,244.97116111786858,-28.1788388821314,1.0,1.0,26022.012520719443,26022.012520719443,276.84802787035926,3.698027870359283,276.84802787035926,276.84802787035926,75525.60031026573,75521.08499699712,4.5153132686100435,0.0,8546.071908451686,8546.071908451686,0.8629946580061312,4299.401255830178,276.84802787035926,3.698027870359283,1.0,0.002,0.22499932629896854,0.004739688599892536,0.00034852923249382,0.0016514776270338707,0.17426461624691,0.17426461624691,0.0,6.859527690653011e-09,0.9998432473117949,0.9998432473117949,0.0,0.09190161003212326,1.4408082928646894e-05,0.0,0.0,0.0,1601719.7743607664,268.01109251502197,0.0,1.0,1279716.0703935917,2617.6230445920796,,,,,,,,,,,,,,,,,,,4.0,16565.704880648893,1450.0,0.375,6.173730061729009,3.5
1245.0,-30.002626261256015,4.8557265808802414,34.92934799262661,24.053535342123382,6.48719284761303,-26.35364484591923,-39.86481707599012,2.8381336320077977,-5.138642589879737,-5.138642589882454,39.85906980599887,44265.268872050816,25735.50061471394,25735.50061471394,70000.76948676475,75535.29524691208,75521.92752985161,25735.50061471394,101257.42814456555,101257.42814456555,101257.42814456555,127215.22676394437,123950.29623966737,3264.9305242770088,0.0,91226.25453054727,59955.89361443237,34744.8454623499,25957.798619378824,60702.64408172872,19798.200882361267,1450.0,0.0,0.8867233648114399,2.869996414289294,0.001494314320929203,1.0,1.0,-5.138642589879737,352743.51779303874,1548465.6956869895,4.389777891242507,1548465.6956869895,4.389777891242507,0.7627072377231904,0.09191586495599156,4.278074347223795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278074347223795,1.2784936922201589,1.278791280723973,3.3461833822541087,7090.16105599724,16566.06612953834,6485.550635158598,0.0001444236242953097,21324.139583910564,2174.457086151802,19385.744861537554,1976.7958335963408,0.9090985727820146,0.9090985727820144,38017.4331979764,35405.22815468563,1.093060606229777,0.8,4588.301429172777,4273.035954225843,1.093060606229777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555493905915976,4.8557265808802414,-2.4606915043262796,7.3164180852065215,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9973614841455484,0.00023336856638167162,198.9245768008921,0.0,0.0,0.0,0.00013518485367480082,8.007057296716534e-05,0.0001526822467521776,0.0006531860031069845,0.09191590431040415,0.09191590431040415,0.09191590431040415,0.09190268857435252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499904.21362258965,591.6644862788993,0.0,0.09191590431040415,0.09191586495599156,0.09191586495599156,0.375,0.375,0.5,7.267093196251901,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25957.798619378824,19798.200882361267,0.7627072377231904,1.2740096633907152,3.9013630295298687,1.153174965369173,0.7292148396773791,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39165961545126,261.39165961545126,-11.758340384548717,244.9714123896799,277.8119069324185,141209.6067522679,141186.43499539312,23.17175687477388,0.0,nan,277.8119069324185,4.661906932418503,271.2438079656003,-1.9061920343996803,264.675709031539,-8.474290968460991,258.10761012650136,-15.042389873498621,251.5395112469687,-21.61048875303129,244.9714123896799,-28.17858761032008,1.0,1.0,26022.012520719443,26022.012520719443,276.84839135259625,3.698391352596275,276.84839135259625,276.84839135259625,75525.68150912844,75521.92752985161,3.753979276822065,0.0,8546.071908451686,8546.071908451686,0.8629906381590499,4299.464718959914,276.84839135259625,3.698391352596275,1.0,0.002,0.22503244351400778,0.00473955524311628,0.0003485807230346582,0.0016514150303461295,0.1742903615173291,0.1742903615173291,0.0,-4.246619212527891e-09,0.9998560676278365,0.9998560676278365,0.0,0.09190263528750899,1.3229668482573946e-05,0.0,0.0,0.0,1601720.0796905626,268.01135741012024,0.0,1.0,1279715.1591099063,2617.626771711129,,,,,,,,,,,,,,,,,,,4.0,16566.06612953834,1450.0,0.375,6.173730061729009,3.5
1247.5,-30.00238062183452,4.856041441722396,34.929387851848375,24.054263659659796,6.4877108275405835,-26.353369052163035,-39.86456139301879,2.83883437054428,-5.138367118636097,-5.138367118598773,39.85928536691674,44265.59971376363,25735.60204282701,25735.60204282701,70001.20175659064,75536.88611225056,75522.68699344066,25735.60204282701,101258.28903626767,101258.28903626767,101258.28903626767,127216.26269570157,123951.73171145425,3264.5309842473193,0.0,91227.20215044235,59956.49674191207,34745.228231700305,25957.97365943391,60703.20189113422,19798.351213593054,1450.0,0.0,0.8867239872258484,2.870025566519962,0.001494314320929203,1.0,1.0,-5.138367118636097,352747.309673343,1548474.9626385362,4.38975697383059,1548474.9626385362,4.38975697383059,0.7627078859600328,0.09191590348247751,4.278113233046966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278113233046966,1.278490446111305,1.2787880338595388,3.3462222936897215,7090.243504660058,16566.374496002783,6485.5660394416645,0.0001443801857948401,21324.167262741743,2174.4599086070925,19385.790905970494,1976.8005288218194,0.9090995520299617,0.9090995520299617,38017.70964718622,35405.22815468563,1.0930705416722213,0.8,4588.33479366369,4273.035954225843,1.0930705416722213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555515801089981,4.856041441722396,-2.46040547876858,7.316446920490976,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9973359850980763,0.00023337453295285883,198.92437583771553,0.0,0.0,0.0,0.00013518485367480082,8.007288710777166e-05,0.00015267993261157127,0.000653182040126282,0.09191597723408056,0.09191597723408056,0.09191597723408056,0.09190368659322894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499909.6399909385,591.6627159475539,0.0,0.09191597723408056,0.09191590348247751,0.09191590348247751,0.375,0.375,0.5,7.266189750390824,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,25957.97365943391,19798.351213593054,0.7627078859600328,1.274005150249014,3.901401915409992,1.1531714897367615,0.729213588982506,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3920192990819,261.3920192990819,-11.757980700918097,244.9716666039457,277.8123720091955,141212.3550456446,141188.3612306953,23.993814949287117,0.0,nan,277.8123720091955,4.662372009195508,271.2442309148994,-1.9057690851005873,264.67608983121676,-8.47391016878322,258.1079487543575,-15.042051245642483,251.5398076808762,-21.61019231912377,244.9716666039457,-28.178333396054285,1.0,1.0,26022.012520719443,26022.012520719443,276.8487556908585,3.6987556908585475,276.8487556908585,276.8487556908585,75527.50188120767,75522.68699344066,4.814887767017353,0.0,8546.071908451686,8546.071908451686,0.8629881627593063,4299.503799212201,276.8487556908585,3.6987556908585475,1.0,0.002,0.2250629421805739,0.004739539071055062,0.0003486281650695096,0.0016513926213147323,0.1743140825347548,0.1743140825347548,0.0,2.078638424189358e-08,0.9998670177637342,0.9998670177637342,0.0,0.09190368030008401,1.2223182393490229e-05,0.0,0.0,0.0,1601720.3972098143,268.0116328813639,0.0,1.0,1279714.2114410435,2617.630647652239,,,,,,,,,,,,,,,,,,,6.0,16566.374496002783,1450.0,0.375,6.173730061729009,3.5
1250.0,-30.00214989008211,4.856357660918845,34.92942843507284,24.054927960410737,6.488361295229519,-26.353098579000633,-39.864310215320415,2.8394575278094627,-5.138042980695218,-5.13804298068242,39.85933380075769,44266.05319714034,25735.581652123255,25735.581652123255,70001.63484926359,75537.91663384937,75523.96411165065,25735.581652123255,101259.5457637739,101259.5457637739,101259.5457637739,127217.64986433866,123953.4811195957,3264.1687447429535,0.0,91228.55179730707,59957.32281245254,34745.8099831717,25958.10410056475,60703.91408373645,19798.455533001503,1450.0,0.0,0.8867254637614237,2.8700598692892463,0.001494314320929203,1.0,1.0,-5.138042980695218,352751.7714949921,1548477.044813103,4.389707352143195,1548477.044813103,4.389707352143195,0.7627080720648918,0.0919156817812728,4.278168225144021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278168225144021,1.2784875594046272,1.278785146480937,3.346272862550419,7090.350654007779,16566.76506673871,6485.5819768258225,0.0001443245232289915,21324.208632360627,2174.4641271342025,19385.83854387827,1976.8053865365107,0.9091000223313903,0.9091000223313903,38018.10059913674,35405.22815468563,1.0930845923151193,0.8,4588.381977422362,4273.035954225843,1.0930845923151193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555511399371431,4.856357660918845,-2.4600834626414265,7.3164411235602715,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9973120342088544,0.00023338013754539783,198.92418707121067,0.0,0.0,0.0,0.00013518485367480082,8.007516053216568e-05,0.00015267765918717727,0.0006531807102239499,0.09191578156609041,0.09191578156609041,0.09191578156609041,0.09190493806924639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499913.73454312264,591.661374402247,0.0,0.09191578156609041,0.0919156817812728,0.0919156817812728,0.375,0.375,0.5,7.265393517089207,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,25958.10410056475,19798.455533001503,0.7627080720648918,1.273996870948743,3.901421224509586,1.1531650949673795,0.7292125040912301,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3924082333579,261.3924082333579,-11.757591766642065,244.97191974848548,277.81289684385297,141216.7540609661,141190.84069835723,25.91336260884681,0.0,nan,277.81289684385297,4.662896843852991,271.24470134236867,-1.905298657631306,264.6765058891589,-8.473494110841102,258.10831047690897,-15.041689523091009,251.54011509937249,-21.609884900627492,244.97191974848548,-28.1780802515145,1.0,1.0,26022.012520719443,26022.012520719443,276.84922926798197,3.699229267981991,276.84922926798197,276.84922926798197,75528.87402477808,75523.96411165065,4.909913127426989,0.0,8546.071908451686,8546.071908451686,0.8629846620643628,4299.5590662697405,276.84922926798197,3.699229267981991,1.0,0.002,0.22508981430483796,0.004739442067175631,0.0003486700246863034,0.0016513390854214214,0.17433501234315169,0.17433501234315169,0.0,9.110107724620564e-09,0.9998826857814449,0.9998826857814449,0.0,0.09190489876489166,1.078301638112907e-05,0.0,0.0,0.0,1601720.770822853,268.01195701930476,0.0,1.0,1279713.0963484053,2617.635208362642,,,,,,,,,,,,,,,,,,,4.0,16566.76506673871,1450.0,0.375,6.173730061729009,3.5
