time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1252.5,-30.00193259523251,4.856667601457913,34.92946982907646,24.055379605293297,6.488843441691967,-26.35285505251093,-39.864081878308184,2.8398596090098143,-5.137742446655636,-5.1377424466683985,39.859410131862475,44266.581146507655,25735.605873925248,25735.605873925248,70002.1870204329,75538.81031554834,75525.1293680258,25735.605873925248,101260.73524195104,101260.73524195104,101260.73524195104,127218.97184961819,123955.121377068,3263.850472550184,0.0,91230.0026423999,59958.17644095751,34746.4735571582,25958.236607667142,60704.710164825345,19798.56336793138,1450.0,0.0,0.8867267188040379,2.8700916744014906,0.001494314320929203,1.0,1.0,-5.137742446655636,352755.9084439359,1548480.3262971765,4.3896651742213955,1548480.3262971765,4.3896651742213955,0.7627083328951392,0.09191557405795195,4.278226265850326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278226265850326,1.278485696815135,1.2787832834578992,3.346323135650178,7090.457176673563,16567.136464977088,6485.591080335182,0.000144270504000312,21324.258459777215,2174.4692081166572,19385.86575487695,1976.8081612861633,0.9090991741374478,0.9090991741374479,38018.51322328828,35405.22815468563,1.0930994218866674,0.8,4588.4317767861,4273.035954225843,1.0930994218866674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5555166281048995,4.856667601457913,-2.459780408186792,7.316448009644704,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9972894786917903,0.00023338541586206244,198.92400929804649,0.0,0.0,0.0,0.00013518485367480082,8.007722727591783e-05,0.0001526755924434251,0.0006531807297457208,0.09191565214793998,0.09191565214793998,0.09191565214793998,0.09190608661195707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499917.5325891427,591.6601315705318,0.0,0.09191565214793998,0.09191557405795195,0.09191557405795195,0.375,0.375,0.5,7.264686432594526,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,25958.236607667142,19798.56336793138,0.7627083328951392,1.2739877350053614,3.901436669991702,1.1531590683879893,0.729211638212506,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39278277906607,261.39278277906607,-11.75721722093391,244.9721648445575,277.81340086410364,141219.23345003268,141194.24242286707,24.99102716561942,0.0,nan,277.81340086410364,4.663400864103664,271.2451535627685,-1.9048464372314697,264.67690631738475,-8.473093682615229,258.1086591203757,-15.041340879624272,251.54041196520635,-21.60958803479363,244.9721648445575,-28.177835155442466,1.0,1.0,26022.012520719443,26022.012520719443,276.849666151934,3.699666151934025,276.849666151934,276.849666151934,75529.63010203432,75525.1293680258,4.500734008528525,0.0,8546.071908451686,8546.071908451686,0.8629809673012085,4299.617397179578,276.849666151934,3.699666151934025,1.0,0.002,0.22511354373157466,0.004739379310099764,0.0003487069991921048,0.0016512989201188598,0.1743534995960524,0.1743534995960524,0.0,5.91931096456319e-09,0.9998965042235977,0.9998965042235977,0.0,0.09190606118425135,9.512873700594547e-06,0.0,0.0,0.0,1601721.1172278314,268.01225755334434,0.0,1.0,1279712.0624555806,2617.6394369771606,,,,,,,,,,,,,,,,,,,4.0,16567.136464977088,1450.0,0.375,6.173730061729009,3.5
1255.0,-30.001678603277615,4.8569843651964915,34.92951325817544,24.056048341468,6.489449968640418,-26.352558481887563,-39.86380803454665,2.840490798988703,-5.13742418282925,-5.137424182826452,39.85953667045784,44266.969816245626,25735.60201115908,25735.60201115908,70002.57182740471,75539.93836802125,75526.39034543726,25735.60201115908,101261.99235659634,101261.99235659634,101261.99235659634,127220.38610941652,123956.81365062375,3263.5724587927616,0.0,91231.20340859506,59958.92698196172,34746.97380737038,25958.39375282018,60705.367560190556,19798.693727287293,1450.0,0.0,0.8867278821343216,2.8701253561366573,0.001494314320929203,1.0,1.0,-5.13742418282925,352760.2894906857,1548485.766216937,4.389626078526685,1548485.766216937,4.389626078526685,0.7627087375210309,0.0919154719709897,4.278275007683457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278275007683457,1.2784827729196138,1.2787803588817976,3.3463689134530554,7090.554174344673,16567.49107218178,6485.605819812411,0.0001442200123401297,21324.296181229758,2174.4730546343308,19385.90981216076,1976.812653878823,0.9090996320537312,0.9090996320537313,38018.85973883955,35405.22815468563,1.093111875568709,0.8,4588.473597542143,4273.035954225843,1.093111875568709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555515794253859,4.8569843651964915,-2.4594625462915194,7.316446911488011,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9972631146600727,0.00023339158572878644,198.92380150266578,0.0,0.0,0.0,0.00013518485367480082,8.007970597933665e-05,0.00015267311374000627,0.0006531775668590827,0.09191560129101356,0.09191560129101356,0.09191560129101356,0.09190728574509216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499921.1428071156,591.6589528964457,0.0,0.09191560129101356,0.0919154719709897,0.0919154719709897,0.375,0.375,0.5,7.264068443713132,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,25958.39375282018,19798.693727287293,0.7627087375210309,1.2739805791909253,3.9014563591084106,1.153152919434938,0.7292101439358565,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39317806198966,261.39317806198966,-11.756821938010319,244.9724202990317,277.81393598608565,141222.8561717302,141196.56564713368,26.29052459653024,0.0,nan,277.81393598608565,4.663935986085676,271.2456327451107,-1.90436725488928,264.6773295628753,-8.472670437124691,258.1090264322695,-15.040973567730475,251.5407233465654,-21.60927665343459,244.9724202990317,-28.177579700968266,1.0,1.0,26022.012520719443,26022.012520719443,276.8501319663027,3.700131966302706,276.8501319663027,276.8501319663027,75530.97198905086,75526.39034543726,4.581643613593769,0.0,8546.071908451686,8546.071908451686,0.8629778644874628,4299.6663827218745,276.8501319663027,3.700131966302706,1.0,0.002,0.22513398909616397,0.004739320716545792,0.00034873889944248677,0.0016512591266769783,0.17436944972124338,0.17436944972124338,0.0,-1.973880534716921e-09,0.9999106821941658,0.9999106821941658,0.0,0.09190726228271104,8.20968827866466e-06,0.0,0.0,0.0,1601721.4840672945,268.0125758171707,0.0,1.0,1279710.9675670713,2617.643915074099,,,,,,,,,,,,,,,,,,,4.0,16567.49107218178,1450.0,0.375,6.173730061729009,3.5
1257.5,-30.001475664192373,4.857292498992612,34.92955706479343,24.056480812747054,6.489913037474105,-26.352336850329486,-39.863601804804034,2.8408606249230868,-5.137136686324368,-5.137136686315537,39.859608955001285,44267.67690788341,25735.655152168478,25735.655152168478,70003.3320600519,75541.07641515713,75527.53979424982,25735.655152168478,101263.1949464183,101263.1949464183,101263.1949464183,127221.71518717028,123958.37664757928,3263.3385395909936,0.0,91233.0061412664,59959.97818341466,34747.80884205749,25958.520240751983,60706.329082809476,19798.79662302308,1450.0,0.0,0.886729085373061,2.8701557820467176,0.001494314320929203,1.0,1.0,-5.137136686324368,352764.2470479344,1548488.8737515388,4.389585641713648,1548488.8737515388,4.389585641713648,0.7627089849266977,0.09191544090411244,4.278346910555708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278346910555708,1.2784810597611236,1.2787786453245442,3.3464296384297563,7090.682843283504,16567.93605321704,6485.61524708913,0.0001441550219537992,21324.359162220506,2174.479476908068,19385.937990921746,1976.815527312767,0.9090982684847579,0.9090982684847579,38019.37090946149,35405.22815468563,1.0931302469645179,0.8,4588.535290420854,4273.035954225843,1.0931302469645179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555527265744481,4.857292498992612,-2.4591695201029045,7.316462019095516,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9972420503895661,0.00023339651554847647,198.92363547486693,0.0,0.0,0.0,0.00013518485367480082,8.008157271965209e-05,0.00015267124699969083,0.0006531805579318147,0.09191549521831428,0.09191549521831428,0.09191549521831428,0.09190838475920222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499924.03276729095,591.6580079218714,0.0,0.09191549521831428,0.09191544090411244,0.09191544090411244,0.375,0.375,0.5,7.263544661494876,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,25958.520240751983,19798.79662302308,0.7627089849266977,1.2739703130375062,3.901483236641988,1.1531471778595008,0.7292102417772272,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3935502207314,261.3935502207314,-11.756449779268564,244.972660762339,277.8144398471429,141225.50868818563,141200.67289742935,24.83579075628622,0.0,nan,277.8144398471429,4.664439847142944,271.2460839225218,-1.9039160774781863,264.6777280587723,-8.472271941227689,258.109372248492,-15.040627751507998,251.54101648512037,-21.60898351487961,244.972660762339,-28.177339237660988,1.0,1.0,26022.012520719443,26022.012520719443,276.8505539630641,3.7005539630641238,276.8505539630641,276.8505539630641,75531.87964732533,75527.53979424982,4.339853075507563,0.0,8546.071908451686,8546.071908451686,0.8629732872861746,4299.738645108487,276.8505539630641,3.7005539630641238,1.0,0.002,0.22515158917877504,0.004739312876226013,0.0003487663700906891,0.0016512388903602649,0.17438318504534453,0.17438318504534453,0.0,5.260450953743084e-09,0.9999231963688535,0.9999231963688535,0.0,0.09190838146449257,7.05943961986577e-06,0.0,0.0,0.0,1601721.8154422534,268.0128633136756,0.0,1.0,1279709.978522338,2617.6479602790137,,,,,,,,,,,,,,,,,,,4.0,16567.93605321704,1450.0,0.375,6.173730061729009,3.5
1260.0,-30.00127289185571,4.8576047674761575,34.92960218380595,24.057069711294048,6.490453506359763,-26.352100144076903,-39.863382059242554,2.841408813131035,-5.136842817707077,-5.136842817701225,39.859727736243784,44268.0953972421,25735.702531831757,25735.702531831757,70003.79792907386,75542.16483390782,75528.6943566611,25735.702531831757,101264.39688849286,101264.39688849286,101264.39688849286,127223.06294394506,123959.9174224969,3263.145521448156,0.0,91234.24420783237,59960.72544739362,34748.354178265276,25958.666055452195,60707.02023371747,19798.917676271045,1450.0,0.0,0.8867301524686697,2.870186882584138,0.001494314320929203,1.0,1.0,-5.136842817707077,352768.29235704517,1548493.980204327,4.389549780276339,1548493.980204327,4.389549780276339,0.7627093639548788,0.09191543273480848,4.278396762139418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278396762139418,1.2784785203768578,1.2787761053491988,3.346475278191043,7090.779548461049,16568.284528788376,6485.627832708423,0.0001441050594759824,21324.4000685459,2174.48364819239,19385.97561018004,1976.8193634095273,0.909098288714575,0.9090982887145749,38019.725312446135,35405.22815468563,1.0931429841911038,0.8,4588.5780631065445,4273.035954225843,1.0931429841911038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555537493539717,4.8576047674761575,-2.4588707213175187,7.316475488793676,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9972210039062502,0.00023340144141330608,198.92346958376447,0.0,0.0,0.0,0.00013518485367480082,8.008356184606541e-05,0.00015266925787327753,0.0006531796585632584,0.0919154680463305,0.0919154680463305,0.0919154680463305,0.0919094912677415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499926.7162401626,591.6571330459445,0.0,0.0919154680463305,0.09191543273480848,0.09191543273480848,0.375,0.375,0.5,7.263110103324394,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,25958.666055452195,19798.917676271045,0.7627093639548788,1.273962362940669,3.9015050753914924,1.1531417233058794,0.7292088332916564,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3939224162864,261.3939224162864,-11.75607758371359,244.97289378008492,277.8149512525495,141228.4502534186,141203.63582378923,24.814429629348904,0.0,nan,277.8149512525495,4.6649512525495425,271.2465396301555,-1.9034603698444812,264.67812807990407,-8.471871920095907,258.10971659299634,-15.040283407003642,251.54130516202812,-21.608694837971854,244.97289378008492,-28.17710621991506,1.0,1.0,26022.012520719443,26022.012520719443,276.85098293028557,3.7009829302855906,276.85098293028557,276.85098293028557,75533.07542866512,75528.6943566611,4.381072004020098,0.0,8546.071908451686,8546.071908451686,0.8629701138289021,4299.788745950115,276.85098293028557,3.7009829302855906,1.0,0.002,0.2251663787994891,0.004739304599324295,0.0003487894918839825,0.0016512181142502014,0.17439474594199125,0.17439474594199125,0.0,7.606134183862218e-09,0.9999353235028657,0.9999353235028657,0.0,0.09190948796658661,5.94476822186747e-06,0.0,0.0,0.0,1601722.1541606176,268.0131571822929,0.0,1.0,1279708.967554607,2617.6520951583598,,,,,,,,,,,,,,,,,,,4.0,16568.284528788376,1450.0,0.375,6.173730061729009,3.5
1262.5,-30.00108108879133,4.857911262644664,34.92964773488601,24.057522683311277,6.490919783119125,-26.351881070953958,-39.8631762136705,2.8418123421676555,-5.136566057031985,-5.13656605704464,39.85981386078955,44268.58982080874,25735.779098199953,25735.779098199953,70004.36891900869,75543.09322546198,75529.79859615973,25735.779098199953,101265.57769435969,101265.57769435969,101265.57769435969,127224.37160150488,123961.3897701097,3262.9818313951773,0.0,91235.64716591145,59961.54187718078,34749.0058763674,25958.793907145202,60707.7997835126,19799.022577987653,1450.0,0.0,0.8867312507778299,2.870216172806817,0.001494314320929203,1.0,1.0,-5.136566057031985,352772.1021965339,1548497.68274021,4.389512869919408,1548497.68274021,4.389512869919408,0.762709648561058,0.09191533992877947,4.278452580425086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278452580425086,1.2784766511068917,1.278774235644132,3.3465238310929237,7090.882426233947,16568.643306058126,6485.636449357791,0.00014405283956738215,21324.449774980727,2174.4887168381383,19386.001365921627,1976.8219897642548,0.9090973774463612,0.9090973774463612,38020.12213270153,35405.22815468563,1.093157245927628,0.8,4588.625955107445,4273.035954225843,1.093157245927628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555554021836496,4.857911262644664,-2.4585859934178678,7.316497256062531,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9972010964048242,0.00023340610089427188,198.92331266704363,0.0,0.0,0.0,0.00013518485367480082,8.008542519186456e-05,0.0001526673945274784,0.0006531802080628646,0.09191540891916747,0.09191540891916747,0.09191540891916747,0.09191054304379236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499928.88665259513,591.656424941454,0.0,0.09191540891916747,0.09191533992877947,0.09191533992877947,0.375,0.375,0.5,7.26274865687221,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,25958.793907145202,19799.022577987653,0.762709648561058,1.2739526989149221,3.9015245733656663,1.1531363213400612,0.7292076138267735,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3942790047533,261.3942790047533,-11.75572099524669,244.97311698948315,277.81544121751205,141230.8430479767,141207.0521412205,23.790906756173342,0.0,nan,277.81544121751205,4.665441217512068,271.2469762457443,-1.9030237542556847,264.67851134511307,-8.471488654886912,258.1100465068429,-15.0399534931571,251.54158172382458,-21.6084182761754,244.97311698948315,-28.176883010516832,1.0,1.0,26022.012520719443,26022.012520719443,276.8513889011232,3.7013889011232095,276.8513889011232,276.8513889011232,75533.92426573856,75529.79859615973,4.125669578832458,0.0,8546.071908451686,8546.071908451686,0.8629665605432452,4299.8448433272115,276.8513889011232,3.7013889011232095,1.0,0.002,0.22517835371525305,0.00473927357700708,0.00034880824128383697,0.0016511904554055278,0.1744041206419185,0.1744041206419185,0.0,-1.303310635195759e-09,0.9999476782033937,0.9999476782033937,0.0,0.09191053075305872,4.809175720752778e-06,0.0,0.0,0.0,1601722.4731589118,268.013433942968,0.0,1.0,1279708.0154401273,2617.6559893350864,,,,,,,,,,,,,,,,,,,4.0,16568.643306058126,1450.0,0.375,6.173730061729009,3.5
1265.0,-30.000858498051098,4.85822098137655,34.92969450422967,24.058115702960663,6.491463141127935,-26.351619914084974,-39.86293397666884,2.8423663317533956,-5.136281708096476,-5.136281708097981,39.859930306626914,44268.98290937588,25735.844425396917,25735.844425396917,70004.8273347728,75544.16734497681,75530.98052479366,25735.844425396917,101266.82495019058,101266.82495019058,101266.82495019058,127225.76050529303,123962.90321870211,3262.857286590928,0.0,91236.85432747295,59962.27958364056,34749.5274931471,25958.935555102446,60708.46304824954,19799.140244084756,1450.0,0.0,0.886732277801398,2.870246266358533,0.001494314320929203,1.0,1.0,-5.136281708096476,352776.01652833546,1548502.6888129734,4.389478355279845,1548502.6888129734,4.389478355279845,0.7627100195251677,0.09191531147156297,4.278501318601797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278501318601797,1.2784740848665288,1.2787716688064386,3.346568670610533,7090.977435791166,16568.989133044288,6485.650090627327,0.0001440034609613087,21324.489005250303,2174.4927172123307,19386.042140589143,1976.8261476232092,0.90909761710192,0.9090976171019199,38020.468618592924,35405.22815468563,1.0931696986754433,0.8,4588.667772283855,4273.035954225843,1.0931696986754433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555568123945873,4.85822098137655,-2.458294846739133,7.3165158281156835,3.5,3.5,1.0,0.6,0.00023275281971934294,0.997177993945992,0.00023341150840914868,198.92313056281264,0.0,0.0,0.0,0.00013518485367480082,8.008761800982018e-05,0.00015266520170952274,0.0006531782668188023,0.09191540240124944,0.09191540240124944,0.09191540240124944,0.09191161315763821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499930.8057971501,591.6558008269409,0.0,0.09191540240124944,0.09191531147156297,0.09191531147156297,0.375,0.375,0.5,7.262469454645852,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25958.935555102446,19799.140244084756,0.7627100195251677,1.2739448879731128,3.901547178442234,1.153131273956561,0.7292061219568682,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39464570155536,261.39464570155536,-11.755354298444615,244.97334649677435,277.8159450900467,141233.99547207175,141209.59979792003,24.39567415174565,0.0,nan,277.8159450900467,4.665945090046705,271.24742525413205,-1.9025747458679234,264.6789054842008,-8.471094515799166,258.11038577234365,-15.03961422765633,251.5418661118341,-21.608133888165867,244.97334649677435,-28.176653503225623,1.0,1.0,26022.012520719443,26022.012520719443,276.851811550876,3.701811550876016,276.851811550876,276.851811550876,75535.14533066018,75530.98052479366,4.164805866515962,0.0,8546.071908451686,8546.071908451686,0.8629634579643001,4299.893825194806,276.851811550876,3.701811550876016,1.0,0.002,0.22518752336725428,0.004739280463451707,0.00034882265074345287,0.0016511755424897677,0.17441132537172643,0.17441132537172643,0.0,-1.80676677959124e-09,0.9999597919658755,0.9999597919658755,0.0,0.09191161573758276,3.695733980214724e-06,0.0,0.0,0.0,1601722.8009023883,268.0137182919035,0.0,1.0,1279707.0372188922,2617.659990297755,,,,,,,,,,,,,,,,,,,4.0,16568.989133044288,1450.0,0.375,6.173730061729009,3.5
1267.5,-30.0006800713377,4.858523022066022,34.92974135176796,24.05854359911757,6.491906098304149,-26.351421461485938,-39.86274999389423,2.8427332520853965,-5.136018535941844,-5.136018535988436,39.860010626849785,44269.64112853092,25735.944511990227,25735.944511990227,70005.58564052115,75545.30095825707,75532.07619110322,25735.944511990227,101268.02070309344,101268.02070309344,101268.02070309344,127227.07725259008,123964.30622778497,3262.7710248051103,0.0,91238.56386890642,59963.27286556873,34750.323337041875,25959.056549496647,60709.37988653852,19799.23943724023,1450.0,0.0,0.8867333278798613,2.870274118926274,0.001494314320929203,1.0,1.0,-5.136018535941844,352779.6393721139,1548506.1418335787,4.389443065902695,1548506.1418335787,4.389443065902695,0.7627102856950378,0.09191533363008024,4.278569188117494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278569188117494,1.2784723851908522,1.2787699687351368,3.346626206148976,7091.099346693052,16569.411279757118,6485.65899173117,0.00014394179309143738,21324.550301137006,2174.498967653277,19386.068746584195,1976.828860679661,0.909096251635869,0.909096251635869,38020.95111028921,35405.22815468563,1.0931870395367635,0.8,4588.726003920065,4273.035954225843,1.0931870395367635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5555897295275,4.858523022066022,-2.4580212599496787,7.3165442820157,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971594756419504,0.00023341584310724374,198.92298458995776,0.0,0.0,0.0,0.00013518485367480082,8.008928352628874e-05,0.0001526635361930542,0.0006531815021046615,0.09191536192497045,0.09191536192497045,0.09191536192497045,0.0919126139020961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499932.14955824055,591.6553637685483,0.0,0.09191536192497045,0.09191533363008024,0.09191533363008024,0.375,0.375,0.5,7.262272743988378,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,25959.056549496647,19799.23943724023,0.7627102856950378,1.2739346537631204,3.9015765182810993,1.1531263500196605,0.7292059515558833,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39499167587917,261.39499167587917,-11.755008324120809,244.97356170250688,277.81642183120834,141236.60395530227,141213.51914199308,23.084813309215097,0.0,nan,277.81642183120834,4.666421831208368,271.24784968937627,-1.9021503106237105,264.67927761287757,-8.470722387122407,258.1107055937449,-15.039294406255067,251.54213362556095,-21.607866374439027,244.97356170250688,-28.176438297493092,1.0,1.0,26022.012520719443,26022.012520719443,276.8522029299935,3.7022029299935184,276.8522029299935,276.8522029299935,75536.10086783975,75532.07619110322,4.024676736531546,0.0,8546.071908451686,8546.071908451686,0.8629591375217072,4299.962034058081,276.8522029299935,3.7022029299935184,1.0,0.002,0.22519423962132165,0.0047393159287158265,0.0003488332445299438,0.001651171875866192,0.1744166222649719,0.1744166222649719,0.0,5.120396135739613e-09,0.9999705632472489,0.9999705632472489,0.0,0.09191262794113013,2.705688950106572e-06,0.0,0.0,0.0,1601723.104236249,268.01398146405813,0.0,1.0,1279706.1318488992,2617.663693303681,,,,,,,,,,,,,,,,,,,4.0,16569.411279757118,1450.0,0.375,6.173730061729009,3.5
1270.0,-30.00050349001302,4.85882777557154,34.92978909968548,24.059085559006803,6.492408444668032,-26.351212219090915,-39.86255693072451,2.8432324319060913,-5.135749876460068,-5.135749876454065,39.86012687427615,44270.060713131206,25736.03745396593,25736.03745396593,70006.09816709714,75546.3446254188,75533.19111204986,25736.03745396593,101269.22856601578,101269.22856601578,101269.22856601578,127228.42123980017,123965.70829524193,3262.712944558236,0.0,91239.80259434224,59964.01435534777,34750.875821104964,25959.192673784386,60710.06849488935,19799.352812633006,1450.0,0.0,0.8867342756387706,2.870302552460114,0.001494314320929203,1.0,1.0,-5.135749876460068,352783.33778489043,1548511.1393974323,4.389411215168095,1548511.1393974323,4.389411215168095,0.7627106536571121,0.09191528206296715,4.278618655542875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278618655542875,1.2784700728601823,1.2787676558662375,3.346670951765641,7091.1941572854375,16569.75009384703,6485.670018484911,0.0001438929939405716,21324.593271742666,2174.503349435604,19386.10170628904,1976.8322216342012,0.9090959653602241,0.9090959653602241,38021.3027785792,35405.22815468563,1.093199678609764,0.8,4588.768446557082,4273.035954225843,1.093199678609764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555609792808466,4.85882777557154,-2.4577429291806796,7.31657070475222,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971411492297728,0.00023342013304648943,198.92284012704653,0.0,0.0,0.0,0.00013518485367480082,8.00910312780753e-05,0.00015266178844126763,0.0006531815760133473,0.09191538206696562,0.09191538206696562,0.09191538206696562,0.09191362264668679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499933.3356924907,591.654980244666,0.0,0.09191538206696562,0.09191528206296715,0.09191528206296715,0.375,0.375,0.5,7.262144578069753,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25959.192673784386,19799.352812633006,0.7627106536571121,1.2739264742860101,3.901599843729638,1.153121712801071,0.7292045917697806,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3953354613543,261.3953354613543,-11.75466453864567,244.973768921068,277.8169021990296,141239.41718600772,141216.49293603894,22.924249968782608,0.0,nan,277.8169021990296,4.666902199029607,271.2482754175881,-1.9017245824118731,264.6796487068306,-8.470351293169358,258.1110220584028,-15.038977941597182,251.5423954652068,-21.607604534793182,244.973768921068,-28.176231078931977,1.0,1.0,26022.012520719443,26022.012520719443,276.85260204957535,3.7026020495753755,276.85260204957535,276.85260204957535,75537.22859228883,75533.19111204986,4.037480238970602,0.0,8546.071908451686,8546.071908451686,0.8629559885212659,4300.01174882059,276.85260204957535,3.7026020495753755,1.0,0.002,0.22519815873027582,0.004739328889804475,0.00034883950942019167,0.0016511600347580795,0.17441975471009583,0.17441975471009583,0.0,-4.558217288862243e-10,0.9999819999518426,0.9999819999518426,0.0,0.09191362758346361,1.6544795035381351e-06,0.0,0.0,0.0,1601723.413893804,268.0142501235399,0.0,1.0,1279705.2075999065,2617.6674735332604,,,,,,,,,,,,,,,,,,,4.0,16569.75009384703,1450.0,0.375,6.173730061729009,3.5
1272.5,-30.00033599961165,4.859125966912819,34.929836875135095,24.059508216474228,6.492838821595391,-26.351018510879832,-39.86237745322285,2.843609423844534,-5.135500532715639,-5.135500532725426,39.86021369585928,44270.53571475326,25736.163236568478,25736.163236568478,70006.69895132174,75547.24378030612,75534.24426502139,25736.163236568478,101270.40750158987,101270.40750158987,101270.40750158987,127229.71875844772,123967.02528816402,3262.6934702837057,0.0,91241.12500543255,59964.79578407985,34751.47691261411,25959.31125685785,60710.78816947196,19799.450585130828,1450.0,0.0,0.8867352316449331,2.870328941914935,0.001494314320929203,1.0,1.0,-5.135500532715639,352786.77032111736,1548514.8719307124,4.389379087320101,1548514.8719307124,4.389379087320101,0.7627109359421187,0.09191535966418042,4.278671456797343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278671456797343,1.2784683265410846,1.278765909140658,3.3467168235394253,7091.291354069625,16570.09431014752,6485.680042532707,0.0001438432043027688,21324.639184549134,2174.508031238918,19386.13166883871,1976.8352769639694,0.9090954131071545,0.9090954131071545,38021.67814645699,35405.22815468563,1.0932131694859233,0.8,4588.813749483273,4273.035954225843,1.0932131694859233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555636945359038,4.859125966912819,-2.4574804969303874,7.316606463843206,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971237666506639,0.00023342420219423616,198.92270310170264,0.0,0.0,0.0,0.00013518485367480082,8.009265607388733e-05,0.0001526601636454556,0.0006531826847798223,0.09191537683490897,0.09191537683490897,0.09191537683490897,0.09191456679195915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499934.00635596644,591.6547644469523,0.0,0.09191537683490897,0.09191535966418042,0.09191535966418042,0.375,0.375,0.5,7.262093259872588,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,25959.31125685785,19799.450585130828,0.7627109359421187,1.2739181078857664,3.9016215035411563,1.1531179393668978,0.7292037716784976,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39566309203843,261.39566309203843,-11.754336907961545,244.9739666562382,277.81735971851066,141241.64433136824,141219.78627365598,21.858057712242946,0.0,nan,277.81735971851066,4.667359718510681,271.24868098450446,-1.9013190154955169,264.6800023187574,-8.469997681242603,258.1113237132107,-15.038676286789268,251.5426451610089,-21.607354838991085,244.9739666562382,-28.176033343761787,1.0,1.0,26022.012520719443,26022.012520719443,276.8529746257063,3.702974625706304,276.8529746257063,276.8529746257063,75538.05239371516,75534.24426502139,3.8081286937667755,0.0,8546.071908451686,8546.071908451686,0.8629526272962291,4300.06481408133,276.8529746257063,3.702974625706304,1.0,0.002,0.22520004017816317,0.004739379882394743,0.000348842603957818,0.0016511626196105394,0.17442130197890898,0.17442130197890898,0.0,5.223568357373698e-09,0.9999915954379356,0.9999915954379356,0.0,0.09191458715583545,7.725083449703946e-07,0.0,0.0,0.0,1601723.701287061,268.01449946728434,0.0,1.0,1279704.349800124,2617.670981988756,,,,,,,,,,,,,,,,,,,4.0,16570.09431014752,1450.0,0.375,6.173730061729009,3.5
1275.0,-30.000171851958886,4.8594233691449595,34.92988515460793,24.06000851131978,6.493309166149841,-26.3508237215863,-39.862194064166374,2.844066085900166,-5.135247835178404,-5.135249079904616,39.86032215576763,44270.9451212829,25736.281556302656,25736.281556302656,70007.22667758555,75548.24709462604,75535.30952331357,25736.281556302656,101271.59107961622,101271.59107961622,101271.59107961622,127231.02973709893,123968.33132294349,3262.698414155438,0.0,91242.36883411731,59965.518644714495,34752.055766003126,25959.43865748271,60711.49442348584,19799.55666960475,1450.0,0.0,0.8867361199293121,2.870355536198902,0.001494314320929203,1.0,1.0,-5.134250644666167,352790.2319177689,1548519.53472277,4.3893492353941115,1548519.53472277,4.3893492353941115,0.7627112793480071,0.09191533350210743,4.278720986245651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278720986245651,1.278466211176858,1.278763793284049,3.346761102357948,7091.385175572764,16570.428241883423,6485.6903343008125,0.00014379500294050887,21324.68303668887,2174.5125029127043,19386.1624316223,1976.8384138948877,0.9090949862311496,0.9090949862311496,38022.03025398969,35405.22815468563,1.0932258244059643,0.8,4588.856245132232,4273.035954225843,1.0932258244059643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555662486908511,4.8594233691449595,-2.4572167321493277,7.316640101294287,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971067313076474,0.00023342819019394362,198.92256881127335,0.0,0.0,0.0,0.00013518485367480082,8.009431631217411e-05,0.00015265850340716883,0.0006531831422571065,0.09191541139444603,0.09191541139444603,0.09191541139444603,0.09191551047839484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499934.4781624466,591.6546150032445,0.0,0.09191541139444603,0.09191533350210743,0.09191533350210743,0.375,0.375,0.5,7.262104665896633,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,1.2447262065506948e-06,0.0009984352384435624,-9.72022462519817e-12,25959.43865748271,19799.55666960475,0.7627112793480071,1.2739086694431416,3.9016455628070297,1.1531132175607215,0.7292020323610577,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3959871275603,261.3959871275603,-11.75401287243966,244.9741578522879,277.8178166032596,141244.33809174513,141222.7322841057,21.60580763942856,0.0,nan,277.8178166032596,4.66781660325961,271.24908472533764,-1.9009152746623386,264.68035291906455,-8.469647080935431,258.1116211761342,-15.038378823865798,251.54288948927837,-21.60711051072161,244.9741578522879,-28.175842147712075,1.0,1.0,26022.012520719443,26022.012520719443,276.85335072740713,3.7033507274071553,276.85335072740713,276.85335072740713,75539.11167323233,75535.30952331357,3.8021499187598238,0.0,8546.071908451686,8546.071908451686,0.8629494743484752,4300.11459117688,276.85335072740713,3.7033507274071553,1.0,0.002,0.22519951616755304,0.004739406580898423,0.00034884197388242454,0.0016511566121109038,0.17442098694121227,0.17442098694121227,0.0,-1.4140066717342747e-09,1.0,1.0000020450514144,0.000998435248163787,0.09191533350210743,0.0,1.8772156453716974e-07,0.24022794029971145,0.0,1601723.9945912152,268.0147521648216,1.24473592677532e-06,1.0,1279703.4847434654,2617.674520132049,,,,,,,,,,,,,,,,,,,4.0,16570.428241883423,1450.0,0.375,6.173730061729009,3.5
1277.5,-30.000015162908397,4.859715959523151,34.92993345853258,24.060423694923543,6.49371993093378,-26.350641598033853,-39.8620238416828,2.8444325238435244,-5.1350092512693095,-5.135017111079862,39.86041118159361,44271.41109145714,25736.43765680276,25736.43765680276,70007.8487482599,75549.19267069842,75536.33614969396,25736.43765680276,101272.77380649673,101272.77380649673,101272.77380649673,127232.32582164809,123969.59519231784,3262.7306293302518,0.0,91243.69752026569,59966.2864801496,34752.67893346232,25959.552015151363,60712.23094861368,19799.650547663332,1450.0,0.0,0.886736979373701,2.8703799945830544,0.001494314320929203,1.0,1.0,-5.128643621951369,352793.42531405,1548523.362033697,4.38932035271131,1548523.362033697,4.38932035271131,0.7627115651343757,0.09191521298879331,4.278773460683657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278773460683657,1.278464513756643,1.278762095468734,3.3468065907522915,7091.481560021918,16570.76377954986,6485.697894384272,0.0001437460704473693,21324.732042646374,2174.5175001296443,19386.185029217682,1976.8407182083263,0.9090939567469416,0.9090939567469416,38022.40329672446,35405.22815468563,1.093239231779554,0.8,4588.901267438293,4273.035954225843,1.093239231779554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555696184149921,4.859715959523151,-2.4569685200227642,7.316684479545915,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970904703157645,0.0002334319970439928,198.92244062295185,0.0,0.0,0.0,0.00013518485367480082,8.009585738071521e-05,0.00015265696233862771,0.0006531845590431048,0.09191543501631608,0.09191543501631608,0.09191543501631608,0.0919163827804878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499934.5208433325,591.6546054436526,0.0,0.09191543501631608,0.09191521298879331,0.09191521298879331,0.375,0.375,0.5,7.262185123189747,0.0010160885698837774,0.0010160885698837774,-1.3017142919125035e-11,7.8598105801575e-06,0.0063734891285207596,-1.3017142919125035e-11,25959.552015151363,19799.650547663332,0.7627115651343757,1.2738992345372697,3.9016709636740092,1.1531094748851176,0.729200861172901,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39629663190607,261.39629663190607,-11.753703368093909,244.97434127872228,277.8182521746555,141246.57463816184,141225.92654999785,20.648088164013338,0.0,nan,277.8182521746555,4.668252174655549,271.24946987463176,-1.9005301253682205,264.6806876424909,-8.469312357509068,258.11190547011915,-15.038094529880823,251.5431233508167,-21.606876649183278,244.97434127872228,-28.1756587212777,1.0,1.0,26022.012520719443,26022.012520719443,276.85370282468284,3.703702824682864,276.85370282468284,276.85370282468284,75539.97977962777,75536.33614969396,3.6436299338092795,0.0,8546.071908451686,8546.071908451686,0.8629461339289418,4300.167327987075,276.85370282468284,3.703702824682864,1.0,0.002,0.22519643845062032,0.0047394777440196555,0.00034883737394957184,0.001651167281675474,0.1744186869747859,0.1744186869747859,0.0,4.655625045636019e-09,1.0,1.0000130534692553,0.0063734891415379025,0.09191521298879331,0.0,1.1983170913403955e-06,1.5334896013250183,0.0,1601724.279294339,268.01499074873067,7.85982359730042e-06,1.0,1279702.6867151754,2617.6777841305397,,,,,,,,,,,,,,,,,,,4.0,16570.76377954986,1450.0,0.375,6.173730061729009,3.5
1280.0,-29.999861758741485,4.86000669108225,34.92998198913769,24.060894164163642,6.494160397980384,-26.350459400112058,-39.86185739105565,2.8448591999896897,-5.134769997256626,-5.134783468957045,39.860513161618385,44271.844524813365,25736.584662101184,25736.584662101184,70008.42918691455,75550.18854617876,75537.35096305181,25736.584662101184,101273.935625153,101273.935625153,101273.935625153,127233.60634761147,123970.81085306051,3262.7954945509514,0.0,91244.93276558726,59967.02381117384,34753.23217157047,25959.670722458475,60712.90289402894,19799.74945748007,1450.0,0.0,0.8867378003668464,2.87040464426625,0.001494314320929203,1.0,1.0,-5.123754950729108,352796.6417689899,1548527.7462680973,4.389292762265204,1548527.7462680973,4.389292762265204,0.7627118875722381,0.09191521029026531,4.278822549831872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278822549831872,1.2784625373056564,1.2787601185576989,3.346850161796244,7091.573881835671,16571.091891684657,6485.707746809402,0.00014369866064087286,21324.776081020827,2174.5219907940864,19386.214478775717,1976.8437212275057,0.9090934603542946,0.9090934603542946,38022.75227247963,35405.22815468563,1.0932517742016234,0.8,4588.943385114882,4273.035954225843,1.0932517742016234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555727918020257,4.86000669108225,-2.4567195810147457,7.3167262720969966,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970745505020785,0.00023343572414132914,198.92231512217484,0.0,0.0,0.0,0.00013518485367480082,8.009736432816306e-05,0.00015265545539117987,0.0006531856048826339,0.09191548547293119,0.09191548547293119,0.09191548547293119,0.09191725722418459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499934.317786516,591.6546771921436,0.0,0.09191548547293119,0.09191521029026531,0.09191521029026531,0.375,0.375,0.5,7.262329269812904,0.005970865247775237,0.005970865247775237,4.945377440890297e-12,1.3471700412992504e-05,0.011028518227931272,4.945377440890297e-12,25959.670722458475,19799.74945748007,0.7627118875722381,1.2738914270261603,3.90169714751635,1.1531062731279782,0.7291999297428992,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39660175116035,261.39660175116035,-11.75339824883963,244.97451910343457,277.8186845938483,141249.1539655032,141228.80992778303,20.344037720175482,0.0,nan,277.8186845938483,4.6686845938482975,271.2498513714811,-1.9001486285188776,264.68101821895755,-8.46898178104243,258.11218512786684,-15.03781487213314,251.54335209137358,-21.6066479086264,244.97451910343457,-28.175480896565404,1.0,1.0,26022.012520719443,26022.012520719443,276.85405521298156,3.7040552129815865,276.85405521298156,276.85405521298156,75541.01105793132,75537.35096305181,3.6600948795094155,0.0,8546.071908451686,8546.071908451686,0.8629430090107673,4300.216662581031,276.85405521298156,3.7040552129815865,1.0,0.002,0.22519115949310597,0.004739544304266884,0.00034882936541871654,0.0016511762455234552,0.17441468270935828,0.17441468270935828,0.0,5.610942171822841e-09,1.0,1.0000225870345443,0.011028518222985895,0.09191521029026531,0.0,2.0735402690289757e-06,2.6535133866059044,0.0,1601724.5632959905,268.01523000274335,1.3471695467615064e-05,1.0,1279701.8829292022,2617.6810716841983,,,,,,,,,,,,,,,,,,,4.0,16571.091891684657,1450.0,0.375,6.173730061729009,3.5
1282.5,-29.999715706605038,4.8602932729243875,34.93003049725643,24.061311757564567,6.494573162703054,-26.350286735350736,-39.86169610926879,2.84523240196479,-5.134537902311138,-5.134556145704593,39.860607824924074,44272.28001613492,25736.737252969626,25736.737252969626,70009.01726910454,75551.0945370475,75538.34677106391,25736.737252969626,101275.08402403354,101275.08402403354,101275.08402403354,127234.86856555197,123971.97869047908,3262.889875072878,0.0,91246.19281795171,59967.7576731538,34753.81682755324,25959.784541518435,60713.60136907167,19799.844079789797,1450.0,0.0,0.8867386156802728,2.8704286370865866,0.001494314320929203,1.0,1.0,-5.119496725560282,352799.7712566685,1548531.815954939,4.3892653627271,1548531.815954939,4.3892653627271,0.7627121884668642,0.0919153058544862,4.278872688766885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278872688766885,1.2784608085629536,1.2787583894126053,3.3468939056305738,7091.6665697715,16571.421166855253,6485.71754206599,0.00014365106530972847,21324.82068407781,2174.526539040122,19386.243757453158,1976.8467068217137,0.9090929318776362,0.9090929318776363,38023.108710363944,35405.22815468563,1.0932645848473141,0.8,4588.9864033914055,4273.035954225843,1.0932645848473141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555760857641383,4.8602932729243875,-2.4564763796611486,7.316769652585537,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970593939143457,0.00023343927266517286,198.92219563628075,0.0,0.0,0.0,0.00013518485367480082,8.00988245049303e-05,0.00015265399521441263,0.000653187010954101,0.09191553529518466,0.09191553529518466,0.09191553529518466,0.09191811004624383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499933.7954274734,591.6548533821292,0.0,0.09191553529518466,0.0919153058544862,0.0919153058544862,0.375,0.375,0.5,7.262531958643592,0.010465101105467056,0.010465101105467056,1.779199010343291e-11,1.824339346967463e-05,0.015059420144325486,1.779199010343291e-11,25959.784541518435,19799.844079789797,0.7627121884668642,1.2738825273728016,3.901720818523119,1.153102693472703,0.7291987135964532,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39689759725053,261.39689759725053,-11.753102402749448,244.97469034969512,277.81910503225805,141251.53587794333,141231.8025554393,19.733322504013543,0.0,nan,277.81910503225805,4.669105032258074,271.2502219762599,-1.8997780237400548,264.681338987357,-8.468661012642997,258.1124560576298,-15.037543942370178,251.54357318030344,-21.606426819696537,244.97469034969512,-28.175309650304854,1.0,1.0,26022.012520719443,26022.012520719443,276.8543990585407,3.70439905854073,276.8543990585407,276.8543990585407,75541.89050598002,75538.34677106391,3.5437349161074962,0.0,8546.071908451686,8546.071908451686,0.8629398172657075,4300.267052210719,276.8543990585407,3.70439905854073,1.0,0.002,0.22518399696232644,0.0047396131245102235,0.00034881843459065435,0.0016511863811683638,0.17440921729532718,0.17440921729532718,0.0,4.8157590181244214e-09,1.0,1.0000308422340285,0.015059420126533496,0.0919153058544862,0.0,2.8314233276829425e-06,3.623375549495089,0.0,1601724.8378117508,268.01546209768884,1.8243375677684526e-05,1.0,1279701.1008806762,2617.6842703354164,,,,,,,,,,,,,,,,,,,4.0,16571.421166855253,1450.0,0.375,6.173730061729009,3.5
1285.0,-29.999562971942606,4.860577730477622,34.93007915329888,24.061760014761262,6.494998765114828,-26.35010151981192,-39.861521660909034,2.8456356568923975,-5.134306321016254,-5.1343284523406485,39.860710511360715,44272.671609406614,25736.883420757043,25736.883420757043,70009.55503016365,75552.05247765548,75539.34103979473,25736.883420757043,101276.22446055178,101276.22446055178,101276.22446055178,127236.12590307818,123973.11384562697,3263.0120574512166,0.0,91247.425630432,59968.46772484585,34754.39767287351,25959.9014425264,60714.2991153999,19799.94163936344,1450.0,0.0,0.8867394037812742,2.8704526815931968,0.001494314320929203,1.0,1.0,-5.115932604208069,352802.9058605615,1548536.2305779208,4.3892388777261075,1548536.2305779208,4.3892388777261075,0.7627125119561518,0.09191552815311549,4.278921422800079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.278921422800079,1.2784589406145002,1.278756521029359,3.3469369151138992,7091.75770170567,16571.74268143897,6485.7262508892545,0.00014360443763182854,21324.865921637025,2174.5311519873785,19386.26978870869,1976.849361271045,0.9090922240706161,0.9090922240706161,38023.4551599952,35405.22815468563,1.093277036536449,0.8,4589.028216191601,4273.035954225843,1.093277036536449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555792410719148,4.860577730477622,-2.4562334765606284,7.31681120703825,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970435441120762,0.00023344298360270966,198.9220706835364,0.0,0.0,0.0,0.00013518485367480082,8.0100403913956e-05,0.00015265241580538695,0.0006531876922318556,0.09191560366305142,0.09191560366305142,0.09191560366305142,0.09191896170401134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499933.0591737866,591.6551001814548,0.0,0.09191560366305142,0.09191552815311549,0.09191552815311549,0.375,0.375,0.5,7.262786822785506,0.014380360442544315,0.014380360442544315,-3.0183855415089056e-11,2.2131324385554763e-05,0.018395848132570336,-3.0183855415089056e-11,25959.9014425264,19799.94163936344,0.7627125119561518,1.2738725045999664,3.901745779838953,1.1530982989212513,0.7291967832035313,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39719105240357,261.39719105240357,-11.752808947596407,244.97485981327983,277.8195224784318,141254.12098834585,141234.54692825666,19.574060089191562,0.0,nan,277.8195224784318,4.669522478431816,271.25058982629923,-1.899410173700744,264.6816572409795,-8.468342759020459,258.1127247147209,-15.037275285279065,251.54379224071005,-21.60620775928993,244.97485981327983,-28.175140186720142,1.0,1.0,26022.012520719443,26022.012520719443,276.85474309409574,3.704743094095761,276.85474309409574,276.85474309409574,75542.86606325906,75539.34103979473,3.5250234643317526,0.0,8546.071908451686,8546.071908451686,0.8629367149543622,4300.316029914079,276.85474309409574,3.704743094095761,1.0,0.002,0.22517517586653146,0.004739676736170877,0.00034880493483924446,0.0016511946794711475,0.17440246741962223,0.17440246741962223,0.0,-3.856896082891914e-10,1.0,1.0000376750748654,0.01839584816275419,0.09191552815311549,0.0,3.4587424208984573e-06,4.426153774375332,0.0,1601725.1104371594,268.0156936789837,2.2131354569410178e-05,1.0,1279700.3175580725,2617.6874742032683,,,,,,,,,,,,,,,,,,,4.0,16571.74268143897,1450.0,0.375,6.173730061729009,3.5
