time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1287.5,-29.999429154706046,4.860845335396255,34.930125835335886,24.061876313667767,6.495149559916089,-26.349971283205374,-39.8614005773328,2.8456916909386303,-5.13414093880931,-5.1341663107404605,39.86075322486774,44273.3460086268,25737.154988802038,25737.154988802038,70010.50099742884,75552.98419352486,75539.98009896353,25737.154988802038,101277.13508776556,101277.13508776556,101277.13508776556,127237.10858268321,123973.9606538232,3263.1479288600162,0.0,91248.98928494581,59969.351110899675,34755.15352671793,25959.97349491765,60715.12702163558,19800.000355805438,1450.0,0.0,0.8867400752563603,2.8704697973196995,0.001494314320929203,1.0,1.0,-5.1129523493367515,352805.1380432091,1548538.0668892981,4.389216312092496,1548538.0668892981,4.389216312092496,0.7627126568400315,0.09191562017690141,4.2789825941829855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2789825941829855,1.2784586810552767,1.2787562614097192,3.346985442385193,7091.860525170428,16572.086246647945,6485.7284537193445,0.0001435533398632037,21324.926492805374,2174.537328527619,19386.276373115244,1976.8500326936564,0.9090899506573121,0.909089950657312,38023.89002547275,35405.22815468563,1.093292666005097,0.8,4589.080699847763,4273.035954225843,1.093292666005097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555851033811103,4.860845335396255,-2.4560430764877648,7.31688841188402,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970296576596577,0.00023344623495522395,198.92196120733118,0.0,0.0,0.0,0.00013518485367480082,8.010150018936022e-05,0.00015265131952998273,0.0006531923392478614,0.0919156200178304,0.0919156200178304,0.0919156200178304,0.09191957939689717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499931.82746440906,591.655506610199,0.0,0.0919156200178304,0.09191562017690141,0.09191562017690141,0.375,0.375,0.5,7.263083776633132,0.01776147101134029,0.01776147101134029,7.923972589196637e-11,2.53719311444911e-05,0.021213961403702797,7.923972589196637e-11,25959.97349491765,19800.000355805438,0.7627126568400315,1.2738642047600737,3.901781301978491,1.1530981557937101,0.7291979475370312,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3974300346426,261.3974300346426,-11.752569965357395,244.97501694462397,277.8198432448074,141254.40999790074,141238.4277894528,15.982208447936015,0.0,nan,277.8198432448074,4.669843244807396,271.2508779082298,-1.8991220917701526,264.6819126144918,-8.46808738550817,258.1129473589098,-15.037052641090156,251.54398213679278,-21.6060178632072,244.97501694462397,-28.174983055376003,1.0,1.0,26022.012520719443,26022.012520719443,276.85498001381336,3.7049800138133833,276.85498001381336,276.85498001381336,75543.15751042802,75539.98009896353,3.177411464494071,0.0,8546.071908451686,8546.071908451686,0.862932820906777,4300.3775071539,276.85498001381336,3.7049800138133833,1.0,0.002,0.22516520436008566,0.004739750184629666,0.0003487896057004796,0.0016512103954356388,0.17439480285023978,0.17439480285023978,0.0,1.1361185429936693e-12,1.0,1.0000434463521988,0.02121396132446307,0.09191562017690141,0.0,3.9886063796773246e-06,5.104218625806228,0.0,1601725.3058115162,268.01585906119067,2.5371851904765208e-05,1.0,1279699.7597489564,2617.689755701757,,,,,,,,,,,,,,,,,,,4.0,16572.086246647945,1450.0,0.375,6.173730061729009,3.5
1290.0,-29.999283534841464,4.861136960651685,34.93017562242047,24.06280687954279,6.4959074405989226,-26.349763951079794,-39.861207793559856,2.8465977074895816,-5.13386639758744,-5.13389738918216,39.860950843146156,44273.47032760373,25737.21345082215,25737.21345082215,70010.68377842588,75554.32158792696,75541.2788866304,25737.21345082215,101278.49233745255,101278.49233745255,101278.49233745255,127238.63200002593,123975.3195859257,3263.3124141002368,0.0,91249.8131092331,59969.86440566044,34755.49855952518,25960.139662573376,60715.638222098554,19800.142581639946,1450.0,0.0,0.8867407292423884,2.8704981814983963,0.001494314320929203,1.0,1.0,-5.107711783130412,352808.8402728321,1548546.5627880883,4.38919433421956,1548546.5627880883,4.38919433421956,0.762713253433907,0.09191567308310492,4.2790162771355815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2790162771355815,1.2784544842472931,1.278752063624866,3.347022776219451,7091.939631085284,16572.397131447087,6485.748488085199,0.00014351033032437147,21324.95115683848,2174.539843559063,19386.33625717548,1976.8561391683686,0.9090917073898513,0.9090917073898513,38024.12947601481,35405.22815468563,1.0933012720987727,0.8,4589.109598991444,4273.035954225843,1.0933012720987727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555863653942388,4.861136960651685,-2.4557680715649886,7.316905032216674,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970145466645924,0.00023344977312316363,198.92184207550432,0.0,0.0,0.0,0.00013518485367480082,8.010324565790919e-05,0.00015264957406143373,0.0006531900121066884,0.09191582524819962,0.09191582524819962,0.09191582524819962,0.09192055612180518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499931.03443863464,591.655776789016,0.0,0.09191582524819962,0.09191567308310492,0.09191567308310492,0.375,0.375,0.5,7.263445539140647,0.021914345231948573,0.021914345231948573,8.58335624798201e-12,3.099159471275925e-05,0.02618560605174025,8.58335624798201e-12,25960.139662573376,19800.142581639946,0.762713253433907,1.2738551355198453,3.9018100963755864,1.1530914576295144,0.7291938555541627,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39774618914436,261.39774618914436,-11.75225381085562,244.97518079577958,277.8203118052545,141260.41044912513,141239.39039481003,21.020054315127133,0.0,nan,277.8203118052545,4.670311805254528,271.2512854614592,-1.898714538540787,264.6822591972525,-8.467740802747471,258.1132330033239,-15.036766996676079,251.54420687179638,-21.6057931282036,244.97518079577958,-28.174819204220398,1.0,1.0,26022.012520719443,26022.012520719443,276.8554009101831,3.70540091018313,276.8554009101831,276.8554009101831,75545.45581777483,75541.2788866304,4.176931144422269,0.0,8546.071908451686,8546.071908451686,0.8629306767178524,4300.411358521259,276.8554009101831,3.70540091018313,1.0,0.002,0.22515250112606264,0.004739850889935467,0.0003487701221147434,0.0016512291055078604,0.17438506105737167,0.17438506105737167,0.0,-7.723773964157798e-10,1.0,1.0000536277258292,0.026185606043156895,0.09191567308310492,0.0,4.923378539594705e-06,6.300441779359097,0.0,1601725.6304930928,268.01613360241254,3.0991586129403004e-05,1.0,1279698.83458885,2617.6935397109605,,,,,,,,,,,,,,,,,,,4.0,16572.397131447087,1450.0,0.375,6.173730061729009,3.5
1292.5,-29.999170991467263,4.861399526894103,34.930223347921356,24.062873026728653,6.496130572645242,-26.34964083505812,-39.86109533635897,2.846600416201933,-5.133671336825159,-5.133706034288208,39.86095945483746,44274.10654559503,25737.396820044447,25737.396820044447,70011.50336563948,75554.7527717409,75542.22760237659,25737.396820044447,101279.62442242104,101279.62442242104,101279.62442242104,127239.8337339726,123976.33297727181,3263.5007567007797,0.0,91251.42216933785,59970.77594304481,34756.27358477004,25960.209311551553,60716.48289632159,19800.19709253168,1450.0,0.0,0.8867416732444333,2.8705183828996197,0.001494314320929203,1.0,1.0,-5.104180426602852,352811.4746658042,1548546.9330170343,4.389162610098989,1548546.9330170343,4.389162610098989,0.7627133069270422,0.09191578828888396,4.27907893586718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.27907893586718,1.2784544717001622,1.2787520510748145,3.3470718203806,7092.043549777621,16572.74044082114,6485.749080465769,0.0001434589814082635,21325.014924232804,2174.546346023648,19386.338027840648,1976.8563197259664,0.9090890719992355,0.9090890719992355,38024.574913018085,35405.22815468563,1.093317281589396,0.8,4589.1633585187665,4273.035954225843,1.093317281589396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555903237652543,4.861399526894103,-2.4555576358761737,7.316957162770277,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970028681911179,0.00023345250765590173,198.921750003701,0.0,0.0,0.0,0.00013518485367480082,8.010426386413389e-05,0.00015264855585520905,0.0006531952199505698,0.09191578828398435,0.09191578828398435,0.09191578828398435,0.09192130087839177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499929.072394447,591.6564212355221,0.0,0.09191578828398435,0.09191578828888396,0.09191578828888396,0.375,0.375,0.5,7.263858983465881,0.02567784923343197,0.02567784923343197,4.303046807763167e-11,3.46974630360819e-05,0.029525607685343402,4.303046807763167e-11,25960.209311551553,19800.19709253168,0.7627133069270422,1.273845035130453,3.901823301043772,1.1530889146723124,0.729194189676578,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3980081896589,261.3980081896589,-11.751991810341053,244.9753283996936,277.82068812281847,141261.15759814458,141243.63601349128,17.521584653289125,0.0,nan,277.82068812281847,4.67068812281849,271.2516160869698,-1.898383913030159,264.6825441022905,-8.467455897709499,258.11347216278466,-15.036527837215317,251.54440026339648,-21.605599736603494,244.9753283996936,-28.174671600306368,1.0,1.0,26022.012520719443,26022.012520719443,276.8557032769848,3.7057032769848206,276.8557032769848,276.8557032769848,75545.33624045429,75542.22760237659,3.108638077697833,0.0,8546.071908451686,8546.071908451686,0.8629266879897656,4300.474330546516,276.8557032769848,3.7057032769848206,1.0,0.002,0.22513862268558318,0.004739947864189592,0.00034874876205003296,0.0016512512379186868,0.17437438102501648,0.17437438102501648,0.0,-3.1280533718813786e-14,1.0,1.0000604675639557,0.029525607642312934,0.09191578828888396,0.0,5.551376175861034e-06,7.10408596807747,0.0,1601725.860756437,268.0163286631748,3.469742000561382e-05,1.0,1279698.1762770934,2617.696232285016,,,,,,,,,,,,,,,,,,,3.0,16572.74044082114,1450.0,0.375,6.173730061729009,3.5
1295.0,-29.999070224727127,4.861650902163272,34.93027004508691,24.06312375040727,6.496420509212196,-26.349521132059348,-39.86098336810244,2.8468060026963053,-5.133493491809077,-5.13353140643036,39.86102354433322,44274.52211426855,25737.5944446286,25737.5944446286,70012.11655889715,75555.39658893955,75543.04934581988,25737.5944446286,101280.64379044848,101280.64379044848,101280.64379044848,127240.93736058474,123977.22894406007,3263.7084165246674,0.0,91252.59757768363,59971.44175430594,34756.839803752984,25960.29357013626,60717.13337388924,19800.266727554128,1450.0,0.0,0.8867423308318382,2.8705368208166258,0.001494314320929203,1.0,1.0,-5.101064481184608,352813.87878932105,1548549.6883262396,4.38914051125222,1548549.6883262396,4.38914051125222,0.762713513776732,0.09191589502239167,4.279124951629614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279124951629614,1.278453519395761,1.27875109854875,3.3471103068745656,7092.125098040081,16573.020230726695,6485.753606816834,0.00014341785618483352,21325.060289004185,2174.550971942935,19386.351557406884,1976.857699357771,0.909087772539759,0.909087772539759,38024.90203536389,35405.22815468563,1.0933290387523387,0.8,4589.202838720361,4273.035954225843,1.0933290387523387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555945898651812,4.861650902163272,-2.455362443857652,7.317013346020924,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969924118882145,0.00023345495606985603,198.92166756644153,0.0,0.0,0.0,0.00013518485367480082,8.010527765526282e-05,0.00015264754206408012,0.0006531979060513363,0.09191585051088295,0.09191585051088295,0.09191585051088295,0.09192195947457672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499927.17093284614,591.6570485686514,0.0,0.09191585051088295,0.09191589502239167,0.09191589502239167,0.375,0.375,0.5,7.264315554462668,0.02903394444604146,0.02903394444604146,6.707523425575346e-12,3.7914621259460546e-05,0.03246692524572836,6.707523425575346e-12,25960.29357013626,19800.266727554128,0.762713513776732,1.2738362395504053,3.90184304965225,1.1530866605274404,0.729193221979553,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3982459848495,261.3982459848495,-11.751754015150482,244.9754627049258,277.82102930554163,141262.62029317985,141246.6756308352,15.944662344654727,0.0,nan,277.82102930554163,4.671029305541651,271.25191595943755,-1.8980840405624235,264.68280262792206,-8.46719737207792,258.11368930925823,-15.036310690741743,251.54457600201172,-21.605423997988254,244.9754627049258,-28.174537295074174,1.0,1.0,26022.012520719443,26022.012520719443,276.8559740593628,3.705974059362802,276.8559740593628,276.8559740593628,75545.81774398417,75543.04934581988,2.768398164291284,0.0,8546.071908451686,8546.071908451686,0.8629237587198995,4300.520576387762,276.8559740593628,3.705974059362802,1.0,0.002,0.22512345933899758,0.0047400477641413455,0.00034872539951778174,0.0016512754076075619,0.17436269975889088,0.17436269975889088,0.0,8.071253435569525e-10,1.0,1.0000664908811114,0.03246692523902084,0.09191589502239167,0.0,6.104415548395015e-06,7.811805777189056,0.0,1601726.0704594206,268.0165065081909,3.791461455193712e-05,1.0,1279697.5755103945,2617.698689496263,,,,,,,,,,,,,,,,,,,5.0,16573.020230726695,1450.0,0.375,6.173730061729009,3.5
1297.5,-29.99897603201345,4.86189693908477,34.93031609527148,24.063438351172977,6.496737816970701,-26.349404650065967,-39.86087562572209,2.8470820788899616,-5.13331798282934,-5.133358297070379,39.86110593845025,44274.87094448249,25737.782233099508,25737.782233099508,70012.653177582,75556.0998472122,75543.84439551676,25737.782233099508,101281.62662861627,101281.62662861627,101281.62662861627,127242.01066775106,123978.07461596395,3263.9360517871046,0.0,91253.62669466739,59972.034967945,34757.32414080265,25960.384039134788,60717.70817993744,19800.342428769465,1450.0,0.0,0.8867429143054523,2.870555109547409,0.001494314320929203,1.0,1.0,-5.098671310591044,352816.2620207673,1548553.2305847693,4.389120903088132,1548553.2305847693,4.389120903088132,0.7627137718348397,0.09191611963132709,4.279165438200814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279165438200814,1.2784522405757868,1.2787498194311115,3.347145323374436,7092.199293801443,16573.280593422256,6485.7599847305155,0.00014337997337358533,21325.09902048452,2174.55492145478,19386.37062141769,1976.8596433458613,0.9090870153894939,0.9090870153894939,38025.18985055312,35405.22815468563,1.093339383190623,0.8,4589.237574964578,4273.035954225843,1.093339383190623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555986436340251,4.86189693908477,-2.455169793850413,7.317066732935183,3.5,3.5,1.0,0.6,0.00023275281971934294,0.996982637861929,0.00023345724477057204,198.9215905074542,0.0,0.0,0.0,0.00013518485367480082,8.010625319535258e-05,0.00015264656652399036,0.0006531999117294809,0.09191594593265665,0.09191594593265665,0.09191594593265665,0.09192260561143539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499925.1881015593,591.6577035242466,0.0,0.09191594593265665,0.09191611963132709,0.09191611963132709,0.375,0.375,0.5,7.264807267501317,0.0318223635938466,0.0318223635938466,1.290345608140342e-11,4.031424106187842e-05,0.03468698647935753,1.290345608140342e-11,25960.384039134788,19800.342428769465,0.7627137718348397,1.2738285250361638,3.9018637754978163,1.1530845823445595,0.7291920639243091,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3984721763392,261.3984721763392,-11.751527823660751,244.97558668388808,277.8213576239963,141264.44059858035,141249.2553985967,15.185199983646612,0.0,nan,277.8213576239963,4.6713576239963,271.25220346449976,-1.8977965355002198,264.68304928903365,-8.46695071096633,258.1138950993843,-15.036104900615669,251.54474089723323,-21.60525910276675,244.97558668388808,-28.174413316111895,1.0,1.0,26022.012520719443,26022.012520719443,276.8562401997322,3.7062401997322354,276.8562401997322,276.8562401997322,75546.48671828581,75543.84439551676,2.6423227690538624,0.0,8546.071908451686,8546.071908451686,0.862921181427437,4300.561265391818,276.8562401997322,3.7062401997322354,1.0,0.002,0.22510722388062332,0.004740136894459092,0.0003487003751269081,0.0016512959176251108,0.17435018756345405,0.17435018756345405,0.0,-3.7072479812556847e-09,1.0,1.0000710371643082,0.03468698646645407,0.09191611963132709,0.0,6.521855425314841e-06,8.34599869155684,0.0,1601726.2762689984,268.01668201717064,4.031422815842234e-05,1.0,1279696.9799670067,2617.701125346758,,,,,,,,,,,,,,,,,,,5.0,16573.280593422256,1450.0,0.375,6.173730061729009,3.5
1300.0,-29.998826882340513,4.862173470341502,34.930365350230026,24.064320616330974,6.497370261613128,-26.349194225925906,-39.86067861607296,2.8479525999523516,-5.133080071983159,-5.133125158598241,39.86132436144183,44274.87741580137,25737.893969519835,25737.893969519835,70012.7713853212,75557.57391912455,75544.98704878264,25737.893969519835,101282.88101830248,101282.88101830248,101282.88101830248,127243.42645316258,123979.24487550245,3264.1815776601334,0.0,91254.15978876757,59972.3880038318,34757.52420548419,25960.54543486011,60718.0696403443,19800.48239052717,1450.0,0.0,0.8867433104736646,2.870579718839549,0.001494314320929203,1.0,1.0,-5.093953027458781,352819.4717037081,1548562.6209792723,4.38910758950325,1548562.6209792723,4.38910758950325,0.762714421398052,0.09191612244354824,4.279188068904358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279188068904358,1.2784482082284734,1.278745786145209,3.347173582286892,7092.25917104596,16573.53210445328,6485.781432444613,0.00014334611064041041,21325.110819943995,2174.5561246647935,19386.434730070407,1976.8661806091181,0.9090895186316936,0.9090895186316936,38025.35072983783,35405.22815468563,1.0933451654020871,0.8,4589.256991389882,4273.035954225843,1.0933451654020871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556010556757081,4.862173470341502,-2.4549250284558926,7.317098498797394,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969671613685418,0.00023346086886135946,198.92146848834247,0.0,0.0,0.0,0.00013518485367480082,8.0108037023317e-05,0.00015264478269602595,0.0006531957328933327,0.09191622490708969,0.09191622490708969,0.09191622490708969,0.09192343473309135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499923.5968143262,591.6582367594513,0.0,0.09191622490708969,0.09191612244354824,0.09191612244354824,0.375,0.375,0.5,7.265354588804174,0.03544592351875053,0.03544592351875053,-7.690914571867324e-11,4.50866151027185e-05,0.03917213113948037,-7.690914571867324e-11,25960.54543486011,19800.48239052717,0.762714421398052,1.2738213790502229,3.901900603083004,1.1530796647527315,0.729187829554825,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3987588026939,261.3987588026939,-11.751241197306058,244.97572804455658,277.8217896745058,141268.99340259546,141249.9379016317,19.05550096378183,0.0,nan,277.8217896745058,4.671789674505817,271.25257727598245,-1.897422724017531,264.683364918369,-8.466635081630955,258.1141525964131,-15.0358474035869,251.5449403063367,-21.605059693663264,244.97572804455658,-28.174271955443402,1.0,1.0,26022.012520719443,26022.012520719443,276.85660704328876,3.706607043288784,276.85660704328876,276.85660704328876,75548.67288817994,75544.98704878264,3.6858393972943304,0.0,8546.071908451686,8546.071908451686,0.8629197408031897,4300.58400924888,276.85660704328876,3.706607043288784,1.0,0.002,0.22508843314894217,0.004740268780954492,0.00034867143583383825,0.001651327666958681,0.17433571791691913,0.17433571791691913,0.0,-8.972074810528752e-10,1.0,1.0000802217370235,0.039172131216389516,0.09191612244354824,0.0,7.365167476977438e-06,9.425176669929423,0.0,1601726.5574845967,268.0169199280168,4.5086692011864216e-05,1.0,1279696.1779065183,2617.7044058842894,,,,,,,,,,,,,,,,,,,4.0,16573.53210445328,1450.0,0.375,6.173730061729009,3.5
1302.5,-29.998733172456078,4.862421555685969,34.93041249045006,24.064396472554677,6.497589344173182,-26.34910092079402,-39.86059315558521,2.8479570924928055,-5.132905706631675,-5.132953940749987,39.86133145167243,44275.61323125968,25738.091903322584,25738.091903322584,70013.70513458227,75558.1689404697,75545.89829486373,25738.091903322584,101283.99019818631,101283.99019818631,101283.99019818631,127244.59772598265,123980.14929685547,3264.4484291271847,0.0,91255.92939674915,59973.37368746029,34758.39523254318,25960.607527796343,60719.00276033953,19800.53094650404,1450.0,0.0,0.8867441573468594,2.870597797127234,0.001494314320929203,1.0,1.0,-5.090770749536034,352821.82892462274,1548562.925801753,4.389079129603939,1548562.925801753,4.389079129603939,0.7627144674986273,0.09191621823508557,4.279256658289932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279256658289932,1.278448187418608,1.2787457653304999,3.3472272872711706,7092.372965463223,16573.906811471883,6485.781424982128,0.00014328994660466025,21325.182545422893,2174.563438628165,19386.43470776454,1976.8661783345526,0.909086459938676,0.9090864599386759,38025.8383235066,35405.22815468563,1.0933626901922828,0.8,4589.315838780121,4273.035954225843,1.0933626901922828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556053284507025,4.862421555685969,-2.4547332142707003,7.3171547699566695,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969574377090397,0.00023346314588333655,198.9213918245106,0.0,0.0,0.0,0.00013518485367480082,8.010881083849968e-05,0.00015264400888084326,0.000653202891351416,0.09191621823537348,0.09191621823537348,0.09191621823537348,0.09192410143780945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499920.7656405433,591.659166404834,0.0,0.09191621823537348,0.09191621823508557,0.09191621823508557,0.375,0.375,0.5,7.265945828861827,0.03877685921088414,0.03877685921088414,4.376943252282217e-12,4.823411831011981e-05,0.04218319121395098,4.376943252282217e-12,25960.607527796343,19800.53094650404,0.7627144674986273,1.273810627189308,3.901921815016583,1.1530773226123183,0.7291887418839437,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39899783239497,261.39899783239497,-11.751002167605009,244.9758547977061,277.8221409401604,141270.2078017932,141254.22241668697,15.985385106222486,0.0,nan,277.8221409401604,4.672140940160432,271.25288366504014,-1.8971163349598328,264.68362641621934,-8.466373583780637,258.1143691903241,-15.035630809675865,251.5451119849199,-21.604888015080064,244.9758547977061,-28.174145202293886,1.0,1.0,26022.012520719443,26022.012520719443,276.8568848886135,3.7068848886135015,276.8568848886135,276.8568848886135,75548.7519534564,75545.89829486373,2.853658592677675,0.0,8546.071908451686,8546.071908451686,0.8629153745439493,4300.652941581382,276.8568848886135,3.7068848886135015,1.0,0.002,0.22506860482920282,0.0047403890975802445,0.00034864084454210736,0.0016513591554205291,0.17432042227105368,0.17432042227105368,0.0,-3.736334158732646e-14,1.0,1.0000863876278836,0.042183191209574034,0.09191621823508557,0.0,7.931327989139848e-06,10.149685441574128,0.0,1601726.7630731838,268.0170942933683,4.823411393317656e-05,1.0,1279695.588868827,2617.7068151330195,,,,,,,,,,,,,,,,,,,3.0,16573.906811471883,1450.0,0.375,6.173730061729009,3.5
1305.0,-29.998625221970283,4.862682146841321,34.930461060731076,24.065001611039065,6.498068261240901,-26.34895551265691,-39.860458521265514,2.8485343053169903,-5.132702136778789,-5.132754626593589,39.861483786707076,44275.8257785723,25738.249691594887,25738.249691594887,70014.07547016718,75559.29572634507,75546.92994893513,25738.249691594887,101285.17964053001,101285.17964053001,101285.17964053001,127245.91248688202,123981.17735943908,3264.7351274429348,0.0,91256.7546889036,59973.86864671599,34758.762269097344,25960.732846352006,60719.49511544935,19800.638435114353,1450.0,0.0,0.8867446207589226,2.870618833824448,0.001494314320929203,1.0,1.0,-5.086429047017134,352824.5729718151,1548569.474983637,4.389063556260131,1548569.474983637,4.389063556260131,0.7627149261272388,0.09191617420983221,4.27928972455347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.27928972455347,1.2784455137207544,1.2787430910103033,3.3472601519787393,7092.442601834906,16574.170066510982,6485.794773195853,0.0001432528736831287,21325.2106220562,2174.566301647984,19386.474606468626,1976.870246870096,0.9090871340054958,0.9090871340054958,38026.073387027216,35405.22815468563,1.0933711387200864,0.8,4589.34420845679,4273.035954225843,1.0933711387200864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5560873460859455,4.862682146841321,-2.4545174811884984,7.317199628029819,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969462365226235,0.0002334657689578039,198.92130351055022,0.0,0.0,0.0,0.00013518485367480082,8.011002991975454e-05,0.0001526427897995884,0.0006532027219165539,0.09191642585260539,0.09191642585260539,0.09191642585260539,0.09192482312809878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499918.3819056023,591.6599564433586,0.0,0.09191642585260539,0.09191617420983221,0.09191617420983221,0.375,0.375,0.5,7.266590385598507,0.042507329997704346,0.042507329997704346,-3.171862772433087e-11,5.24898147773456e-05,0.046325579576432574,-3.171862772433087e-11,25960.732846352006,19800.638435114353,0.7627149261272388,1.2738032912620771,3.901952460951974,1.1530740717959782,0.7291863296028437,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3992570675255,261.3992570675255,-11.750742932474452,244.9759813962205,277.8225328808289,141273.37051769387,141256.11453612207,17.25598157180648,0.0,nan,277.8225328808289,4.672532880828896,271.2532224933726,-1.896777506627359,264.6839121567808,-8.466087843219157,258.1146018650167,-15.035398134983268,251.54529161293357,-21.60470838706641,244.9759813962205,-28.174018603779473,1.0,1.0,26022.012520719443,26022.012520719443,276.8572049195252,3.707204919525225,276.8572049195252,276.8572049195252,75550.20950544465,75546.92994893513,3.279556509529357,0.0,8546.071908451686,8546.071908451686,0.8629132696139301,4300.686173176237,276.8572049195252,3.707204919525225,1.0,0.002,0.22504670132664134,0.004740541990891626,0.00034860705896283274,0.0016514002809820732,0.17430352948141636,0.17430352948141636,0.0,7.33994490577719e-09,1.0,1.0000948700417907,0.0463255796081512,0.09191617420983221,0.0,8.710194041052184e-06,11.146390919970445,0.0,1601727.0039487162,268.0172978632212,5.2489846495973325e-05,1.0,1279694.903171637,2617.7096197369137,,,,,,,,,,,,,,,,,,,4.0,16574.170066510982,1450.0,0.375,6.173730061729009,3.5
1307.5,-29.998547771714236,4.862924495795253,34.93050873655289,24.0652461181395,6.498427746693603,-26.3488502202116,-39.86036003390325,2.8487297573810357,-5.132500931221784,-5.132555267974081,39.86152984909321,44276.23534064044,25738.36039170603,25738.36039170603,70014.59573234647,75559.67337394967,75548.0084816836,25738.36039170603,101286.36887338964,101286.36887338964,101286.36887338964,127247.18793484713,123982.13375842647,3265.05417642065,0.0,91258.01908966147,59974.57917321234,34759.37768494347,25960.81906145749,60720.196746400965,19800.708344396477,1450.0,0.0,0.886745469726619,2.8706399090531947,0.001494314320929203,1.0,1.0,-5.084405528858667,352827.3176485089,1548571.4552997258,4.389035026030588,1548571.4552997258,4.389035026030588,0.7627150860503255,0.09191657799943434,4.279339121778326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279339121778326,1.2784446083730572,1.2787421854518728,3.3473011609194345,7092.529494859301,16574.46888492664,6485.799700960503,0.00014320896506979367,21325.259927457722,2174.571329399716,19386.489335886934,1976.8717488527616,0.9090857228392096,0.9090857228392096,38026.42454442953,35405.22815468563,1.0933837598566458,0.8,4589.3865894350765,4273.035954225843,1.0933837598566458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5561112427958665,4.862924495795253,-2.454306603481515,7.317231099276768,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969382001926332,0.0002334676509279806,198.9212401487823,0.0,0.0,0.0,0.00013518485367480082,8.011092170989991e-05,0.00015264189800944303,0.0006532064457743068,0.09191647537339355,0.09191647537339355,0.09191647537339355,0.091925586022085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499915.29437640833,591.6609721773243,0.0,0.09191647537339355,0.09191657799943434,0.09191657799943434,0.375,0.375,0.5,7.267273594846305,0.04528464868718629,0.04528464868718629,-2.3646862246096134e-11,5.433675227095591e-05,0.048149739115388,-2.3646862246096134e-11,25960.81906145749,19800.708344396477,0.7627150860503255,1.2737925213148835,3.9019583136360665,1.1530693160426297,0.7291846488172785,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39950096725175,261.39950096725175,-11.750499032748223,244.97609554191678,277.82290648366785,141275.6204048405,141259.30930413754,16.31110070298045,0.0,nan,277.82290648366785,4.672906483667873,271.25354423743846,-1.8964557625615157,264.6841820234296,-8.46581797657035,258.11481983830276,-15.035180161697212,251.54545767875518,-21.604542321244793,244.97609554191678,-28.1739044580832,1.0,1.0,26022.012520719443,26022.012520719443,276.85753048030637,3.7075304803063887,276.85753048030637,276.85753048030637,75550.50548951875,75548.0084816836,2.4970078351470875,0.0,8546.071908451686,8546.071908451686,0.862910125089044,4300.735817387218,276.85753048030637,3.7075304803063887,1.0,0.002,0.22502407041946745,0.004740656226152114,0.000348572146606269,0.0016514279364607464,0.1742860733031345,0.1742860733031345,0.0,8.30670155056723e-11,1.0,1.0000986054349423,0.048149739139034864,0.09191657799943434,0.0,9.053229146703387e-06,11.585364987114247,0.0,1601727.238561556,268.0174990687782,5.433677591781816e-05,1.0,1279694.2173205572,2617.7124249744893,,,,,,,,,,,,,,,,,,,3.0,16574.46888492664,1450.0,0.375,6.173730061729009,3.5
1310.0,-29.99845409626043,4.863172300558439,34.93055671539997,24.065661301743262,6.498744652061461,-26.348734022241295,-39.860252326447494,2.8491141264138324,-5.132336131489183,-5.132393702685915,39.861654149284,44276.51049686284,25738.58245835421,25738.58245835421,70015.09295521704,75560.68863753242,75548.83927496476,25738.58245835421,101287.42173331897,101287.42173331897,101287.42173331897,127248.34267977839,123982.96601307126,3265.376666707138,0.0,91258.86729795737,59975.07433225955,34759.76996188647,25960.920946459417,60720.69090834589,19800.795764381663,1450.0,0.0,0.8867458424060676,2.870656964733435,0.001494314320929203,1.0,1.0,-5.081008723908326,352829.5420164786,1548576.7992296156,4.389022501855274,1548576.7992296156,4.389022501855274,0.7627154601032026,0.09191656905344486,4.2793726858543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2793726858543,1.2784428279524236,1.2787404046168196,3.347332076404401,7092.595001062188,16574.70774828881,6485.808747564718,0.000143174778131757,21325.29087723968,2174.574485399161,19386.51637679233,1976.8745062577261,0.909085671487061,0.909085671487061,38026.66314590794,35405.22815468563,1.0933923355769941,0.8,4589.415386105769,4273.035954225843,1.0933923355769941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556159180076321,4.863172300558439,-2.4541219306723243,7.317294231230763,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969284804103369,0.0002334699271742559,198.92116351329403,0.0,0.0,0.0,0.00013518485367480082,8.011189699728834e-05,0.00015264092272205458,0.0006532073954403574,0.09191666964420458,0.09191666964420458,0.09191666964420458,0.09192617082520625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499912.3963444902,591.6619296202421,0.0,0.09191666964420458,0.09191656905344486,0.09191656905344486,0.375,0.375,0.5,7.267996154011227,0.04829923872529207,0.04829923872529207,-1.921307557495311e-11,5.757119674854039e-05,0.051384978777605284,-1.921307557495311e-11,25960.920946459417,19800.795764381663,0.7627154601032026,1.273786062031231,3.9019906614561743,1.1530681207317037,0.7291832460156865,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39973160451115,261.39973160451115,-11.750268395488831,244.9762063166623,277.82325701575417,141277.1215992106,141261.75222046959,15.369378740989799,0.0,nan,277.82325701575417,4.673257015754189,271.25384679740154,-1.8961532025984411,264.6844366229627,-8.465563377037256,258.1150264875463,-15.03497351245369,251.5456163867403,-21.60438361325967,244.9762063166623,-28.173793683337664,1.0,1.0,26022.012520719443,26022.012520719443,276.8577892590617,3.7077892590617125,276.8577892590617,276.8577892590617,75551.49142916696,75548.83927496476,2.6521542021946516,0.0,8546.071908451686,8546.071908451686,0.862907988469845,4300.769549283572,276.8577892590617,3.7077892590617125,1.0,0.002,0.22499983389834557,0.004740805648303486,0.00034853471977743916,0.0016514701501964156,0.17426735988871958,0.17426735988871958,0.0,4.8699738547375304e-09,1.0,1.0001052301268423,0.05138497879681836,0.09191656905344486,0.0,9.661538294183275e-06,12.363809315298163,0.0,1601727.4332516806,268.0176638685108,5.757121596161596e-05,1.0,1279693.661488853,2617.7146984156943,,,,,,,,,,,,,,,,,,,4.0,16574.70774828881,1450.0,0.375,6.173730061729009,3.5
1312.5,-29.998369993441564,4.863411423299946,34.9306037392632,24.065934761334233,6.499028683394401,-26.348630087947555,-39.86015401370821,2.8493417331350144,-5.132181297766351,-5.1322406399915526,39.86172784360922,44276.905763701296,25738.80406297561,25738.80406297561,70015.7098266769,75561.44068617707,75549.61794602378,25738.80406297561,101288.42200899939,101288.42200899939,101288.42200899939,127249.42325847477,123983.7030021521,3265.7202563226574,0.0,91260.02773131197,59975.72058792299,34760.3412704322,25961.001249475372,60721.34251990757,19800.862996958014,1450.0,0.0,0.8867463552422407,2.8706731410028428,0.001494314320929203,1.0,1.0,-5.079061689791331,352831.6493344114,1548579.967511324,4.389005267618695,1548579.967511324,4.389005267618695,0.7627156906114381,0.09191679582920481,4.279417851453499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279417851453499,1.2784417736666471,1.2787393500856423,3.347370165463128,7092.675707207069,16574.98559105364,6485.813385393442,0.00014313396072653586,21325.336973185644,2174.579185877506,19386.53023957275,1976.8759198679213,0.9090843565074381,0.9090843565074381,38026.984220110164,35405.22815468563,1.0934038755207247,0.8,4589.4541363605085,4273.035954225843,1.0934038755207247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55620701761957,4.863411423299946,-2.453945808533915,7.317357231833862,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969197539734834,0.00023347197082979442,198.92109470918783,0.0,0.0,0.0,0.00013518485367480082,8.011278722541738e-05,0.00015264003249392558,0.0006532104799009473,0.09191679449870702,0.09191679449870702,0.09191679449870702,0.09192674199736196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499909.1099287287,591.6630120114606,0.0,0.09191679449870702,0.09191679582920481,0.09191679582920481,0.375,0.375,0.5,7.268748105393851,0.05070539725704748,0.05070539725704748,7.389644451905042e-13,5.9342225199543464e-05,0.05317895020021979,7.389644451905042e-13,25961.001249475372,19800.862996958014,0.7627156906114381,1.2737764977400858,3.902016096208916,1.1530659060069721,0.7291819305408976,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39994539295674,261.39994539295674,-11.75005460704324,244.9763111493258,277.8235797546983,141278.8343379658,141264.56920957842,14.265128387390629,0.0,nan,277.8235797546983,4.6735797546983235,271.25412595843045,-1.8958740415695274,264.68467220426976,-8.465327795730218,258.1152184873746,-15.034781512625386,251.5457648036415,-21.604235196358474,244.9763111493258,-28.173688850674182,1.0,1.0,26022.012520719443,26022.012520719443,276.8580334362549,3.7080334362549365,276.8580334362549,276.8580334362549,75552.14575689938,75549.61794602378,2.5278108756028814,0.0,8546.071908451686,8546.071908451686,0.8629051133221721,4300.814940710767,276.8580334362549,3.7080334362549365,1.0,0.002,0.2249747884417262,0.0047409377814538614,0.00034849603371046455,0.0016515068585089953,0.17424801685523228,0.17424801685523228,0.0,2.8922194595867867e-09,1.0,1.0001089035990613,0.05317895019948082,0.09191679582920481,0.0,9.998882506218217e-06,12.795501299959444,0.0,1601727.6143061519,268.0178187022336,5.934222446057902e-05,1.0,1279693.1349080293,2617.7168522186607,,,,,,,,,,,,,,,,,,,4.0,16574.98559105364,1450.0,0.375,6.173730061729009,3.5
1315.0,-29.99828650230141,4.863649085850897,34.930650597342655,24.0663084195927,6.499364784770771,-26.34852120977065,-39.8600549675524,2.849678763655172,-5.132022904976168,-5.132084649569348,39.86182715473121,44277.22961251118,25739.01436870713,25739.01436870713,70016.24398121831,75562.28781208159,75550.45064943237,25739.01436870713,101289.4650181395,101289.4650181395,101289.4650181395,127250.55701759236,123984.48202398169,3266.0749936106718,0.0,91261.01328853643,59976.29606629339,34760.79691360337,25961.09199945287,60721.888913056246,19800.940078443306,1450.0,0.0,0.8867467901138164,2.870689618399603,0.001494314320929203,1.0,1.0,-5.076445585887541,352833.7969703178,1548584.2371241148,4.3889906534503265,1548584.2371241148,4.3889906534503265,0.762715993566858,0.09191691239475369,4.279456677153269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279456677153269,1.2784402125275258,1.2787377885831426,3.34740462261635,7092.748717780002,16575.247757697132,6485.821814839829,0.00014309616946839206,21325.37379704099,2174.5829408657382,19386.555435752096,1976.87848916318,0.9090839682464129,0.9090839682464129,38027.26022455455,35405.22815468563,1.0934137956014627,0.8,4589.487447172946,4273.035954225843,1.0934137956014627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556252416084025,4.863649085850897,-2.4537679343927787,7.317417020243676,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969110910853867,0.00023347399963815566,198.92102640554,0.0,0.0,0.0,0.00013518485367480082,8.011368410392739e-05,0.00015263913561541553,0.0006532125681042933,0.0919169611843573,0.0919169611843573,0.0919169611843573,0.09192731473059906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499905.78617174627,591.6641079368287,0.0,0.0919169611843573,0.09191691239475369,0.09191691239475369,0.375,0.375,0.5,7.269533447269361,0.05313788733064939,0.05313788733064939,6.0254023992456496e-12,6.174459315388958e-05,0.055639063681780954,6.0254023992456496e-12,25961.09199945287,19800.940078443306,0.762715993566858,1.2737691176229515,3.9020431876642028,1.1530643271237833,0.7291807024631413,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4001579110604,261.4001579110604,-11.749842088939602,244.9764128603234,277.82390309599555,141281.04328080895,141266.87927826983,14.164002539124208,0.0,nan,277.82390309599555,4.67390309599557,271.25440496418514,-1.8955950358148357,264.68490687995836,-8.465093120041615,258.1154088379091,-15.034591162090862,251.5459108279907,-21.60408917200928,244.9764128603234,-28.173587139676584,1.0,1.0,26022.012520719443,26022.012520719443,276.85828686365375,3.7082868636537683,276.85828686365375,276.85828686365375,75553.06101770309,75550.45064943237,2.610368270718027,0.0,8546.071908451686,8546.071908451686,0.8629026417595631,4300.853960539035,276.85828686365375,3.7082868636537683,1.0,0.002,0.22494856205586033,0.004741085397203806,0.000348455520418603,0.001651548781419518,0.1742277602093015,0.1742277602093015,0.0,4.301838120966683e-09,1.0,1.000113941025856,0.05563906367575555,0.09191691239475369,0.0,1.04614676234502e-05,13.387462684608723,0.0,1601727.8003893974,268.0179770950238,6.174458712848718e-05,1.0,1279692.598254539,2617.719047223081,,,,,,,,,,,,,,,,,,,4.0,16575.247757697132,1450.0,0.375,6.173730061729009,3.5
1317.5,-29.998210321065386,4.863880253472381,34.93069680420173,24.066597839724295,6.499656862835305,-26.348423539345617,-39.859961334709055,2.8499275807594326,-5.131871696411906,-5.1319351718883786,39.86190755997778,44277.57496396495,25739.22472030395,25739.22472030395,70016.7996842689,75563.01146924806,75551.2516423542,25739.22472030395,101290.47636265814,101290.47636265814,101290.47636265814,127251.64989021819,123985.20423461308,3266.4456556051205,0.0,91262.07575600412,59976.88658156007,34761.32130493783,25961.17352756006,60722.49483249789,19801.008720795744,1450.0,0.0,0.8867472603425034,2.8707054159047902,0.001494314320929203,1.0,1.0,-5.074504076305459,352835.85494937334,1548587.6939363636,4.388974851092055,1548587.6939363636,4.388974851092055,0.7627162423830818,0.09191712781880662,4.279498310160551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279498310160551,1.278439059998993,1.2787366357863417,3.347440205842836,7092.824114367055,16575.513026183053,6485.8283397020605,0.00014305757268075764,21325.414602764573,2174.58710189153,19386.574939001952,1976.8804779411882,0.9090831432880431,0.9090831432880431,38027.556185052534,35405.22815468563,1.093424432957545,0.8,4589.523166469638,4273.035954225843,1.093424432957545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55629782444937,4.863880253472381,-2.453596568220285,7.317476821692666,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969031867304395,0.0002334758508323224,198.92096408212595,0.0,0.0,0.0,0.00013518485367480082,8.011453197257684e-05,0.0001526382877467661,0.0006532152944780854,0.0919171058256878,0.0919171058256878,0.0919171058256878,0.09192786935778273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499902.2340153585,591.6652778819023,0.0,0.0919171058256878,0.09191712781880662,0.09191712781880662,0.375,0.375,0.5,7.270346957936345,0.05525158398660324,0.05525158398660324,-4.2518877307884395e-11,6.347547645191298e-05,0.05743109558289916,-4.2518877307884395e-11,25961.17352756006,19801.008720795744,0.7627162423830818,1.2737598371347103,3.9020669108817754,1.1530619727896427,0.7291791137057855,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4003601527969,261.4003601527969,-11.74963984720307,244.97650931913446,277.82421111356433,141282.91690674133,141269.42583004152,13.491076699825012,0.0,nan,277.82421111356433,4.674211113564354,271.25467067424887,-1.8953293257511064,264.68513028009295,-8.464869719907028,258.11558992589505,-15.034410074104926,251.5460496038456,-21.603950396154374,244.97650931913446,-28.173490680865513,1.0,1.0,26022.012520719443,26022.012520719443,276.85853006777774,3.708530067777758,276.85853006777774,276.85853006777774,75553.73550842747,75551.2516423542,2.4838660732784774,0.0,8546.071908451686,8546.071908451686,0.8628999914899685,4300.895801711354,276.85853006777774,3.708530067777758,1.0,0.002,0.22492151309421393,0.004741227966398872,0.0003484137281942594,0.0016515893424621927,0.17420686409712968,0.17420686409712968,0.0,3.0706564521990054e-09,1.0,1.0001176104651799,0.05743109562541804,0.09191712781880662,0.0,1.0798450586490515e-05,13.818691735067832,0.0,1601727.9772061883,268.01812830358807,6.347551897079029e-05,1.0,1279692.084006553,2617.7211505875975,,,,,,,,,,,,,,,,,,,4.0,16575.513026183053,1450.0,0.375,6.173730061729009,3.5
1320.0,-29.998136517830574,4.8641081487680395,34.93074270775043,24.066935839969688,6.4999689842879445,-26.348325824186656,-39.85987147372214,2.850228117024413,-5.131722503401363,-5.131788006088129,39.86199867542874,44277.893728731724,25739.432598754633,25739.432598754633,70017.32632748636,75563.80157252366,75552.06655935128,25739.432598754633,101291.49915810591,101291.49915810591,101291.49915810591,127252.75735327658,123985.93017917578,3266.8271741007998,0.0,91263.05672102509,59977.44923339597,34761.786097365686,25961.25819517067,60723.04429253636,19801.080530055293,1450.0,0.0,0.8867476799545656,2.870720964634769,0.001494314320929203,1.0,1.0,-5.072236632739987,352837.88110909396,1548591.6112127225,4.388960749749864,1548591.6112127225,4.388960749749864,0.7627165209480757,0.09191727446040787,4.279536753902535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279536753902535,1.2784376679084766,1.2787352433717953,3.3474739217468894,7092.895554321945,16575.766952159986,6485.83551188539,0.00014302079103157333,21325.452255504468,2174.5909414024636,19386.596377137885,1976.8826640226669,0.9090825434726182,0.9090825434726182,38027.82947320718,35405.22815468563,1.093434255446943,0.8,4589.556149454682,4273.035954225843,1.093434255446943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556342698939406,4.8641081487680395,-2.4534277712759214,7.3175359200439605,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968955291748153,0.00023347764425426317,198.92090370417773,0.0,0.0,0.0,0.00013518485367480082,8.011534569393088e-05,0.00015263747402541206,0.0006532176801145945,0.09191727176941504,0.09191727176941504,0.09191727176941504,0.09192841077164918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499898.5900696915,591.6664784869378,0.0,0.09191727176941504,0.09191727446040787,0.09191727446040787,0.375,0.375,0.5,7.271190146845573,0.057369078866827294,0.057369078866827294,-1.9042545318370685e-11,6.550268676619453e-05,0.05955137334814253,-1.9042545318370685e-11,25961.25819517067,19801.080530055293,0.7627165209480757,1.2737519759402463,3.9020926262396167,1.1530602120370368,0.7291777651235783,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4005591642552,261.4005591642552,-11.749440835744792,244.97660193847682,277.8245165224993,141284.9961431846,141271.72981174395,13.266331440638837,0.0,nan,277.8245165224993,4.674516522499346,271.25493352163693,-1.8950664783630486,264.68535056795804,-8.464649432041938,258.1157676560316,-15.03423234396837,251.54618477892836,-21.603815221071613,244.97660193847682,-28.17339806152316,1.0,1.0,26022.012520719443,26022.012520719443,276.85877258931635,3.708772589316368,276.85877258931635,276.85877258931635,75554.55429446141,75552.06655935128,2.487735110131325,0.0,8546.071908451686,8546.071908451686,0.8628975442425852,4300.934437672048,276.85877258931635,3.708772589316368,1.0,0.002,0.2248934566942334,0.004741380155831802,0.0003483703737077882,0.0016516333949587257,0.17418518685389411,0.17418518685389411,0.0,3.768666513841862e-09,1.0,1.0001219519738962,0.05955137336718508,0.09191727446040787,0.0,1.1197145809596303e-05,14.328893186947555,0.0,1601728.1521346846,268.0182774965986,6.550270580873985e-05,1.0,1279691.57771146,2617.723221425719,,,,,,,,,,,,,,,,,,,4.0,16575.766952159986,1450.0,0.375,6.173730061729009,3.5
