time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1322.5,-29.998068325945518,4.864331085417283,34.9307880824765,24.067233607079856,6.500258232284743,-26.34823559011154,-39.859786502178736,2.850483626870308,-5.131577050704436,-5.13164368193737,39.86208305308623,44278.22876877191,25739.63502593823,25739.63502593823,70017.86379471014,75564.54931351275,75552.84985653199,25739.63502593823,101292.48488247022,101292.48488247022,101292.48488247022,127253.82427796721,123986.60014134253,3267.2241366246953,0.0,91264.09732302248,59978.026826958936,34762.30055118171,25961.339395496994,60723.639946678704,19801.149191779234,1450.0,0.0,0.8867481095131096,2.870736225219278,0.001494314320929203,1.0,1.0,-5.070901706090922,352839.8681539867,1548595.2388227626,4.38894631415893,1548595.2388227626,4.38894631415893,0.7627167801370738,0.0919175792296602,4.2795770259701955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2795770259701955,1.278436484383697,1.2787340595715326,3.347508521734089,7092.968867542938,16576.019763351687,6485.839786197556,0.00014298365894511943,21325.494732118434,2174.5952728116567,19386.60915334299,1976.8839668330154,0.9090813318457143,0.9090813318457143,38028.11575800265,35405.22815468563,1.0934445450789405,0.8,4589.590700996586,4273.035954225843,1.0934445450789405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556386396670478,4.864331085417283,-2.4532623832218725,7.3175934686391555,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968884538888524,0.00023347930133143423,198.92084791687097,0.0,0.0,0.0,0.00013518485367480082,8.011611514676283e-05,0.00015263670457258012,0.0006532205342086138,0.09191743162968503,0.09191743162968503,0.09191743162968503,0.09192894398991817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499894.80598668114,591.6677247487723,0.0,0.09191743162968503,0.0919175792296602,0.0919175792296602,0.375,0.375,0.5,7.2720554949013065,0.05902375639067259,0.05902375639067259,-1.3642420526593924e-11,6.663123292582895e-05,0.060741975846440255,-1.3642420526593924e-11,25961.339395496994,19801.149191779234,0.7627167801370738,1.2737427634738838,3.902117020858417,1.1530577524040502,0.7291761298837244,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4007508447676,261.4007508447676,-11.749249155232405,244.9766897861756,277.8248120292276,141286.9405426567,141274.15574069624,12.784801960470308,0.0,nan,277.8248120292276,4.67481202922761,271.255187500604,-1.8948124993959823,264.6855630169567,-8.4644369830433,258.1159385729421,-15.03406142705785,251.5463141626995,-21.603685837300475,244.9766897861756,-28.17331021382438,1.0,1.0,26022.012520719443,26022.012520719443,276.8590085692815,3.7090085692815364,276.8590085692815,276.8590085692815,75555.27012983015,75552.84985653199,2.4202732981648296,0.0,8546.071908451686,8546.071908451686,0.8628949806081585,4300.9749111000465,276.8590085692815,3.7090085692815364,1.0,0.002,0.22486479474127646,0.004741521123083089,0.00034832607911540746,0.0016516737108312992,0.17416303955770374,0.17416303955770374,0.0,-2.1005329333551037e-10,1.0,1.0001243899136363,0.060741975860082675,0.0919175792296602,0.0,1.1421059980432575e-05,14.615428594720171,0.0,1601728.3214323847,268.01842294929554,6.663124656824948e-05,1.0,1279691.0811921512,2617.7252522813683,,,,,,,,,,,,,,,,,,,4.0,16576.019763351687,1450.0,0.375,6.173730061729009,3.5
1325.0,-29.99800303016794,4.864550239893671,34.93083314100866,24.067548347543948,6.500554064139938,-26.348147188836613,-39.85970554696394,2.8507638209075603,-5.131437744174832,-5.1315065905164685,39.86217056416648,44278.531725693,25739.846338306106,25739.846338306106,70018.3780639991,75565.277761605,75553.65818613037,25739.846338306106,101293.50452443647,101293.50452443647,101293.50452443647,127254.92376102021,123987.2976014019,3267.6261596183167,0.0,91265.02748719737,59978.56362468928,34762.73762500898,25961.419236583744,60724.156861592724,19801.217016782713,1450.0,0.0,0.8867484908501331,2.870750705095824,0.001494314320929203,1.0,1.0,-5.068405401483574,352841.75562751107,1548599.0011517121,4.388933499091137,1548599.0011517121,4.388933499091137,0.7627170470279864,0.09191764919839139,4.279613675810269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279613675810269,1.2784351865239556,1.278732761409695,3.347540587838848,7093.036811771095,16576.26437781451,6485.847785878961,0.00014294841964114914,21325.529452122322,2174.598813266745,19386.633064926045,1976.8864051359074,0.9090809730398831,0.9090809730398831,38028.376292753404,35405.22815468563,1.0934539092211124,0.8,4589.622144780888,4273.035954225843,1.0934539092211124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556432012436402,4.864550239893671,-2.4531033033347884,7.3176535432284595,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968816791408572,0.00023348088804273778,198.92079449887893,0.0,0.0,0.0,0.00013518485367480082,8.011684823641565e-05,0.00015263597148292728,0.0006532229909789219,0.09191760383033117,0.09191760383033117,0.09191760383033117,0.09192944720907446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499890.89154404803,591.6690139510692,0.0,0.09191760383033117,0.09191764919839139,0.09191764919839139,0.375,0.375,0.5,7.2729508824233,0.06103228945204364,0.06103228945204364,8.526512829121202e-12,6.884634166226533e-05,0.0631011890329205,8.526512829121202e-12,25961.419236583744,19801.217016782713,0.7627170470279864,1.2737354636258043,3.90214121873415,1.1530564059306825,0.7291749118331294,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4009386031963,261.4009386031963,-11.749061396803654,244.97677369327343,277.8251036395975,141288.9091864984,141276.3916889502,12.51749754819407,0.0,nan,277.8251036395975,4.675103639597523,271.25543756955,-1.8945624304499802,264.68577154506113,-8.464228454938848,258.11610556070343,-15.033894439296546,251.54643961099254,-21.60356038900744,244.97677369327343,-28.173226306726548,1.0,1.0,26022.012520719443,26022.012520719443,276.85924024563064,3.7092402456306672,276.85924024563064,276.85924024563064,75556.02116970088,75553.65818613037,2.3629835705069127,0.0,8546.071908451686,8546.071908451686,0.8628926475573311,4301.011744189321,276.85924024563064,3.7092402456306672,1.0,0.002,0.2248350730757871,0.004741687514081208,0.0003482801377356649,0.0016517233228451084,0.17414006886783245,0.17414006886783245,0.0,3.460580773329003e-09,1.0,1.0001292205798122,0.06310118902439399,0.09191764919839139,0.0,1.1864675124201178e-05,15.1831133418636,0.0,1601728.4852416362,268.01856225582515,6.88463331357525e-05,1.0,1279690.6095552149,2617.727181365559,,,,,,,,,,,,,,,,,,,4.0,16576.26437781451,1450.0,0.375,6.173730061729009,3.5
1327.5,-29.997942958062787,4.864763559248847,34.93087760847805,24.067828303109877,6.500827825553505,-26.348065783436905,-39.85962941134346,2.851005893866236,-5.131303729011961,-5.131374004675632,39.862249263182264,44278.84502457731,25740.05422710553,25740.05422710553,70018.89925168284,75565.97136302064,75554.42491171532,25740.05422710553,101294.47913882085,101294.47913882085,101294.47913882085,127255.97340752813,123987.93038630075,3268.0430212273754,0.0,91265.9959722218,59979.107266055136,34763.20967351852,25961.49426870727,60724.70394222579,19801.280512971985,1450.0,0.0,0.8867488811754375,2.8707647191156536,0.001494314320929203,1.0,1.0,-5.066734613332358,352843.5810760078,1548602.3846333008,4.388920381974325,1548602.3846333008,4.388920381974325,0.7627172884589888,0.09191784514185072,4.279651449585683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279651449585683,1.278434065243303,1.2787316398680477,3.3475730707873526,7093.105639241129,16576.50634302583,6485.853572112908,0.00014291318213395285,21325.567525144448,2174.6026956345386,19386.65036036653,1976.8881687800147,0.9090801610558881,0.909080161055888,38028.644816818676,35405.22815468563,1.0934635605320766,0.8,4589.654552790815,4273.035954225843,1.0934635605320766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556476889160412,4.864763559248847,-2.4529490852729814,7.317712644521828,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968754464176295,0.00023348234782566188,198.92074535435995,0.0,0.0,0.0,0.00013518485367480082,8.011753768790867e-05,0.00015263528203143426,0.0006532258060037472,0.09191776780240747,0.09191776780240747,0.09191776780240747,0.09192993644241328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499886.8208776165,591.6703539856716,0.0,0.09191776780240747,0.09191784514185072,0.09191784514185072,0.375,0.375,0.5,7.273869668610319,0.06280665014526221,0.06280665014526221,4.5361048250924796e-11,7.027566368833504e-05,0.06463939134329166,4.5361048250924796e-11,25961.49426870727,19801.280512971985,0.7627172884589888,1.2737271799821033,3.902164665160879,1.1530546006169031,0.729173501886559,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4011188684579,261.4011188684579,-11.748881131542078,244.97685290828773,277.8253849502725,141290.7354183538,141278.71386323438,12.021555119410182,0.0,nan,277.8253849502725,4.67538495027253,271.25567846422666,-1.8943215357733152,264.685972021898,-8.464027978101967,258.11626561815183,-15.033734381848149,251.54655924791044,-21.60344075208954,244.97685290828773,-28.173147091712252,1.0,1.0,26022.012520719443,26022.012520719443,276.8594625481967,3.7094625481967114,276.8594625481967,276.8594625481967,75556.6914786781,75554.42491171532,2.2665669627749594,0.0,8546.071908451686,8546.071908451686,0.8628902429594436,4301.049706833611,276.8594625481967,3.7094625481967114,1.0,0.002,0.22480463882742213,0.004741844316201406,0.00034823308925611914,0.001651769868544928,0.17411654462805956,0.17411654462805956,0.0,2.9578010470564242e-09,1.0,1.0001323701857705,0.06463939129793062,0.09191784514185072,0.0,1.2153936315222748e-05,15.553272627865647,0.0,1601728.6417981999,268.018696270988,7.027561832728679e-05,1.0,1279690.1534184646,2617.7290470529792,,,,,,,,,,,,,,,,,,,4.0,16576.50634302583,1450.0,0.375,6.173730061729009,3.5
1330.0,-29.99787925812673,4.86497353096576,34.930921652278414,24.06812187926846,6.501102089173499,-26.347977463762945,-39.859548456128664,2.8512624123627637,-5.1311724484955334,-5.131243636854145,39.86233707986901,44279.13727900186,25740.259207136252,25740.259207136252,70019.39648613811,75566.69493170556,75555.1684230654,25740.259207136252,101295.42763020165,101295.42763020165,101295.42763020165,127256.99951697116,123988.52826138635,3268.4712555848096,0.0,91266.92894625949,59979.638499845605,34763.65605157098,25961.571886769507,60725.22793834048,19801.346638081006,1450.0,0.0,0.8867492271371263,2.870778505634626,0.001494314320929203,1.0,1.0,-5.065615308029237,352845.3759930823,1548606.1601149088,4.388908755730074,1548606.1601149088,4.388908755730074,0.762717555179012,0.09191813406920869,4.279687723669969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279687723669969,1.2784328770531421,1.2787304514013178,3.3476045559270067,7093.172352473944,16576.740498752613,6485.859010480766,0.00014287905279130052,21325.604772863,2174.606493844789,19386.666616011993,1976.8898263945377,0.9090793354982213,0.9090793354982213,38028.90267951884,35405.22815468563,1.0934728286675373,0.8,4589.68567408692,4273.035954225843,1.0934728286675373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556521137971754,4.86497353096576,-2.452797387907375,7.317770918873135,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968688373382218,0.00023348389577592302,198.9206932419674,0.0,0.0,0.0,0.00013518485367480082,8.011827078959491e-05,0.00015263454892974803,0.0006532282052625458,0.09191794913823591,0.09191794913823591,0.09191794913823591,0.09193041379169643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499882.7075075871,591.6717084880826,0.0,0.09191794913823591,0.09191813406920869,0.09191813406920869,0.375,0.375,0.5,7.2748064091765485,0.06418878980798581,0.06418878980798581,2.000888343900442e-11,7.118835861774642e-05,0.0656283288249142,2.000888343900442e-11,25961.571886769507,19801.346638081006,0.762717555179012,1.2737192317549946,3.9021887650211844,1.1530528392126382,0.7291720226058641,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4012950870314,261.4012950870314,-11.748704912968606,244.97693031912064,277.825659982145,141292.61359117375,141280.86090771275,11.752683461006775,0.0,nan,277.825659982145,4.675659982145021,271.2559139735826,-1.8940860264173693,264.68616800797616,-8.463831992023813,258.1164220567213,-15.033577943278658,251.54667618264247,-21.603323817357506,244.97693031912064,-28.173069680879337,1.0,1.0,26022.012520719443,26022.012520719443,276.85967991638023,3.709679916380253,276.85967991638023,276.85967991638023,75557.41253321916,75555.1684230654,2.244110153755173,0.0,8546.071908451686,8546.071908451686,0.8628879338289515,4301.086162288319,276.85967991638023,3.709679916380253,1.0,0.002,0.2247736797125453,0.004741995248125718,0.0003481852261081065,0.0016518145040405837,0.17409261305405324,0.17409261305405324,0.0,-2.698513097004751e-10,1.0,1.0001343951630477,0.06562832880490532,0.09191813406920869,0.0,1.2339934806640155e-05,15.791287531346006,0.0,1601728.7944441757,268.01882755150444,7.118833860886298e-05,1.0,1279689.7049122714,2617.730881531778,,,,,,,,,,,,,,,,,,,4.0,16576.740498752613,1450.0,0.375,6.173730061729009,3.5
1332.5,-29.997826181948355,4.865179329628981,34.93096528198468,24.068414198141568,6.501378016947072,-26.347905622395764,-39.859481261204905,2.8515166705712325,-5.1310447365818845,-5.131117271975206,39.86241978708111,44279.461797235854,25740.46374913078,25740.46374913078,70019.92554636663,75567.43557886298,75555.93267837395,25740.46374913078,101296.39642750473,101296.39642750473,101296.39642750473,127258.0426608584,123989.13709786386,3268.905562994531,0.0,91267.90202271147,59980.18295610147,34764.13229623333,25961.64623335366,60725.77852958698,19801.409879243678,1450.0,0.0,0.8867495712240449,2.870791862418581,0.001494314320929203,1.0,1.0,-5.064019495306127,352847.11580395774,1548609.7159318365,4.388897192494683,1548609.7159318365,4.388897192494683,0.7627178069241329,0.09191832605173997,4.279725671714248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279725671714248,1.2784316993347844,1.2787292734088285,3.347637323089805,7093.24178215996,16576.98561590756,6485.865208909556,0.00014284341545496432,21325.64304902142,2174.61039692672,19386.68514353044,1976.8917156756327,0.9090785726351192,0.9090785726351192,38029.17244148211,35405.22815468563,1.0934825245047102,0.8,4589.718231498019,4273.035954225843,1.0934825245047102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556565292224708,4.865179329628981,-2.4526497390649147,7.3178290686938965,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968633305449804,0.00023348518556911717,198.92064982080436,0.0,0.0,0.0,0.00013518485367480082,8.011887928768053e-05,0.0001526339404316624,0.0006532313932402889,0.09191812741250782,0.09191812741250782,0.09191812741250782,0.0919308771856323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499878.46535187797,591.6731050012664,0.0,0.09191812741250782,0.09191832605173997,0.09191832605173997,0.375,0.375,0.5,7.275764599972451,0.06561546370977567,0.06561546370977567,-1.375610736431554e-11,7.253539331486536e-05,0.06709777666907257,-1.375610736431554e-11,25961.64623335366,19801.409879243678,0.7627178069241329,1.273711117536896,3.902213997425196,1.1530510969447898,0.7291707553104797,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4014671469347,261.4014671469347,-11.748532853065285,244.97700304355442,277.825931373252,141294.58864219818,141283.11676154193,11.471880656234,0.0,nan,277.825931373252,4.675931373252013,271.2561456322518,-1.8938543677481903,264.68635993355025,-8.463640066449727,258.1165742571628,-15.033425742837153,251.54678864183666,-21.60321135816332,244.97700304355442,-28.17299695644556,1.0,1.0,26022.012520719443,26022.012520719443,276.85989570893037,3.7098957089303894,276.85989570893037,276.85989570893037,75558.15499181947,75555.93267837395,2.2223134455125546,0.0,8546.071908451686,8546.071908451686,0.8628855181380256,4301.124300072819,276.85989570893037,3.7098957089303894,1.0,0.002,0.22474202805882063,0.0047421578882701695,0.00034813628727234467,0.0016518634612732387,0.17406814363617232,0.17406814363617232,0.0,-2.514544167504795e-10,1.0,1.000137403961916,0.06709777668282868,0.09191832605173997,0.0,1.2616270718272981e-05,16.144906267824354,0.0,1601728.9436148002,268.0189552634181,7.253540707097272e-05,1.0,1279689.2701771702,2617.73265968582,,,,,,,,,,,,,,,,,,,4.0,16576.98561590756,1450.0,0.375,6.173730061729009,3.5
1335.0,-29.997778498393956,4.865372095626374,34.931007231160535,24.06849431516605,6.501477787853218,-26.347852869794988,-39.85943201752377,2.8515521599105162,-5.1309603353042235,-5.131034598400796,39.862465161998685,44279.86956780026,25740.747237119962,25740.747237119962,70020.61680492022,75568.06784441089,75556.46861891203,25740.747237119962,101297.21585603198,101297.21585603198,101297.21585603198,127258.90751442817,123989.57214347502,3269.3353709531475,0.0,91268.95975622251,59980.761482434915,34764.66474865288,25961.69165839619,60726.35640704907,19801.448164132533,1450.0,0.0,0.8867498280144088,2.8708005892103308,0.001494314320929203,1.0,1.0,-5.062034500153345,352848.2540699259,1548611.6667314323,4.388888562913323,1548611.6667314323,4.388888562913323,0.762717947069085,0.0919182728918391,4.279766272790569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279766272790569,1.278431534949128,1.2787291089849089,3.3476695120485056,7093.309986700879,16577.211220668,6485.865300861035,0.00014280961420278938,21325.687885453543,2174.614968970397,19386.68541837957,1976.8917437024438,0.9090766742208308,0.9090766742208308,38029.46106257353,35405.22815468563,1.0934928981993903,0.8,4589.7530650060935,4273.035954225843,1.0934928981993903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556626488461763,4.865372095626374,-2.452537566667858,7.317909662294232,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968583832786496,0.00023348634432287466,198.9206108113165,0.0,0.0,0.0,0.00013518485367480082,8.011932522713973e-05,0.0001526334944922032,0.0006532356818258964,0.09191827284400583,0.09191827284400583,0.09191827284400583,0.09193118326417966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499873.9929184242,591.6745752262943,0.0,0.09191827284400583,0.0919182728918391,0.0919182728918391,0.375,0.375,0.5,7.2767328727614915,0.06728957604985908,0.06728957604985908,-3.7630343285854906e-11,7.426309656466401e-05,0.06900009824744302,-3.7630343285854906e-11,25961.69165839619,19801.448164132533,0.762717947069085,1.2737033389489565,3.9022424430022413,1.1530515075788785,0.729170531342142,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40160375328395,261.40160375328395,-11.748396246716027,244.97706778369593,277.826139801883,141294.96257275305,141285.82686604504,9.135706707987838,0.0,nan,277.826139801883,4.676139801883039,271.2563253500254,-1.893674649974571,264.6865109252617,-8.463489074738277,258.11669651497834,-15.033303485021634,251.5468821438594,-21.603117856140585,244.97706778369593,-28.172932216304048,1.0,1.0,26022.012520719443,26022.012520719443,276.8600410944201,3.7100410944201485,276.8600410944201,276.8600410944201,75558.40324311881,75556.46861891203,1.9346242067840649,0.0,8546.071908451686,8546.071908451686,0.8628829335610928,4301.165104154522,276.8600410944201,3.7100410944201485,1.0,0.002,0.22470959314797279,0.004742317127765131,0.00034808610361501815,0.0016519138946049095,0.17404305180750906,0.17404305180750906,0.0,-1.7800721834049238e-12,1.0,1.0001412989842735,0.06900009828507336,0.0919182728918391,0.0,1.2973961873017705e-05,16.602636110490433,0.0,1601729.043427251,268.01903966469575,7.42631341950073e-05,1.0,1279688.985753795,2617.733823035578,,,,,,,,,,,,,,,,,,,3.0,16577.211220668,1450.0,0.375,6.173730061729009,3.5
1337.5,-29.997723494894426,4.8655756091398175,34.93105033431601,24.069053562730574,6.501929954558173,-26.347757731968592,-39.859342540707416,2.8520901561813687,-5.130815353573155,-5.130891195810521,39.862599676867546,44279.97206068611,25740.90202274712,25740.90202274712,70020.87408343323,75568.97344499257,75557.35213899154,25740.90202274712,101298.25416173866,101298.25416173866,101298.25416173866,127260.04515749622,123990.25570327687,3269.7894542193526,0.0,91269.58858029649,59981.129061116655,34764.955021310925,25961.79099575756,60726.746017068486,19801.534314484532,1450.0,0.0,0.8867500710829923,2.8708157462798054,0.001494314320929203,1.0,1.0,-5.060134808033183,352850.22847265966,1548617.44992547,4.388880394463067,1548617.44992547,4.388880394463067,0.7627183470400912,0.09191846709516441,4.279791469878856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279791469878856,1.27842904297018,1.2787266164259155,3.347695746911066,7093.365575226548,16577.428010518615,6485.878307231524,0.000142779435545654,21325.7092600542,2174.6171485730806,19386.724295291344,1976.8957080441685,0.9090775860667469,0.909077586066747,38029.6401809763,35405.22815468563,1.0934993361297214,0.8,4589.774682699723,4273.035954225843,1.0934993361297214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556659901863012,4.8655756091398175,-2.4523780575971035,7.317953666736921,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968526765859296,0.00023348768096453964,198.92056581346623,0.0,0.0,0.0,0.00013518485367480082,8.012013551449767e-05,0.00015263268420484527,0.00065323605988461,0.09191852684999813,0.09191852684999813,0.09191852684999813,0.09193169383611995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499869.7923891344,591.675960656585,0.0,0.09191852684999813,0.09191846709516441,0.09191846709516441,0.375,0.375,0.5,7.2777344243451,0.06899140839004758,0.06899140839004758,-1.0686562745831907e-11,7.584223737922002e-05,0.07075638777735094,-1.0686562745831907e-11,25961.79099575756,19801.534314484532,0.7627183470400912,1.2736956522320386,3.9022683559965037,1.1530483465020904,0.7291675409092448,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4017828849024,261.4017828849024,-11.748217115097589,244.9771360803091,277.8264298299158,141298.71496645315,141286.81305862835,11.901907824815858,0.0,nan,277.8264298299158,4.676429829915833,271.2565709913976,-1.893429008602368,264.68671220288934,-8.463287797110638,258.1168534523858,-15.033146547614194,251.54699475251678,-21.603005247483196,244.9771360803091,-28.172863919690883,1.0,1.0,26022.012520719443,26022.012520719443,276.8602878801891,3.710287880189128,276.8602878801891,276.8602878801891,75559.86731407448,75557.35213899154,2.515175082939095,0.0,8546.071908451686,8546.071908451686,0.8628813295689695,4301.190427228251,276.8602878801891,3.710287880189128,1.0,0.002,0.2246762171989198,0.004742509788060182,0.0003480345059929809,0.0016519722701912394,0.17401725299649046,0.17401725299649046,0.0,6.776184220506909e-09,1.0,1.0001448950547047,0.0707563877880375,0.09191846709516441,0.0,1.3304237259340668e-05,17.025279320974143,0.0,1601729.2128422614,268.0191846464268,7.584224806578277e-05,1.0,1279688.4924027491,2617.7358409439594,,,,,,,,,,,,,,,,,,,4.0,16577.428010518615,1450.0,0.375,6.173730061729009,3.5
1340.0,-29.997691186375658,4.865760904384261,34.931091737189135,24.069116461928957,6.5020867159653415,-26.347713396474244,-39.85930202817542,2.8521084603538744,-5.1307064681969905,-5.130782063921273,39.8626300105859,44280.36675939767,25741.09814338675,25741.09814338675,70021.46490278441,75569.31097104473,75558.0327511335,25741.09814338675,101299.13089452026,101299.13089452026,101299.13089452026,127260.9709705715,123990.7153022563,3270.255668315207,0.0,91270.67573329173,59981.7295182674,34765.495794471484,25961.840076051252,60727.33587052274,19801.574394154788,1450.0,0.0,0.8867505172396443,2.8708273013805674,0.001494314320929203,1.0,1.0,-5.060301215359402,352851.7310335926,1548618.7540646812,4.388865401137136,1548618.7540646812,4.388865401137136,0.7627184489292398,0.09191891631319844,4.27983345267429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.27983345267429,1.2784289581860966,1.2787265316220973,3.3477288082919734,7093.435628325433,16577.663055149354,6485.879668296663,0.00014274444488488334,21325.754084253087,2174.6217193693146,19386.72836360613,1976.896122896823,0.9090758660638063,0.9090758660638063,38029.93862337456,35405.22815468563,1.0935100628577077,0.8,4589.810701535485,4273.035954225843,1.0935100628577077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55670223820745,4.865760904384261,-2.452248518042675,7.318009422426936,3.5,3.5,1.0,0.6,0.00023275281971934294,0.996849324546754,0.00023348846609809427,198.92053938217768,0.0,0.0,0.0,0.00013518485367480082,8.012050239182691e-05,0.00015263231732751603,0.0006532408976575008,0.09191864040053938,0.09191864040053938,0.09191864040053938,0.09193211011775596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499865.04404515063,591.6775206793124,0.0,0.09191864040053938,0.09191891631319844,0.09191891631319844,0.375,0.375,0.5,7.2787445471042655,0.06971210427258256,0.06971210427258256,8.242295734817162e-12,7.559572429727268e-05,0.07048084856188552,8.242295734817162e-12,25961.840076051252,19801.574394154788,0.7627184489292398,1.2736871932210232,3.902281533884273,1.1530468758266914,0.7291669579216881,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4019310561747,261.4019310561747,-11.748068943825274,244.97719380474814,277.8266683978092,141299.58636853241,141289.67723271958,9.909135812825575,0.0,nan,277.8266683978092,4.676668397809237,271.25677342230176,-1.893226577698215,264.68687847888015,-8.463121521119831,258.11698355987363,-15.033016440126346,251.5470886734353,-21.60291132656468,244.97719380474814,-28.172806195251837,1.0,1.0,26022.012520719443,26022.012520719443,276.8604766524265,3.7104766524265074,276.8604766524265,276.8604766524265,75559.9073234695,75558.0327511335,1.8745723359897966,0.0,8546.071908451686,8546.071908451686,0.8628786570353218,4301.232619937661,276.8604766524265,3.7104766524265074,1.0,0.002,0.2246430908405735,0.004742656427852151,0.00034798327027386026,0.0016520167022364824,0.17399163513693014,0.17399163513693014,0.0,-2.7489657251911215e-11,1.0,1.0001443310326357,0.07048084855364323,0.09191891631319844,0.0,1.3252504382320074e-05,16.959072377931534,0.0,1601729.3379739446,268.019293531803,7.559571605497695e-05,1.0,1279688.1169536775,2617.7373766102123,,,,,,,,,,,,,,,,,,,3.0,16577.663055149354,1450.0,0.375,6.173730061729009,3.5
1342.5,-29.99766693622924,4.8659427673490185,34.931132966667214,24.069424427021318,6.502393814516534,-26.34766086123416,-39.85925278449429,2.8523875915307992,-5.130588129860655,-5.130664810646819,39.86271083765251,44280.540328215495,25741.26451333928,25741.26451333928,70021.80484155478,75569.80364182075,75558.82409038498,25741.26451333928,101300.08860372426,101300.08860372426,101300.08860372426,127261.99916917979,123991.27743312932,3270.7217360504737,0.0,91271.39031688517,59982.12636665401,34765.84883359017,25961.910565455524,60727.759399045695,19801.63452006946,1450.0,0.0,0.8867508217059871,2.8708396975356694,0.001494314320929203,1.0,1.0,-5.058968953325291,352853.3454168753,1548622.2290706404,4.388855169393491,1548622.2290706404,4.388855169393491,0.7627186939938533,0.09191912568365418,4.279861147289189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279861147289189,1.2784276652647462,1.2787252383998002,3.34775385700284,7093.488703537996,16577.852157541412,6485.8850189194145,0.0001427170515447416,21325.783051325234,2174.6246731886254,19386.744356975596,1976.8977537666376,0.9090753812095476,0.9090753812095476,38030.13549530147,35405.22815468563,1.0935171389134501,0.8,4589.834461891395,4273.035954225843,1.0935171389134501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556738152304139,4.8659427673490185,-2.4521139528611533,7.318056720210172,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968468085792728,0.00023348905540568183,198.92051954337074,0.0,0.0,0.0,0.00013518485367480082,8.012094833963848e-05,0.00015263187137970447,0.0006532432161560379,0.09191882925297237,0.09191882925297237,0.09191882925297237,0.09193253864321937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499860.45388914476,591.6790312995406,0.0,0.09191882925297237,0.09191912568365418,0.09191912568365418,0.375,0.375,0.5,7.279772661646663,0.07067816746791777,0.07067816746791777,-3.979039320256561e-11,7.668078615097329e-05,0.07169585732151518,-3.979039320256561e-11,25961.910565455524,19801.63452006946,0.7627186939938533,1.2736792517325908,3.902296323675146,1.153044431977761,0.7291647306999333,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40208547852075,261.40208547852075,-11.747914521479231,244.9772446249274,277.82692639008457,141301.8046492586,141291.47746313043,10.327186128184204,0.0,nan,277.82692639008457,4.6769263900845885,271.25699000046404,-1.8930099995359342,264.68705363157494,-8.462946368425037,258.11711727820557,-15.032882721794408,251.5471809458682,-21.60281905413177,244.9772446249274,-28.17275537507257,1.0,1.0,26022.012520719443,26022.012520719443,276.8606865025408,3.7106865025407956,276.8606865025408,276.8606865025408,75560.60603776264,75558.82409038498,1.7819473776617087,0.0,8546.071908451686,8546.071908451686,0.8628768940564275,4301.260453025635,276.8606865025408,3.7106865025407956,1.0,0.002,0.22460939330618734,0.004742826388424144,0.00034793115560265305,0.0016520687625348276,0.17396557780132652,0.17396557780132652,0.0,-8.186251936742606e-11,1.0,1.0001468188229494,0.07169585736130557,0.09191912568365418,0.0,1.3481005776564687e-05,17.251477458760338,0.0,1601729.475955751,268.0194118701393,7.668082594136649e-05,1.0,1279687.7135643854,2617.7390265593103,,,,,,,,,,,,,,,,,,,3.0,16577.852157541412,1450.0,0.375,6.173730061729009,3.5
1345.0,-29.99763033247505,4.866126242797138,34.931173998714264,24.069684056472056,6.502590203525247,-26.34760812304155,-39.85920350588856,2.852623280373041,-5.130489574105923,-5.130567513520825,39.86280570993575,44280.73910878267,25741.486422518756,25741.486422518756,70022.22553130143,75570.51729628329,75559.4665775922,25741.486422518756,101300.95300011095,101300.95300011095,101300.95300011095,127262.9322924585,123991.74208680217,3271.1902056563276,0.0,91272.02665675821,59982.48630101932,34766.15595082099,25961.979292347543,60728.13524316854,19801.69424787059,1450.0,0.0,0.8867509735517795,2.87084997893696,0.001494314320929203,1.0,1.0,-5.057451897393889,352854.68504307035,1548626.3079307652,4.388850066541517,1548626.3079307652,4.388850066541517,0.7627189755022747,0.09191920703212009,4.279886155047446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279886155047446,1.2784265735681064,1.2787241464490517,3.347776277132776,7093.536209102988,16578.025618338328,6485.891448690939,0.0001426921948059101,21325.807124359453,2174.6271279549546,19386.76357599296,1976.8997135609982,0.9090752562348924,0.9090752562348923,38030.31326702751,35405.22815468563,1.0935235284694003,0.8,4589.85591705541,4273.035954225843,1.0935235284694003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556786055592001,4.866126242797138,-2.4519935645998063,7.318119807396945,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968430109304205,0.00023348994492332258,198.92048959820582,0.0,0.0,0.0,0.00013518485367480082,8.012139460602144e-05,0.0001526314251133215,0.0006532451231676657,0.09191905208959258,0.09191905208959258,0.09191905208959258,0.09193288362567734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499855.8574320062,591.6805446844274,0.0,0.09191905208959258,0.09191920703212009,0.09191920703212009,0.375,0.375,0.5,7.280816160980172,0.07187546983413995,0.07187546983413995,3.6777692002942786e-11,7.793941489353529e-05,0.07311561612692685,3.6777692002942786e-11,25961.979292347543,19801.69424787059,0.7627189755022747,1.2736737179520417,3.9023220293787224,1.153044223256936,0.7291634912133075,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40222668478197,261.40222668478197,-11.747773315218012,244.97729319441353,277.82716025264307,141302.78978862986,141293.380658895,9.409129734860642,0.0,nan,277.82716025264307,4.677160252643091,271.2571867918435,-1.8928132081564968,264.6872133587681,-8.4627866412319,258.1172399483282,-15.0327600516718,251.54726656269534,-21.602733437304636,244.97729319441353,-28.172706805586444,1.0,1.0,26022.012520719443,26022.012520719443,276.86085897890865,3.710858978908675,276.86085897890865,276.86085897890865,75561.23160992576,75559.4665775922,1.7650323335547,0.0,8546.071908451686,8546.071908451686,0.8628753021171064,4301.285585822684,276.86085897890865,3.710858978908675,1.0,0.002,0.22457497489891848,0.004743004768641803,0.00034787790986221624,0.0016521249707927561,0.17393895493110811,0.17393895493110811,0.0,2.880654972371721e-09,1.0,1.0001497257875203,0.07311561609014916,0.09191920703212009,0.0,1.3747986631612802e-05,17.593124976799956,0.0,1601729.5913921117,268.01951042589405,7.793937811584328e-05,1.0,1279687.3788301083,2617.7403956957146,,,,,,,,,,,,,,,,,,,4.0,16578.025618338328,1450.0,0.375,6.173730061729009,3.5
1347.5,-29.997609835965193,4.8663008121449485,34.93121466549466,24.06993715502324,6.50289577907062,-26.34755927485335,-39.8591585579328,2.8528447114108713,-5.130363351075744,-5.1304420117520815,39.86286805859466,44280.94842200399,25741.612771534852,25741.612771534852,70022.56119353884,75570.83661468221,75560.33694425093,25741.612771534852,101301.94971578578,101301.94971578578,101301.94971578578,127263.99556107473,123992.32146873903,3271.6740923356947,0.0,91272.82120105617,59982.930829283,34766.54485752574,25962.04584528895,60728.59070281469,19801.750055350287,1450.0,0.0,0.8867513870480331,2.8708632533778133,0.001494314320929203,1.0,1.0,-5.056507662730894,352856.41300635727,1548628.9885024864,4.388836170804087,1548628.9885024864,4.388836170804087,0.7627191698740295,0.09191951707103624,4.279917024115293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279917024115293,1.2784255479144644,1.2787231205566734,3.3478031091425353,7093.593062911916,16578.226933615184,6485.896659968042,0.00014266294527505812,21325.83895593707,2174.6303738725323,19386.77915284896,1976.9013019582592,0.909074629744014,0.909074629744014,38030.53270454173,35405.22815468563,1.0935314156072282,0.8,4589.882400838648,4273.035954225843,1.0935314156072282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556813330413637,4.8663008121449485,-2.4518549153702893,7.318155727515238,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968408844190952,0.0002334904430158667,198.92047283022023,0.0,0.0,0.0,0.00013518485367480082,8.012180165610028e-05,0.00015263101806324266,0.000653248092616921,0.09191921224411438,0.09191921224411438,0.09191921224411438,0.09193335158044541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499851.02117372205,591.6821351451221,0.0,0.09191921224411438,0.09191951707103624,0.09191951707103624,0.375,0.375,0.5,7.28187652952263,0.07287727925370291,0.07287727925370291,9.492850949754938e-12,7.86606763654163e-05,0.07393434902121498,9.492850949754938e-12,25962.04584528895,19801.750055350287,0.7627191698740295,1.2736654908754532,3.9023291920039935,1.153041102768311,0.7291614692443641,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40237535854743,261.40237535854743,-11.747624641452546,244.9773368552686,277.82741391163586,141305.1793111183,141295.236574311,9.942736807280935,0.0,nan,277.82741391163586,4.677413911635881,271.25739846869925,-1.892601531300727,264.6873830438014,-8.462616956198588,258.1173676332097,-15.032632366790267,251.54735223866987,-21.602647761330104,244.9773368552686,-28.172663144731388,1.0,1.0,26022.012520719443,26022.012520719443,276.8610863247372,3.7110863247372095,276.8610863247372,276.8610863247372,75561.70010360084,75560.33694425093,1.3631593499158043,0.0,8546.071908451686,8546.071908451686,0.8628733370597752,4301.31660923587,276.8610863247372,3.7110863247372095,1.0,0.002,0.22454022524648162,0.004743172645453086,0.0003478241712992913,0.00165217580185806,0.17391208564964566,0.17391208564964566,0.0,-2.6842648763458765e-11,1.0,1.0001514022257405,0.07393434901172213,0.09191951707103624,0.0,1.3901994584781483e-05,17.790201008281198,0.0,1601729.7379265982,268.01963664892423,7.866066687256534e-05,1.0,1279686.9470626996,2617.742161720353,,,,,,,,,,,,,,,,,,,3.0,16578.226933615184,1450.0,0.375,6.173730061729009,3.5
1350.0,-29.9975821428415,4.866469146025806,34.93125384828775,24.0699962474406,6.502920760893337,-26.347531852480994,-39.85913187554104,2.852870470925338,-5.130313041302486,-5.130392981046826,39.8629286740735,44281.26206167867,25741.919977212023,25741.919977212023,70023.18203889069,75571.51621299311,75560.71330815146,25741.919977212023,101302.63328536348,101302.63328536348,101302.63328536348,127264.718478546,123992.576290396,3272.142188150004,0.0,91273.60817163148,59983.35402200555,34766.94905513992,25962.085193182513,60729.03424832244,19801.78468438539,1450.0,0.0,0.8867514171331404,2.8708684254620844,0.001494314320929203,1.0,1.0,-5.054996992402323,352857.08808440156,1548631.5945624637,4.388835159780152,1548631.5945624637,4.388835159780152,0.7627193477350279,0.09191940997528635,4.279947202658088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279947202658088,1.2784254285982364,1.278723001212673,3.3478270276201796,7093.643743295905,16578.39551459267,6485.89701727748,0.00014263773814120285,21325.872458180194,2174.6337901505813,19386.780220870784,1976.9014108661759,0.9090732516987546,0.9090732516987546,38030.74723304646,35405.22815468563,1.0935391263138696,0.8,4589.908292156448,4273.035954225843,1.0935391263138696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556879646561627,4.866469146025806,-2.451773917858209,7.318243063884015,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968380112674173,0.0002334911159972845,198.92045017476278,0.0,0.0,0.0,0.00013518485367480082,8.012204329357093e-05,0.000152630776425772,0.0006532516646030149,0.09191940995140578,0.09191940995140578,0.09191940995140578,0.09193352032461406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499846.1866348357,591.6837249488219,0.0,0.09191940995140578,0.09191940997528635,0.09191940997528635,0.375,0.375,0.5,7.282934807702509,0.07412583634555858,0.07412583634555858,7.389644451905042e-13,7.993974435294149e-05,0.07539598864451591,7.389644451905042e-13,25962.085193182513,19801.78468438539,0.7627193477350279,1.2736597045501226,3.9023612870975954,1.1530429045284052,0.7291613082567979,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4024803408918,261.4024803408918,-11.74751965910815,244.9773747649469,277.82758594885814,141304.70418812043,141297.68337678176,7.020811338671066,0.0,nan,277.82758594885814,4.677585948858166,271.2575436917002,-1.8924563082997565,264.6875014461805,-8.4624985538195,258.1174592098549,-15.032540790145049,251.54741698381042,-21.602583016189556,244.9773747649469,-28.17262523505309,1.0,1.0,26022.012520719443,26022.012520719443,276.86117939484495,3.711179394844976,276.86117939484495,276.86117939484495,75561.9385639662,75560.71330815146,1.2252558147447417,0.0,8546.071908451686,8546.071908451686,0.8628714159599387,4301.346938671378,276.86117939484495,3.711179394844976,1.0,0.002,0.2245047832029237,0.004743338811250535,0.0003477693050893585,0.00165223069499445,0.17388465254467925,0.17388465254467925,0.0,8.38083942522605e-14,1.0,1.0001543948531921,0.07539598864377695,0.09191940997528635,0.0,1.4176818123937858e-05,18.141886712713077,0.0,1601729.7977881532,268.0196869586975,7.993974361397704e-05,1.0,1279686.7783808354,2617.742851667105,,,,,,,,,,,,,,,,,,,3.0,16578.39551459267,1450.0,0.375,6.173730061729009,3.5
1352.5,-29.99755174039659,4.866630942715672,34.931291299960336,24.070090159680717,6.502982650078779,-26.347498301350264,-39.85910051325334,2.852929213320071,-5.130273390906609,-5.130353047193572,39.86298498106682,44281.58813539043,25742.233774016302,25742.233774016302,70023.82190940673,75572.22337488337,75560.98516925793,25742.233774016302,101303.21894327423,101303.21894327423,101303.21894327423,127265.33873806156,123992.71972304939,3272.619015012165,0.0,91274.44717893678,59983.81194928505,34767.37247739081,25962.119794787333,60729.49227217815,19801.815342969658,1450.0,0.0,0.8867514164824611,2.8708726565002864,0.001494314320929203,1.0,1.0,-5.055282144071214,352857.63791381463,1548634.0153888417,4.388835181646529,1548634.0153888417,4.388835181646529,0.762719512100297,0.09191960543199879,4.279979450131141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.279979450131141,1.2784251565077502,1.2787227290588536,3.3478529645197845,7093.698700473826,16578.58065683698,6485.898309378565,0.00014261021482212208,21325.907809239616,2174.637394955425,19386.784083047394,1976.9018046985866,0.9090719258688682,0.9090719258688682,38030.976468504654,35405.22815468563,1.093547365638291,0.8,4589.935958447725,4273.035954225843,1.093547365638291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5569473855288996,4.866630942715672,-2.451701331347242,7.318332274062914,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968348570349215,0.00023349185482103286,198.92042530284368,0.0,0.0,0.0,0.00013518485367480082,8.012232731334391e-05,0.000152630492405999,0.000653255370961073,0.09191960531276534,0.09191960531276534,0.09191960531276534,0.09193365574725039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499841.3530052218,591.6853142327185,0.0,0.09191960531276534,0.09191960543199879,0.09191960543199879,0.375,0.375,0.5,7.283988580488908,0.07458957798621668,0.07458957798621668,2.290789780090563e-11,7.965628697093052e-05,0.07507090312236642,2.290789780090563e-11,25962.119794787333,19801.815342969658,0.762719512100297,1.2736535717269606,3.902395411072772,1.1530447446452072,0.729161178178943,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4025643101391,261.4025643101391,-11.747435689860879,244.97741055572516,277.8277180850959,141305.18808688194,141299.57254517975,5.61554170217614,0.0,nan,277.8277180850959,4.677718085095933,271.25765656616835,-1.892343433831627,264.68759505461287,-8.462404945387107,258.1175335491367,-15.032466450863296,251.5474720500957,-21.60252794990427,244.97741055572516,-28.17258944427482,1.0,1.0,26022.012520719443,26022.012520719443,276.86125113993376,3.711251139933779,276.86125113993376,276.86125113993376,75562.41039711036,75560.98516925793,1.4252278524363646,0.0,8546.071908451686,8546.071908451686,0.862869363156737,4301.379347381797,276.86125113993376,3.711251139933779,1.0,0.002,0.2244694938816997,0.004743502641563782,0.0003477146688929951,0.001652285328609082,0.17385733444649754,0.17385733444649754,0.0,-2.4979228754884453e-12,1.0,1.0001537293231357,0.07507090309945852,0.09191960543199879,0.0,1.4115726374220646e-05,18.06370646903124,0.0,1601729.8430698898,268.01972660909337,7.965626406303272e-05,1.0,1279686.6409950205,2617.7434136061643,,,,,,,,,,,,,,,,,,,3.0,16578.58065683698,1450.0,0.375,6.173730061729009,3.5
1355.0,-29.997548292742742,4.86678247205596,34.9313277195369,24.07029328113424,6.50323341759037,-26.347472353809184,-39.85907784719018,2.8530986942460226,-5.130198274877159,-5.130278295694221,39.863030810418614,44281.823545766514,25742.431476956714,25742.431476956714,70024.25502272323,75572.56560569916,75561.56903897545,25742.431476956714,101304.00051593216,101304.00051593216,101304.00051593216,127266.16315135473,123993.06403309591,3273.0991182588186,0.0,91275.25281446225,59984.2578670924,34767.77216374428,25962.162635422574,60729.934799166855,19801.851658468564,1450.0,0.0,0.8867516312496272,2.8708805639888917,0.001494314320929203,1.0,1.0,-5.054789431419806,352858.6671309001,1548635.985749014,4.388827964298001,1548635.985749014,4.388827964298001,0.7627196523085897,0.09191980580210588,4.280010445360002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280010445360002,1.2784243714851171,1.2787219438534947,3.3478792651520006,7093.754428357503,16578.77308331779,6485.901447763965,0.00014258192812603989,21325.9416021787,2174.6408408762118,19386.793463891376,1976.9027612784566,0.9090709252392768,0.9090709252392768,38031.19680189261,35405.22815468563,1.0935552850106298,0.8,4589.962550353433,4273.035954225843,1.0935552850106298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556990063442847,4.86678247205596,-2.451606007533724,7.318388479589684,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968344993439078,0.00023349193860418673,198.92042248235487,0.0,0.0,0.0,0.00013518485367480082,8.012253257988391e-05,0.00015263028713945903,0.000653259223235181,0.09191976707287003,0.09191976707287003,0.09191976707287003,0.09193393123390879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499836.4339060764,591.6869310391614,0.0,0.09191976707287003,0.09191980580210588,0.09191980580210588,0.375,0.375,0.5,7.28504948471958,0.0750227644157917,0.0750227644157917,-1.0743406164692715e-11,8.002081705171804e-05,0.07548886427440493,-1.0743406164692715e-11,25962.162635422574,19801.851658468564,0.7627196523085897,1.2736457008868534,3.9024097686077384,1.153043474429745,0.7291597412743148,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4026634306,261.4026634306,-11.747336569399977,244.97743929612284,277.827887608212,141307.68873647088,141301.0333776414,6.655358829490605,0.0,nan,277.827887608212,4.677887608212018,271.257797920375,-1.8922020796249512,264.68770824488763,-8.462291755112346,258.1176185817803,-15.0323814182197,251.54752893222246,-21.602471067777515,244.97743929612284,-28.17256070387714,1.0,1.0,26022.012520719443,26022.012520719443,276.86139421167707,3.7113942116770886,276.86139421167707,276.86139421167707,75563.00770394082,75561.56903897545,1.4386649653752102,0.0,8546.071908451686,8546.071908451686,0.8628673900688383,4301.410497586802,276.86139421167707,3.7113942116770886,1.0,0.002,0.22443409369277398,0.004743674936380861,0.0003476598860135725,0.0016523407892559928,0.17382994300678625,0.17382994300678625,0.0,6.752695650910634e-10,1.0,1.0001545851497735,0.07548886428514834,0.09191980580210588,0.0,1.4194355917866587e-05,18.16432399526012,0.0,1601729.930178198,268.0198017251228,8.00208277951242e-05,1.0,1279686.3838250309,2617.7444654900687,,,,,,,,,,,,,,,,,,,5.0,16578.77308331779,1450.0,0.375,6.173730061729009,3.5
