time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1357.5,-29.997517817097993,4.866950310693866,34.931365529570314,24.07078823251652,6.50358459363808,-26.34740716989608,-39.859019208792574,2.853587812290083,-5.130087129895685,-5.130167633757817,39.86317203446185,44281.811957541504,25742.57870696308,25742.57870696308,70024.39066450458,75573.38229073654,75562.2993317261,25742.57870696308,101304.87803868917,101304.87803868917,101304.87803868917,127267.13110787366,123993.53909864314,3273.592009230517,0.0,91275.51725166746,59984.4367646592,34767.86720778696,25962.253069184488,60730.12027697145,19801.931378436097,1450.0,0.0,0.8867516831425888,2.8708922710477016,0.001494314320929203,1.0,1.0,-5.054123468613739,352860.19078665506,1548642.0574639551,4.388826220411724,1548642.0574639551,4.388826220411724,0.7627200661540314,0.09192009017564773,4.280021667677217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280021667677217,1.2784221059333067,1.2787196777743433,3.3478939763425046,7093.785599604887,16578.909109645334,6485.914354732107,0.0001425638344489564,21325.947469140505,2174.641439139819,19386.832043682887,1976.9066953223464,0.9090724841996543,0.9090724841996543,38031.276577033,35405.22815468563,1.0935581523457585,0.8,4589.972178367737,4273.035954225843,1.0935581523457585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557021845820637,4.866950310693866,-2.451480025329753,7.318430336023619,3.5,3.5,1.0,0.6,0.00023275281971934294,0.996831337528998,0.00023349267920920686,198.92039755055865,0.0,0.0,0.0,0.00013518485367480082,8.012306361838132e-05,0.00015262975610096162,0.0006532586632444047,0.0919200585394249,0.0919200585394249,0.0919200585394249,0.09193431150794537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499831.8794272316,591.6884329342258,0.0,0.0919200585394249,0.09192009017564773,0.09192009017564773,0.375,0.375,0.5,7.2861308086276955,0.07550910227013219,0.07550910227013219,1.0686562745831907e-11,8.050386213653837e-05,0.07604416514408285,1.0686562745831907e-11,25962.253069184488,19801.931378436097,0.7627200661540314,1.273641885850959,3.9024333029845972,1.1530421864001719,0.7291573235090881,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4027962174462,261.4027962174462,-11.747203782553754,244.9774742516106,277.82811829098773,141310.37893522138,141301.5672293871,8.811705834281062,0.0,nan,277.82811829098773,4.678118290987754,271.25798941574817,-1.892010584251807,264.6878605771586,-8.462139422841403,258.1177317717697,-15.032268228230294,251.54760299740255,-21.602397002597428,244.9774742516106,-28.172525748389376,1.0,1.0,26022.012520719443,26022.012520719443,276.86159032722986,3.711590327229885,276.86159032722986,276.86159032722986,75564.25241708082,75562.2993317261,1.953085354718496,0.0,8546.071908451686,8546.071908451686,0.8628666756809256,4301.421776015603,276.86159032722986,3.711590327229885,1.0,0.002,0.2243982418673595,0.004743868693504424,0.000347604429357469,0.0016524015375571862,0.1738022146787345,0.1738022146787345,0.0,5.966914655083921e-09,1.0,1.000155722209277,0.07604416513339629,0.09192009017564773,0.0,1.4298827491690246e-05,18.298009402011413,0.0,1601730.0589845106,268.0199128701043,8.050385144997563e-05,1.0,1279686.0031107648,2617.746022699335,,,,,,,,,,,,,,,,,,,4.0,16578.909109645334,1450.0,0.375,6.173730061729009,3.5
1360.0,-29.99750559634825,4.867100465154406,34.93140153496925,24.07079207422214,6.503666250028648,-26.347388411825133,-39.85900132739914,2.853548922118456,-5.130018452293484,-5.130098117976326,39.86319235696712,44282.1678190939,25742.78635156163,25742.78635156163,70024.95417065553,75573.69960632382,75562.81164508479,25742.78635156163,101305.59799664642,101305.59799664642,101305.59799664642,127267.88269794224,123993.79450348893,3274.0881944533176,0.0,91276.48864260816,59984.95623852779,34768.36933786708,25962.284701295826,60730.65403916291,19801.9572626581,1450.0,0.0,0.886751963707702,2.870899641183374,0.001494314320929203,1.0,1.0,-5.055016762085415,352861.1479200269,1548642.931199644,4.388816791897506,1548642.931199644,4.388816791897506,0.7627201338590107,0.09192051916065072,4.280058597487204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280058597487204,1.2784222860688712,1.278719857951837,3.3479223916287615,7093.845808186723,16579.103471787494,6485.912399905464,0.00014253435061601933,21325.99041896203,2174.645818802754,19386.826200575233,1976.9060994911854,0.90907037936852,0.90907037936852,38031.53909656487,35405.22815468563,1.0935675880210685,0.8,4590.003861694094,4273.035954225843,1.0935675880210685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557066669829274,4.867100465154406,-2.4513889027380267,7.3184893678924325,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968300696425805,0.0002334929761928208,198.9203875528969,0.0,0.0,0.0,0.00013518485367480082,8.012322555572357e-05,0.00015262959416361937,0.0006532636067309818,0.09192018623355944,0.09192018623355944,0.09192018623355944,0.09193457660886997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499826.7480271281,591.6901181332986,0.0,0.09192018623355944,0.09192051916065072,0.09192051916065072,0.375,0.375,0.5,7.287209946380793,0.07527992521477245,0.07527992521477245,-9.413270163349807e-11,7.96656828470077e-05,0.0750813558909158,-9.413270163349807e-11,25962.284701295826,19801.9572626581,0.7627201338590107,1.2736337269307914,3.9024487684178486,1.1530413310796732,0.7291567746090466,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4028976850187,261.4028976850187,-11.747102314981305,244.97750237459593,277.8282930646579,141310.85401982095,141304.0682525919,6.785767229060702,0.0,nan,277.8282930646579,4.6782930646579075,271.25813488335257,-1.8918651166474092,264.6879767255975,-8.462023274402497,258.11781858919375,-15.032181410806231,251.54766047271448,-21.602339527285494,244.97750237459593,-28.17249762540405,1.0,1.0,26022.012520719443,26022.012520719443,276.86171979024374,3.7117197902437624,276.86171979024374,276.86171979024374,75564.23228829411,75562.81164508479,1.4206432093196781,0.0,8546.071908451686,8546.071908451686,0.8628643248110106,4301.45889047464,276.86171979024374,3.7117197902437624,1.0,0.002,0.22436295283415525,0.00474402016612924,0.00034754981485781095,0.0016524500636411071,0.17377490742890547,0.17377490742890547,0.0,-1.2150108176511853e-10,1.0,1.0001537510412504,0.0750813559850485,0.09192051916065072,0.0,1.4117861210168841e-05,18.066426008122836,0.0,1601730.1369061305,268.0199815477065,7.966577697970934e-05,1.0,1279685.7639533894,2617.7470009088934,,,,,,,,,,,,,,,,,,,3.0,16579.103471787494,1450.0,0.375,6.173730061729009,3.5
1362.5,-29.997485859010993,4.867254926342427,34.93143788631552,24.071118619199865,6.503925731915169,-26.34734441802408,-39.85896088471634,2.853856670891726,-5.1299344485098,-5.130015303249603,39.86328775011567,44282.283083818555,25742.970841199476,25742.970841199476,70025.25392501803,75574.34453339271,75563.45854830505,25742.970841199476,101306.42938950453,101306.42938950453,101306.42938950453,127268.77797863477,123994.2011906861,3274.576787948662,0.0,91276.99996523859,59985.24989542405,34768.61118868282,25962.34858913024,60730.95977781306,19802.01328061519,1450.0,0.0,0.8867520398613622,2.870908390725108,0.001494314320929203,1.0,1.0,-5.053566753633902,352862.28816658014,1548647.032495954,4.38881423272091,1548647.032495954,4.38881423272091,0.7627204146278883,0.0919205642248419,4.28007877846209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28007877846209,1.2784208606073033,1.2787184321584717,3.347941910482338,7093.887166295254,16579.260156730797,6485.92015322204,0.00014251224223306766,21326.009330612385,2174.6477472544025,19386.84937575733,1976.908462702078,0.9090706599255074,0.9090706599255074,38031.682555007035,35405.22815468563,1.0935727443196395,0.8,4590.021175608261,4273.035954225843,1.0935727443196395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5571064954022855,4.867254926342427,-2.4512868906297056,7.318541816972132,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968280219239528,0.0002334934558421748,198.92037140599916,0.0,0.0,0.0,0.00013518485367480082,8.012359181356248e-05,0.00015262922790578045,0.0006532651193325847,0.09192042346601091,0.09192042346601091,0.09192042346601091,0.09193486469000901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499821.9212629613,591.6917070930245,0.0,0.09192042346601091,0.0919205642248419,0.0919205642248419,0.375,0.375,0.5,7.288301501984368,0.07584600516020146,0.07584600516020146,-2.9558577807620168e-12,8.085473979235758e-05,0.07644854961569081,-2.9558577807620168e-12,25962.34858913024,19802.01328061519,0.7627204146278883,1.2736281827164966,3.9024711122248434,1.1530404620840597,0.7291550017623181,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40301323594514,261.40301323594514,-11.746986764054839,244.97753174988082,277.8284948235041,141312.8953626799,141305.21573314792,7.679629531997616,0.0,nan,277.8284948235041,4.678494823504138,271.2583021455104,-1.8916978544895642,264.688109502686,-8.46189049731396,258.1179168912512,-15.032083108748793,251.54772430283816,-21.602275697161815,244.97753174988082,-28.172468250119152,1.0,1.0,26022.012520719443,26022.012520719443,276.8618783009425,3.7118783009425442,276.8618783009425,276.8618783009425,75565.09975198212,75563.45854830505,1.6412036770780105,0.0,8546.071908451686,8546.071908451686,0.8628630401349577,4301.4791723544,276.8618783009425,3.7118783009425442,1.0,0.002,0.22432694909793277,0.004744206038844232,0.0003474941028000494,0.0016525097614604749,0.1737470514000247,0.1737470514000247,0.0,3.8642605244137984e-09,1.0,1.0001565503355974,0.07644854961864667,0.0919205642248419,0.0,1.437495699119573e-05,18.395423723491586,0.0,1601730.2354681033,268.0200655514902,8.085474274821536e-05,1.0,1279685.4790423568,2617.7481662622636,,,,,,,,,,,,,,,,,,,4.0,16579.260156730797,1450.0,0.375,6.173730061729009,3.5
1365.0,-29.99748069385438,4.867397749492445,34.931473200155025,24.071224650274985,6.504086410327522,-26.34732398377496,-39.8589390219189,2.8539292626632187,-5.1298566436501005,-5.129937179214756,39.86332806391765,44282.51862945344,25743.13744142104,25743.13744142104,70025.65607087448,75574.63821072047,75564.06666262823,25743.13744142104,101307.20410404928,101307.20410404928,101307.20410404928,127269.59467534123,123994.51811146316,3275.0765638780676,0.0,91277.7824777819,59985.661014004356,34769.02384864172,25962.390571291948,60731.41441993367,19802.048552092157,1450.0,0.0,0.8867522918109285,2.870916664853315,0.001494314320929203,1.0,1.0,-5.053856870547577,352863.36382995365,1548648.7657338432,4.388805765849196,1548648.7657338432,4.388805765849196,0.7627205398407486,0.09192091457458396,4.280108729157077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280108729157077,1.2784205243699345,1.2787180958428386,3.3479662189141677,7093.938672945369,16579.43365668204,6485.921297926528,0.00014248643710262996,21326.04292409135,2174.651172835918,19386.85279735565,1976.9088116080056,0.9090693883699792,0.9090693883699793,38031.89546221476,35405.22815468563,1.0935803968104945,0.8,4590.046871252687,4273.035954225843,1.0935803968104945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557142459206895,4.867397749492445,-2.451191430726756,7.318589180219202,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968274860475804,0.0002334935813640207,198.92036718044199,0.0,0.0,0.0,0.00013518485367480082,8.012378980851359e-05,0.00015262902991082934,0.0006532688432441173,0.09192057896966105,0.09192057896966105,0.09192057896966105,0.09193515577292735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499816.81913664524,591.6933836701413,0.0,0.09192057896966105,0.09192091457458396,0.09192091457458396,0.375,0.375,0.5,7.289394649123408,0.07594595798900627,0.07594595798900627,-1.63140612130519e-11,8.053556467757517e-05,0.07608030866720128,-1.63140612130519e-11,25962.390571291948,19802.048552092157,0.7627205398407486,1.2736198411041493,3.9024825304097455,1.153038452005659,0.7291534217078721,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4031166724239,261.4031166724239,-11.746883327576086,244.97755528969867,277.8286781203168,141314.10515272757,141307.18771412643,6.917438601151731,0.0,nan,277.8286781203168,4.6786781203168175,271.25845351362216,-1.8915464863778197,264.6882289293834,-8.461771070616578,258.1180043653695,-15.031995634630505,251.54777981615285,-21.602220183847123,244.97755528969867,-28.172444710301306,1.0,1.0,26022.012520719443,26022.012520719443,276.86202758215103,3.7120275821510518,276.86202758215103,276.86202758215103,75565.30103534454,75564.06666262823,1.2343727163097356,0.0,8546.071908451686,8546.071908451686,0.8628611335403626,4301.509272802862,276.86202758215103,3.7120275821510518,1.0,0.002,0.22429119038857454,0.004744367244555115,0.000347438766907776,0.001652561152693722,0.173719383453888,0.173719383453888,0.0,-8.039850209196064e-11,1.0,1.0001557964996146,0.07608030868351534,0.09192091457458396,0.0,1.4305778566574715e-05,18.30689325303077,0.0,1601730.324670918,268.0201433563499,8.053558099163638e-05,1.0,1279685.2102691294,2617.7492656088866,,,,,,,,,,,,,,,,,,,3.0,16579.43365668204,1450.0,0.375,6.173730061729009,3.5
1367.5,-29.997481137840776,4.867538821325396,34.93150898047924,24.071522312611364,6.504397264373334,-26.347293298028372,-39.858911850582786,2.854208947131435,-5.129747218180967,-5.129828681502768,39.86340451412418,44282.58984832328,25743.22131978252,25743.22131978252,70025.8111681058,75574.91089574888,75564.93419717287,25743.22131978252,101308.15551695539,101308.15551695539,101308.15551695539,127270.61192549182,123995.03396268583,3275.577962805987,0.0,91278.25768472142,59985.934583363196,34769.24789039803,25962.45640853643,60731.70429893446,19802.104775727657,1450.0,0.0,0.8867525675226756,2.870928136710007,0.001494314320929203,1.0,1.0,-5.0526763435629505,352864.8577023801,1548652.0526135543,4.388796500443089,1548652.0526135543,4.388796500443089,0.762720771260178,0.09192111620560332,4.280127380253262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280127380253262,1.2784192289028622,1.2787168000742268,3.347984200712048,7093.976774217321,16579.576839249214,6485.927965727414,0.0001424661591459506,21326.061020015797,2174.6530181066723,19386.872727858707,1976.9108439537158,0.9090695515530484,0.9090695515530484,38032.02804505807,35405.22815468563,1.0935851622205477,0.8,4590.062872597288,4273.035954225843,1.0935851622205477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557160565935535,4.867538821325396,-2.4510742049098617,7.318613026235258,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968275321104114,0.00023349357057441566,198.9203675436623,0.0,0.0,0.0,0.00013518485367480082,8.01240358795467e-05,0.00015262878383979624,0.0006532706367274685,0.09192077562228754,0.09192077562228754,0.09192077562228754,0.09193555172023604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499811.8202248671,591.6950281707925,0.0,0.09192077562228754,0.09192111620560332,0.09192111620560332,0.375,0.375,0.5,7.290502735199564,0.07652526138468829,0.07652526138468829,-4.0813574742060155e-11,8.146332180558602e-05,0.07715233793982179,-4.0813574742060155e-11,25962.45640853643,19802.104775727657,0.762720771260178,1.273613682640299,3.9024863680548387,1.153035502238234,0.7291511140598802,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4032385976466,261.4032385976466,-11.7467614023534,244.9775758227344,277.8289014144358,141316.5443118292,141308.39041477581,8.153897053398195,0.0,nan,277.8289014144358,4.678901414435813,271.2586362699904,-1.891363730009573,264.6883711400292,-8.461628859970801,258.1181060230905,-15.031893976909487,251.5478409155991,-21.60215908440088,244.9775758227344,-28.172424177265583,1.0,1.0,26022.012520719443,26022.012520719443,276.8622375925292,3.7122375925292204,276.8622375925292,276.8622375925292,75565.85167334256,75564.93419717287,0.917476169692236,0.0,8546.071908451686,8546.071908451686,0.8628599462531722,4301.528017154528,276.8622375925292,3.7122375925292204,1.0,0.002,0.22425492766042976,0.004744547301122229,0.0003473826720951358,0.0016526172589735515,0.1736913360475679,0.1736913360475679,0.0,-6.893131291457744e-11,1.0,1.0001579915023482,0.07715233798063537,0.09192111620560332,0.0,1.4507402360321742e-05,18.56490282476112,0.0,1601730.4521480533,268.020252781819,8.146336261916076e-05,1.0,1279684.836999957,2617.750792369934,,,,,,,,,,,,,,,,,,,3.0,16579.576839249214,1450.0,0.375,6.173730061729009,3.5
1370.0,-29.997478003367654,4.8676747950764625,34.931543504074554,24.07157515352594,6.504427793571495,-26.34728742394896,-39.85890724053604,2.854236854439914,-5.129707047553495,-5.129788151232772,39.863460408982824,44282.82049017835,25743.467086746277,25743.467086746277,70026.28757692463,75575.41246318462,75565.29169224233,25743.467086746277,101308.75877898862,101308.75877898862,101308.75877898862,127271.24984493719,123995.17239026922,3276.077454667974,0.0,91278.85479592782,59986.261275405224,34769.54835613622,25962.491065948572,60732.039422084796,19802.135449301488,1450.0,0.0,0.8867525714053932,2.8709324320205516,0.001494314320929203,1.0,1.0,-5.053052372461764,352865.41575366666,1548654.4557451066,4.3887963699628,1548654.4557451066,4.3887963699628,0.762720934559058,0.09192132733967226,4.280150347420022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280150347420022,1.2784190996394849,1.2787166707807616,3.3480025045206445,7094.01555779134,16579.708224246155,6485.929104035897,0.00014244666597479586,21326.08609203381,2174.6555747409984,19386.876130338936,1976.9111909101414,0.9090686423506821,0.909068642350682,38032.19130888347,35405.22815468563,1.0935910303993555,0.8,4590.082576811393,4273.035954225843,1.0935910303993555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557213619376767,4.8676747950764625,-2.451008100942379,7.318682896018842,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968272069141999,0.0002334936467473211,198.92036497938477,0.0,0.0,0.0,0.00013518485367480082,8.012407762945712e-05,0.00015262874208988583,0.0006532739634823059,0.09192097616084609,0.09192097616084609,0.09192097616084609,0.09193568967124413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499806.74424179853,591.6966969329393,0.0,0.09192097616084609,0.09192132733967226,0.09192132733967226,0.375,0.375,0.5,7.291606115662919,0.07662159731052043,0.07662159731052043,1.460875864722766e-11,8.110367929248241e-05,0.07673577877102389,1.460875864722766e-11,25962.491065948572,19802.135449301488,0.762720934559058,1.2736093099800994,3.902509943771032,1.1530369841566699,0.7291508882554535,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.403322989546,261.403322989546,-11.746677010453993,244.977590631214,277.82905537473937,141316.1536069507,141310.5097969254,5.643810025314406,0.0,nan,277.82905537473937,4.6790553747393915,271.2587624093377,-1.8912375906622856,264.68846945311617,-8.461530546883807,258.1181765053044,-15.031823494695573,251.5478835635643,-21.602116436435665,244.977590631214,-28.172409368785964,1.0,1.0,26022.012520719443,26022.012520719443,276.8623199543065,3.7123199543065084,276.8623199543065,276.8623199543065,75566.01954902208,75565.29169224233,0.7278567797475262,0.0,8546.071908451686,8546.071908451686,0.8628584842146481,4301.551099157123,276.8623199543065,3.7123199543065084,1.0,0.002,0.2242188607170303,0.004744714543775691,0.00034732683165426554,0.0016526730430794984,0.17366341582713277,0.17366341582713277,0.0,-1.252662361860002e-10,1.0,1.0001571386944825,0.07673577875641513,0.09192132733967226,0.0,1.4429112167370863e-05,18.46471403998591,0.0,1601730.4979171094,268.0202929524465,8.110366468372376e-05,1.0,1279684.6975617057,2617.751362706366,,,,,,,,,,,,,,,,,,,3.0,16579.708224246155,1450.0,0.375,6.173730061729009,3.5
1372.5,-29.997481274705805,4.867808017607679,34.93157795808954,24.071832827199273,6.504693195290261,-26.34726382806941,-39.85888488879425,2.854475312032772,-5.1296243765741,-5.12970596567141,39.86352837042362,44282.90517743724,25743.598506943654,25743.598506943654,70026.50368438089,75575.7160362588,75565.9828394712,25743.598506943654,101309.58134641485,101309.58134641485,101309.58134641485,127272.12598354799,123995.5462564193,3276.5797271286933,0.0,91279.34426977245,59986.53153256032,34769.7919302357,25962.544637133135,60732.33656736883,19802.181593948517,1450.0,0.0,0.8867527438099105,2.870941124878625,0.001494314320929203,1.0,1.0,-5.052408071738853,352866.54734729155,1548657.3776682992,4.388790576240455,1548657.3776682992,4.388790576240455,0.7627211381131836,0.09192152148974198,4.2801694224182505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2801694224182505,1.27841799513297,1.2787155660171563,3.3480203178562613,7094.05330211197,16579.847285503594,6485.934602767184,0.000142426797486864,21326.105408743515,2174.657544497205,19386.89256641473,1976.9128669234376,0.9090685896387942,0.9090685896387942,38032.32690480411,35405.22815468563,1.0935959041176302,0.8,4590.0989418025065,4273.035954225843,1.0935959041176302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5572419889086655,4.867808017607679,-2.450912240229891,7.31872025783757,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968275463099316,0.00023349356724836724,198.92036765563006,0.0,0.0,0.0,0.00013518485367480082,8.01242800535502e-05,0.00015262853966579274,0.0006532760084658771,0.0919211740603941,0.0919211740603941,0.0919211740603941,0.09193598591650122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499801.69104640913,591.6983588124551,0.0,0.0919211740603941,0.09192152148974198,0.09192152148974198,0.375,0.375,0.5,7.2927168955214094,0.0769416521291646,0.0769416521291646,3.922195901395753e-11,8.158909730582309e-05,0.0772978939325526,3.922195901395753e-11,25962.544637133135,19802.181593948517,0.7627211381131836,1.2736028235742467,3.9025186459685353,1.1530349010481802,0.7291487151711238,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4034240504603,261.4034240504603,-11.746575949539704,244.97760378033044,277.82924433786604,141318.38091166806,141311.62234035233,6.758571315742987,0.0,nan,277.82924433786604,4.679244337866066,271.25891621555957,-1.8910837844404114,264.6885880993156,-8.461411900684368,258.1182599883506,-15.03174001164939,251.54793188133965,-21.602068118660327,244.97760378033044,-28.172396219669537,1.0,1.0,26022.012520719443,26022.012520719443,276.86248301295626,3.712483012956284,276.86248301295626,276.86248301295626,75566.60115298929,75565.9828394712,0.6183135180908721,0.0,8546.071908451686,8546.071908451686,0.8628572699429561,4301.570269530342,276.86248301295626,3.712483012956284,1.0,0.002,0.22418252944580652,0.004744890433884295,0.0003472706117010144,0.001652729300715594,0.17363530585050718,0.17363530585050718,0.0,-8.758339149414485e-11,1.0,1.0001582896687375,0.07729789389333064,0.09192152148974198,0.0,1.4534850552059871e-05,18.600021723135463,0.0,1601730.593909438,268.0203756234259,8.158905808386407e-05,1.0,1279684.414814948,2617.752519210067,,,,,,,,,,,,,,,,,,,3.0,16579.847285503594,1450.0,0.375,6.173730061729009,3.5
1375.0,-29.997481042490275,4.867935499849196,34.931611001326544,24.071860627178125,6.504694157030984,-26.347263522537876,-39.85888481894506,2.854476637085272,-5.129605656217905,-5.129688132185218,39.86357701636554,44283.14420008416,25743.88085248861,25743.88085248861,70027.02505257278,75576.23805910896,75566.25773506566,25743.88085248861,101310.13858755428,101310.13858755428,101310.13858755428,127272.7073282231,123995.64256696573,3277.0647612573725,0.0,91279.94920759623,59986.85534860018,34770.10428777339,25962.56874066882,60732.67302844221,19802.20359923881,1450.0,0.0,0.8867526583133762,2.870943000202533,0.001494314320929203,1.0,1.0,-5.051358076162899,352866.79289141466,1548659.4691474356,4.388793449385288,1548659.4691474356,4.388793449385288,0.7627212775837483,0.09192137504775107,4.280192447676887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280192447676887,1.2784179889954936,1.2787155598782514,3.348038344673179,7094.091498773861,16579.97272836882,6485.934157195378,0.0001424079132600972,21326.132019400025,2174.660258028993,19386.891234570783,1976.9127311131513,0.909067392855622,0.909067392855622,38032.4905812582,35405.22815468563,1.0936017871390837,0.8,4590.118695816522,4273.035954225843,1.0936017871390837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557302938527557,4.867935499849196,-2.450865026800019,7.318800526649214,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968275222179637,0.00023349357289158978,198.92036746565716,0.0,0.0,0.0,0.00013518485367480082,8.012428068612662e-05,0.0001526285390332163,0.0006532795200699294,0.0919213750398665,0.0919213750398665,0.0919213750398665,0.09193603710585135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499796.59790961124,591.700032828981,0.0,0.0919213750398665,0.09192137504775107,0.09192137504775107,0.375,0.375,0.5,7.293816551927108,0.07763192676259223,0.07763192676259223,-5.1386450650170445e-11,8.247596730370788e-05,0.07833005602230969,-5.1386450650170445e-11,25962.56874066882,19802.20359923881,0.7627212775837483,1.2735982565245267,3.9025460047366436,1.1530370978365772,0.7291486113141368,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4034892314642,261.4034892314642,-11.746510768535757,244.97761232931305,277.82936614472294,141317.94418437994,141313.58513012022,4.359054259717239,0.0,nan,277.82936614472294,4.679366144722962,271.2590153746955,-1.8909846253044975,264.6886646085714,-8.461335391428577,258.1183138458368,-15.031686154163197,251.54796308564576,-21.602036914354215,244.97761232931305,-28.17238767068693,1.0,1.0,26022.012520719443,26022.012520719443,276.862533012752,3.712533012752033,276.862533012752,276.862533012752,75566.79690126641,75566.25773506566,0.5391662007459672,0.0,8546.071908451686,8546.071908451686,0.862855804206624,4301.593409915272,276.862533012752,3.712533012752033,1.0,0.002,0.2241457071660301,0.004745057526983675,0.00034721358486147384,0.0016527864154399156,0.17360679243073693,0.17360679243073693,0.0,3.013895556736035e-13,1.0,1.0001604029236797,0.07833005607369614,0.09192137504775107,0.0,1.472891370459155e-05,18.848360411256365,0.0,1601730.616787424,268.0203943437821,8.247601869015853e-05,1.0,1279684.3534619007,2617.7527701592007,,,,,,,,,,,,,,,,,,,3.0,16579.97272836882,1450.0,0.375,6.173730061729009,3.5
1377.5,-29.997492785589134,4.868057151032497,34.93164245179416,24.07191084874796,6.5047225025811946,-26.34727125670066,-39.85888974331317,2.85450097425376,-5.129593456320549,-5.129675177983193,39.8636228056089,44283.35756990543,25744.1607472154,25744.1607472154,70027.51831712082,75576.74550862519,75566.4495521477,25744.1607472154,101310.61029936309,101310.61029936309,101310.61029936309,127273.20039692412,123995.64383108426,3277.556565839858,0.0,91280.5598002488,59987.171863942734,34770.43104034007,25962.59009756103,60733.0211379011,19802.223281859908,1450.0,0.0,0.8867525583109204,2.8709443820177705,0.001494314320929203,1.0,1.0,-5.052223436937766,352866.97125602973,1548661.4378055881,4.388796810007831,1548661.4378055881,4.388796810007831,0.7627214082819942,0.09192157275406886,4.280215860101123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280215860101123,1.278417876268803,1.278715447125322,3.3480569534848676,7094.130928612832,16580.10553780152,6485.934992793238,0.00014238815253247796,21326.158021874213,2174.6629095434437,19386.893732228706,1976.9129858033791,0.9090664015686085,0.9090664015686085,38032.657009721974,35405.22815468563,1.093607769082489,0.8,4590.138781968952,4273.035954225843,1.093607769082489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557363359091051,4.868057151032497,-2.4508229476783487,7.318880098710846,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968287405453519,0.00023349328751497167,198.920377072556,0.0,0.0,0.0,0.00013518485367480082,8.012423608952732e-05,0.00015262858362981562,0.0006532832843571075,0.09192157270372905,0.09192157270372905,0.09192157270372905,0.09193607098765849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499791.5504854381,591.7016916931054,0.0,0.09192157270372905,0.09192157275406886,0.09192157275406886,0.375,0.375,0.5,7.294903914401421,0.0775389819849579,0.0775389819849579,1.8189894035458565e-11,8.172166263875624e-05,0.0774517410454223,1.8189894035458565e-11,25962.59009756103,19802.223281859908,0.7627214082819942,1.2735924245094523,3.902573120597811,1.1530386107108936,0.7291479452233263,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4035340982433,261.4035340982433,-11.746465901756665,244.97761434700936,277.8294538566207,141318.19310790795,141315.1925887937,3.0005191142290992,0.0,nan,277.8294538566207,4.679453856620739,271.2590859501902,-1.890914049809794,264.6887180463981,-8.461281953601883,258.11835014465885,-15.03164985534113,251.54798224458247,-21.602017755417506,244.97761434700936,-28.172385652990613,1.0,1.0,26022.012520719443,26022.012520719443,276.8625684120123,3.712568412012331,276.8625684120123,276.8625684120123,75567.13473836951,75566.4495521477,0.6851862218172755,0.0,8546.071908451686,8546.071908451686,0.8628543138243053,4301.616939401629,276.8625684120123,3.712568412012331,1.0,0.002,0.22410929768266563,0.004745221682712983,0.00034715719395378837,0.0016528428042934867,0.17357859697689418,0.17357859697689418,0.0,-1.7527251351678874e-12,1.0,1.0001586046929893,0.0774517410272324,0.09192157275406886,0.0,1.4563791216606638e-05,18.637055097910306,0.0,1601730.629740167,268.0204065436794,8.172164444886221e-05,1.0,1279684.3088947232,2617.7529524499987,,,,,,,,,,,,,,,,,,,3.0,16580.10553780152,1450.0,0.375,6.173730061729009,3.5
1380.0,-29.99748859463274,4.868181940296679,34.9316736655227,24.07217096714305,6.50493421726269,-26.347246057504773,-39.858867147099204,2.854749974181542,-5.12954257385951,-5.129622703850089,39.86370450309787,44283.40663272095,25744.34695867792,25744.34695867792,70027.75359139887,75577.17681423112,75566.84873858158,25744.34695867792,101311.1956972595,101311.1956972595,101311.1956972595,127273.83410055884,123995.77490203995,3278.0591985188917,0.0,91280.87703309883,59987.35764228139,34770.57710090827,25962.638403299334,60733.215504207605,19802.266295866484,1450.0,0.0,0.8867525295062378,2.87094995887992,0.001494314320929203,1.0,1.0,-5.054009572963196,352867.69376130885,1548664.9503079017,4.388797778000807,1548664.9503079017,4.388797778000807,0.7627216459383424,0.09192209512394979,4.280228489007735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280228489007735,1.2784167229337287,1.2787142935217917,3.3480698525167965,7094.158260113647,16580.212592777894,6485.941456177908,0.0001423732531408523,21326.16921445239,2174.6640508687874,19386.913051718013,1976.9149558430263,0.9090668303700706,0.9090668303700705,38032.746782901195,35405.22815468563,1.0936109958053546,0.8,4590.149616640623,4273.035954225843,1.0936109958053546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557403556352443,4.868181940296679,-2.4507510969962634,7.3189330372929415,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968283057402596,0.00023349338936206994,198.92037364398095,0.0,0.0,0.0,0.00013518485367480082,8.012444072801083e-05,0.0001526283789913321,0.0006532843359897694,0.09192180420049244,0.09192180420049244,0.09192180420049244,0.09193624658876738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499786.6885978997,591.7032914519536,0.0,0.09192180420049244,0.09192209512394979,0.09192209512394979,0.375,0.375,0.5,7.295989000943555,0.07656450179331387,0.07656450179331387,-2.8990143619012088e-11,8.012999057882553e-05,0.07561313088689303,-2.8990143619012088e-11,25962.638403299334,19802.266295866484,0.7627216459383424,1.2735884855809365,3.9025896443572967,1.1530387945052463,0.7291464195511431,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4036018173795,261.4036018173795,-11.746398182620453,244.97762082635217,277.82958287528413,141320.16089761522,141315.6655598254,4.495337789810765,0.0,nan,277.82958287528413,4.679582875284154,271.2591904371225,-1.8908095628774504,264.68879794810954,-8.461202051890439,258.11840560668736,-15.031594393312616,251.5480132107213,-21.60198678927867,244.97762082635217,-28.172379173647812,1.0,1.0,26022.012520719443,26022.012520719443,276.86266759607696,3.712667596076983,276.86266759607696,276.86266759607696,75567.88463095053,75566.84873858158,1.0358923689491348,0.0,8546.071908451686,8546.071908451686,0.8628535098965329,4301.6296314527735,276.86266759607696,3.712667596076983,1.0,0.002,0.22407364290547999,0.004745388423610658,0.00034710200052837174,0.0016528976850698274,0.17355100026418588,0.17355100026418588,0.0,-3.1440180103467497e-10,1.0,1.0001548403935772,0.07561313091588318,0.09192209512394979,0.0,1.4218151344606056e-05,18.194742610393384,0.0,1601730.6860455577,268.02045742614047,8.013001956896915e-05,1.0,1279684.1283656703,2617.7536908587267,,,,,,,,,,,,,,,,,,,4.0,16580.212592777894,1450.0,0.375,6.173730061729009,3.5
1382.5,-29.997495147338622,4.868295408461426,34.931703571422446,24.072214657813333,6.505015616737471,-26.3472440711875,-39.85886686770243,2.8547642049950044,-5.129507516433819,-5.129587296632804,39.86373091751717,44283.64117450503,25744.547965617643,25744.547965617643,70028.18914012267,75577.46511515105,75567.248695925,25744.547965617643,101311.79666154264,101311.79666154264,101311.79666154264,127274.45708991973,123995.90881910002,3278.5482708197087,0.0,91281.54793087926,59987.72254645464,34770.917093805125,25962.660428377087,60733.57752218221,19802.28516258527,1450.0,0.0,0.8867526141682595,2.870953711776785,0.001494314320929203,1.0,1.0,-5.05437569466568,352868.1812771148,1548666.085970477,4.388794932899538,1548666.085970477,4.388794932899538,0.7627217255802279,0.09192229844152364,4.280254007434323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280254007434323,1.278416657018526,1.2787142275912462,3.348089986105599,7094.200920772354,16580.353315353354,6485.941180516617,0.00014235210842566493,21326.198812578274,2174.667069037671,19386.91222774797,1976.914871821465,0.9090655300612454,0.9090655300612454,38032.928181680356,35405.22815468563,1.0936175158385686,0.8,4590.171509551524,4273.035954225843,1.0936175158385686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557446947497048,4.868295408461426,-2.4506947736615707,7.318990182122997,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968289855732033,0.00023349323012061477,198.92037900467713,0.0,0.0,0.0,0.00013518485367480082,8.01244432583197e-05,0.00015262837646102325,0.0006532882199954892,0.09192195951391115,0.09192195951391115,0.09192195951391115,0.09193637554509779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499781.5774433277,591.7049702512146,0.0,0.09192195951391115,0.09192229844152364,0.09192229844152364,0.375,0.375,0.5,7.297070091313178,0.07588025587904212,0.07588025587904212,-1.4551915228366852e-11,7.978019897336708e-05,0.07521160196711207,-1.4551915228366852e-11,25962.660428377087,19802.28516258527,0.7627217255802279,1.2735827776712485,3.9026051802466335,1.1530390929884826,0.7291459351020605,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4036583949688,261.4036583949688,-11.746341605031205,244.97762424224993,277.8296925906698,141320.98810916545,141317.20441548072,3.7836936847579237,0.0,nan,277.8296925906698,4.679692590669845,271.25927890276694,-1.8907210972330404,264.68886518214106,-8.46113481785892,258.1184515563863,-15.031548443613701,251.5480378955988,-21.601962104401167,244.97762424224993,-28.172375757750046,1.0,1.0,26022.012520719443,26022.012520719443,276.8627498034321,3.712749803432132,276.8627498034321,276.8627498034321,75568.04993118095,75567.248695925,0.8012352559599094,0.0,8546.071908451686,8546.071908451686,0.8628518854510239,4301.655277471495,276.8627498034321,3.712749803432132,1.0,0.002,0.22403829181381993,0.00474555231423646,0.00034704726525098433,0.0016529526129830064,0.17352363262549217,0.17352363262549217,0.0,-1.2176600916805058e-10,1.0,1.0001540183435078,0.07521160198166399,0.09192229844152364,0.0,1.414268391621755e-05,18.0981664173106,0.0,1601730.7259359898,268.02049248356616,7.97802135252823e-05,1.0,1279684.0065524806,2617.7541891051255,,,,,,,,,,,,,,,,,,,3.0,16580.353315353354,1450.0,0.375,6.173730061729009,3.5
1385.0,-29.997498895273175,4.868403893901138,34.93173244349396,24.072264844458573,6.505046570447741,-26.347244348651405,-39.858866937551625,2.8547920242793654,-5.129493235737755,-5.129573854153928,39.86377508646743,44283.83699779678,25744.79270124179,25744.79270124179,70028.62969903857,75577.90914802178,75567.53298984654,25744.79270124179,101312.32569108834,101312.32569108834,101312.32569108834,127275.00704941573,123995.9872377001,3279.019811715623,0.0,91282.08054715673,59988.0083988824,34771.191275860365,25962.681358327394,60733.87263418776,19802.304403285878,1450.0,0.0,0.8867525225283472,2.8709551229955967,0.001494314320929203,1.0,1.0,-5.0533987462764,352868.3663647436,1548667.9849741706,4.388798012495641,1548667.9849741706,4.388798012495641,0.7627218517988086,0.09192215222845909,4.280274476022182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280274476022182,1.2784165281633844,1.2787140987061116,3.3481063344599953,7094.235560973572,16580.471141508075,6485.942348424717,0.00014233465271200105,21326.22126419999,2174.669358465938,19386.915718703436,1976.915227799854,0.9090647367167648,0.9090647367167648,38033.073683318056,35405.22815468563,1.0936227456231022,0.8,4590.189070057746,4273.035954225843,1.0936227456231022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557499778304144,4.868403893901138,-2.450655864802996,7.3190597587041335,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968293744157571,0.00023349313903972747,198.92038207082106,0.0,0.0,0.0,0.00013518485367480082,8.012444262574226e-05,0.00015262837709360068,0.0006532913467904276,0.09192215221865152,0.09192215221865152,0.09192215221865152,0.0919364112354616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499776.6090840974,591.7066030659024,0.0,0.09192215221865152,0.09192215222845909,0.09192215222845909,0.375,0.375,0.5,7.298139522445528,0.07602472250965775,0.07602472250965775,1.5973000699887052e-11,8.061841617745813e-05,0.0761751078775319,1.5973000699887052e-11,25962.681358327394,19802.304403285878,0.7627218517988086,1.2735783668286482,3.9026285633153543,1.1530407441796935,0.7291456163931316,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40369962444225,261.40369962444225,-11.746300375557723,244.97762571930485,277.82977355719646,141321.2850474433,141318.52777573367,2.7572717096166137,0.0,nan,277.82977355719646,4.679773557196484,271.25934397794464,-1.8906560220553388,264.68891437763153,-8.461085622368444,258.11848483820944,-15.031515161790537,251.5480552763666,-21.60194472363338,244.97762571930485,-28.172374280695124,1.0,1.0,26022.012520719443,26022.012520719443,276.8627965119453,3.712796511945328,276.8627965119453,276.8627965119453,75568.31009957772,75567.53298984654,0.7771097311779158,0.0,8546.071908451686,8546.071908451686,0.8628505824669573,4301.675848402293,276.8627965119453,3.712796511945328,1.0,0.002,0.2240024822202548,0.004745714245412129,0.00034699180393920584,0.001653008196940662,0.1734959019696029,0.1734959019696029,0.0,8.798677932075893e-13,1.0,1.000155991049341,0.0761751078615589,0.09192215222845909,0.0,1.4323838976480047e-05,18.329986988201284,0.0,1601730.7436255591,268.0205067642622,8.061840020445743e-05,1.0,1279683.960305571,2617.7543782665884,,,,,,,,,,,,,,,,,,,3.0,16580.471141508075,1450.0,0.375,6.173730061729009,3.5
1387.5,-29.997500518262598,4.868516858511831,34.93176147959858,24.072545987460785,6.505274183870098,-26.34722277186394,-39.858844865206606,2.855058681750969,-5.129438012247931,-5.129517180125858,39.863857616295405,44283.89110563528,25744.937649492047,25744.937649492047,70028.82875512732,75578.40981762398,75567.98991610724,25744.937649492047,101312.92756559928,101312.92756559928,101312.92756559928,127275.65899526054,123996.14442219511,3279.5145730654394,0.0,91282.46940621629,59988.218483314144,34771.38991433572,25962.731429661253,60734.12134399697,19802.348841365914,1450.0,0.0,0.8867525121085882,2.8709611424840773,0.001494314320929203,1.0,1.0,-5.055006281647422,352869.1467008295,1548671.5332723719,4.388798362655862,1548671.5332723719,4.388798362655862,0.7627220924352598,0.09192265798822431,4.280289784394641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280289784394641,1.2784152930435622,1.278712863298797,3.3481215436686655,7094.267787461689,16580.594658325266,6485.948887082689,0.00014231729840920727,21326.235840157333,2174.6708447999404,19386.93526318968,1976.9172207828037,0.9090650318460819,0.9090650318460819,38033.182503301956,35405.22815468563,1.09362665695739,0.8,4590.202203476961,4273.035954225843,1.09362665695739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55753106812178,4.868516858511831,-2.450584107939355,7.319100966451186,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968295427985117,0.0002334930995984627,198.92038339857083,0.0,0.0,0.0,0.00013518485367480082,8.012464252037341e-05,0.00015262817719896953,0.0006532928276755243,0.09192238074370453,0.09192238074370453,0.09192238074370453,0.0919366029168557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499771.83061333984,591.7081754704836,0.0,0.09192238074370453,0.09192265798822431,0.09192265798822431,0.375,0.375,0.5,7.299208238575057,0.0752553324738301,0.0752553324738301,2.8251179173821583e-11,7.916787791373281e-05,0.0745108984784224,2.8251179173821583e-11,25962.731429661253,19802.348841365914,0.7627220924352598,1.2735726473613787,3.9026459038650554,1.1530392999099353,0.7291435213956932,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40376681868514,261.40376681868514,-11.746233181314835,244.97763016029447,277.82990358274884,141323.52880222912,141319.06986798302,4.458934246119946,0.0,nan,277.82990358274884,4.679903582748864,271.2594487269402,-1.8905512730597707,264.6889941462005,-8.461005853799463,258.1185394815174,-15.031460518482561,251.5480848144096,-21.60191518559037,244.97763016029447,-28.17236983970551,1.0,1.0,26022.012520719443,26022.012520719443,276.8629066522051,3.712906652205106,276.8629066522051,276.8629066522051,75569.1297356224,75567.98991610724,1.1398195151559776,0.0,8546.071908451686,8546.071908451686,0.862849607970601,4301.691233316614,276.8629066522051,3.712906652205106,1.0,0.002,0.22396733742458244,0.004745879467129116,0.0003469374034902659,0.0016530622920430448,0.17346870174513296,0.17346870174513296,0.0,-3.0446668927361364e-10,1.0,1.0001525837985634,0.07451089845017123,0.09192265798822431,0.0,1.4010987333783209e-05,17.92963302724608,0.0,1601730.8051411258,268.02056198775205,7.916784966255364e-05,1.0,1279683.7653271055,2617.7551757776337,,,,,,,,,,,,,,,,,,,4.0,16580.594658325266,1450.0,0.375,6.173730061729009,3.5
1390.0,-29.997512621256103,4.868618366414917,34.931789431958684,24.072570294979982,6.505341052273839,-26.347227253903167,-39.85884930063037,2.8550556849200137,-5.129409225267693,-5.129489447440831,39.863879181600154,44284.102180265865,25745.127620678548,25745.127620678548,70029.22980094442,75578.6423556019,75568.41714766603,25745.127620678548,101313.54476834458,101313.54476834458,101313.54476834458,127276.29377162506,123996.31005040249,3279.983721222563,0.0,91283.08890058132,59988.548725241504,34771.71130593313,25962.749003280485,60734.46030921362,19802.36392865701,1450.0,0.0,0.8867525752430365,2.8709640633587257,0.001494314320929203,1.0,1.0,-5.053770640551818,352869.52854807704,1548672.460454274,4.388796240997254,1548672.460454274,4.388796240997254,0.7627221572782956,0.09192253045719752,4.280313327687138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280313327687138,1.2784153069244475,1.2787128771829133,3.348139923312181,7094.306731720803,16580.722550394523,6485.948391586996,0.0001422980379103391,21326.26326912054,2174.673641775789,19386.933782119897,1976.9170697557165,0.909063793195843,0.909063793195843,38033.34986128804,35405.22815468563,1.0936326723380219,0.8,4590.222401812886,4273.035954225843,1.0936326723380219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557572076990605,4.868618366414917,-2.4505366074809034,7.31915497389582,3.5,3.5,1.0,0.6,0.00023275281971934294,0.996830798467146,0.00023349280547636903,198.92039329989709,0.0,0.0,0.0,0.00013518485367480082,8.012460235163684e-05,0.0001526282173677061,0.0006532965929801221,0.09192253044224738,0.09192253044224738,0.09192253044224738,0.09193670299748674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499766.7838966213,591.7098328596906,0.0,0.09192253044224738,0.09192253045719752,0.09192253045719752,0.375,0.375,0.5,7.300271178174969,0.07548096434248919,0.07548096434248919,6.423306331271306e-12,8.022217315328817e-05,0.07571880688902866,6.423306331271306e-12,25962.749003280485,19802.36392865701,0.7627221572782956,1.273566946148826,3.902659535917319,1.1530394679463507,0.7291429273398486,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4038194604077,261.4038194604077,-11.746180539592274,244.97763012533926,277.83000886340864,141324.14263728578,141320.62216177335,3.520475512418734,0.0,nan,277.83000886340864,4.680008863408659,271.259533005662,-1.8904669943379986,264.68905732474565,-8.46094267525433,258.11858158986485,-15.031418410135132,251.5481058534257,-21.601894146574267,244.97763012533926,-28.172369874660717,1.0,1.0,26022.012520719443,26022.012520719443,276.8629843764609,3.712984376460895,276.8629843764609,276.8629843764609,75569.21586820908,75568.41714766603,0.7987205430545146,0.0,8546.071908451686,8546.071908451686,0.8628481092579566,4301.714894325574,276.8629843764609,3.712984376460895,1.0,0.002,0.22393174216397216,0.0047460434379432625,0.0003468822844453451,0.0016531177152292061,0.17344114222267257,0.17344114222267257,0.0,-3.254488692427948e-13,1.0,1.00015505692232,0.07571880688260535,0.09192253045719752,0.0,1.4238105184941088e-05,18.220270695730314,0.0,1601730.8398667257,268.0205907747323,8.022216672998184e-05,1.0,1279683.6699170447,2617.7555660289445,,,,,,,,,,,,,,,,,,,3.0,16580.722550394523,1450.0,0.375,6.173730061729009,3.5
