time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1392.5,-29.997530191672126,4.868718501123929,34.931817664759926,24.072808515653037,6.5055921843912055,-26.34721795439867,-39.85884039485825,2.8552795374325983,-5.1293333697690855,-5.129412515000495,39.86394082080523,44284.12833666624,25745.187366520393,25745.187366520393,70029.31570318663,75578.82773477757,75569.08244362139,25745.187366520393,101314.26981014178,101314.26981014178,101314.26981014178,127277.06823258623,123996.5891721414,3280.4790604448312,0.0,91283.44168105902,59988.740520373285,34771.8901785397,25962.79842244446,60734.68860098416,19802.40642442565,1450.0,0.0,0.8867527437995896,2.8709722220744296,0.001494314320929203,1.0,1.0,-5.054927557532324,352870.58782116126,1548675.1105843324,4.388790576587296,1548675.1105843324,4.388790576587296,0.762722342261332,0.09192304307202488,4.280326965537917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280326965537917,1.2784142700729821,1.2787118400901052,3.348153306590955,7094.335089282574,16580.82780793331,6485.952788601344,0.0001422830399707451,21326.27773906222,2174.675117299202,19386.94692509003,1976.9184099656898,0.9090637926739544,0.9090637926739544,38033.44680615073,35405.22815468563,1.0936361568490962,0.8,4590.234102030775,4273.035954225843,1.0936361568490962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557584974259061,4.868718501123929,-2.4504534580858475,7.319171959209777,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968326213762678,0.0002334923784877695,198.9204076740635,0.0,0.0,0.0,0.00013518485367480082,8.012468300541825e-05,0.0001526281367139247,0.0006532983292764196,0.0919227163634226,0.0919227163634226,0.0919227163634226,0.09193698173918065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499761.89869673963,591.7114392360633,0.0,0.0919227163634226,0.09192304307202488,0.09192304307202488,0.375,0.375,0.5,7.301340974368145,0.07496602402648023,0.07496602402648023,-5.4797055781818926e-11,7.914523138197183e-05,0.07448495746814388,-5.4797055781818926e-11,25962.79842244446,19802.40642442565,0.762722342261332,1.2735611469288846,3.902661548752959,1.153036548244554,0.7291406172773008,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4038950089758,261.4038950089758,-11.746104991024197,244.97762862598938,277.8301614355917,141326.3991727731,141321.3467771903,5.052395582796281,0.0,nan,277.8301614355917,4.680161435591742,271.25965480295866,-1.890345197041313,264.68914828385687,-8.460851716143111,258.1186417300976,-15.031358269902398,251.54813517536058,-21.601864824639392,244.97762862598938,-28.172371374010595,1.0,1.0,26022.012520719443,26022.012520719443,276.86313915705915,3.7131391570591745,276.86313915705915,276.86313915705915,75569.69031857811,75569.08244362139,0.6078749567241175,0.0,8546.071908451686,8546.071908451686,0.8628472411033338,4301.728600365606,276.86313915705915,3.7131391570591745,1.0,0.002,0.22389673227847567,0.0047462121919476866,0.00034682810750663476,0.0016531718054525269,0.17341405375331737,0.17341405375331737,0.0,-8.70408385124366e-11,1.0,1.0001525308156376,0.07448495752294093,0.09192304307202488,0.0,1.4006179912535685e-05,17.923476004915354,0.0,1601730.9257095603,268.0206666302309,7.914528617902761e-05,1.0,1279683.4052426848,2617.756648614532,,,,,,,,,,,,,,,,,,,3.0,16580.82780793331,1450.0,0.375,6.173730061729009,3.5
1395.0,-29.997543745020646,4.868814051675283,34.93184471006181,24.072804708872013,6.505569988591544,-26.3472323718701,-39.85885380590332,2.855258337923629,-5.129324629124312,-5.12940295238202,39.86398245369634,44284.302143450004,25745.408785447555,25745.408785447555,70029.71092889756,75579.20167862634,75569.30139968127,25745.408785447555,101314.71018512882,101314.71018512882,101314.71018512882,127277.52725613986,123996.57000839159,3280.9572477482734,0.0,91283.87261651053,59988.97188737595,34772.11192126065,25962.81707101104,60734.928992271685,19802.423724720924,1450.0,0.0,0.8867526415837303,2.870973245833927,0.001494314320929203,1.0,1.0,-5.0558539663567785,352870.71948907565,1548676.9005597087,4.388794011591697,1548676.9005597087,4.388794011591697,0.7627224607622204,0.09192323576202001,4.280343666971121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280343666971121,1.278414368265875,1.278711938305854,3.3481661136031033,7094.362225804518,16580.920665730602,6485.953904375052,0.00014226931774868862,21326.29520402629,2174.6768982299045,19386.95026021231,1976.9187500535159,0.9090632045903668,0.9090632045903668,38033.56552844995,35405.22815468563,1.0936404241145108,0.8,4590.248430554544,4273.035954225843,1.0936404241145108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557632771716702,4.868814051675283,-2.4504208553460542,7.319234907021338,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968340275220099,0.00023349204912068855,198.92041876191203,0.0,0.0,0.0,0.00013518485367480082,8.012456155034059e-05,0.00015262825816900235,0.0006533013982545225,0.09192290572656334,0.09192290572656334,0.09192290572656334,0.09193700392540714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499756.977107759,591.7130565491752,0.0,0.09192290572656334,0.09192323576202001,0.09192323576202001,0.375,0.375,0.5,7.302398221441319,0.07425539865789688,0.07425539865789688,2.8421709430404007e-11,7.832325769641102e-05,0.07354898602523008,2.8421709430404007e-11,25962.81707101104,19802.423724720924,0.7627224607622204,1.2735580238476494,3.90268167691281,1.1530384918669883,0.7291405930364228,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40393719210755,261.40393719210755,-11.746062807892429,244.977622667301,277.83025174493577,141325.80147096267,141322.9804241951,2.8210467675541153,0.0,nan,277.83025174493577,4.680251744935788,271.25972588399407,-1.8902741160059122,264.6892000959604,-8.460799904039561,258.1186742856845,-15.031325714315471,251.54814847476945,-21.60185152523053,244.977622667301,-28.17237733269897,1.0,1.0,26022.012520719443,26022.012520719443,276.8631743403443,3.713174340344324,276.8631743403443,276.8631743403443,75569.74734809762,75569.30139968127,0.4459484163526213,0.0,8546.071908451686,8546.071908451686,0.8628461779280582,4301.745385305977,276.8631743403443,3.713174340344324,1.0,0.002,0.22386216217026098,0.004746367436582185,0.000346774563412333,0.0016532252964207537,0.1733872817061665,0.1733872817061665,0.0,-1.401669132324035e-10,1.0,1.0001506144936407,0.07354898599680837,0.09192323576202001,0.0,1.38302095260917e-05,17.698289166567996,0.0,1601730.9345760318,268.02067537087567,7.832322927470159e-05,1.0,1279683.372343628,2617.756783180096,,,,,,,,,,,,,,,,,,,3.0,16580.920665730602,1450.0,0.375,6.173730061729009,3.5
1397.5,-29.99756290562033,4.868907310616611,34.93187171955254,24.073002102691703,6.505774625461873,-26.347229152794593,-39.85885335188357,2.855440525065962,-5.129273836843595,-5.12935218248632,39.864035858438044,44284.361467906216,25745.518194740045,25745.518194740045,70029.87966264626,75579.41594352169,75569.84561958248,25745.518194740045,101315.36381432253,101315.36381432253,101315.36381432253,127278.21818369371,123996.78343371846,3281.434749975242,0.0,91284.23447592188,59989.1785049565,34772.284412183755,25962.85436937119,60735.138781554946,19802.456271455176,1450.0,0.0,0.886752706674303,2.8709786197567504,0.001494314320929203,1.0,1.0,-5.055777825872667,352871.4185350596,1548679.196659532,4.388791824197183,1548679.196659532,4.388791824197183,0.7627226186199488,0.0919234128691135,4.280357569626964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280357569626964,1.2784135244033046,1.2787110942468618,3.348179198608531,7094.389951360862,16581.021243859002,6485.957279771274,0.0001422548395843464,21326.31047547679,2174.678455484471,19386.9603494975,1976.9197788742845,0.9090630267148482,0.9090630267148482,38033.66435554262,35405.22815468563,1.0936439762840595,0.8,4590.260357937652,4273.035954225843,1.0936439762840595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557656389779035,4.868907310616611,-2.4503587006811984,7.31926601129781,3.5,3.5,1.0,0.6,0.00023275281971934294,0.996836015417854,0.00023349158348956477,198.92043443699458,0.0,0.0,0.0,0.00013518485367480082,8.012456566209858e-05,0.00015262825405724435,0.0006533035025928732,0.09192309126207879,0.09192309126207879,0.09192309126207879,0.0919371827627075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499752.11508468905,591.7146548952757,0.0,0.09192309126207879,0.0919234128691135,0.0919234128691135,0.375,0.375,0.5,7.3034549834403455,0.07390370087318843,0.07390370087318843,-3.637978807091713e-12,7.834564274844524e-05,0.07357435661367617,-3.637978807091713e-12,25962.85436937119,19802.456271455176,0.7627226186199488,1.2735534123374865,3.9026885371200337,1.1530372872699204,0.7291390512366002,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40399743058396,261.40399743058396,-11.74600256941602,244.97761599001336,277.83037888914276,141327.73068309078,141323.70216303793,4.028520052821017,0.0,nan,277.83037888914276,4.680378889142787,271.25982628014896,-1.8901737198510205,264.6892737180126,-8.460726281987377,258.1187211415301,-15.031278858469875,251.54816856465575,-21.601831435344224,244.97761599001336,-28.172384009986615,1.0,1.0,26022.012520719443,26022.012520719443,276.86328879094697,3.71328879094699,276.86328879094697,276.86328879094697,75570.22315383973,75569.84561958248,0.377534257248044,0.0,8546.071908451686,8546.071908451686,0.8628452929166301,4301.759357475099,276.86328879094697,3.71328879094699,1.0,0.002,0.2238275799893278,0.0047465301208988175,0.0003467210302002996,0.0016532788668056192,0.1733605151001498,0.1733605151001498,0.0,-1.0299408114561315e-10,1.0,1.000150666500104,0.07357435661731415,0.0919234128691135,0.0,1.3835012557462403e-05,17.70443310944081,0.0,1601730.993147531,268.0207261631564,7.834564638642405e-05,1.0,1279683.1976774244,2617.7574976097844,,,,,,,,,,,,,,,,,,,3.0,16581.021243859002,1450.0,0.375,6.173730061729009,3.5
1400.0,-29.99757908691012,4.868995872363862,34.93189745158102,24.072998470533662,6.505750054011982,-26.347246173013428,-39.8588671820238,2.8554168865434084,-5.129274161560147,-5.129351550505397,39.86407380708398,44284.526972531756,25745.74461388834,25745.74461388834,70030.2715864201,75579.80338085744,75570.01257621673,25745.74461388834,101315.75719010507,101315.75719010507,101315.75719010507,127278.62574904016,123996.71984479156,3281.905904248607,0.0,91284.67964758906,59989.402148317924,34772.5305547457,25962.868558935097,60735.3991136808,19802.469866649026,1450.0,0.0,0.8867525723064564,2.8709787000439166,0.001494314320929203,1.0,1.0,-5.056860395753972,352871.42723710067,1548680.8282366241,4.388796339682209,1548680.8282366241,4.388796339682209,0.7627227254067819,0.09192360065574172,4.28037439910186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28037439910186,1.2784136338932095,1.2787112037622521,3.348192076195751,7094.417237422914,16581.109045196143,6485.95620924163,0.0001422414868856218,21326.330628167267,2174.6805104869927,19386.957149612754,1976.919452576849,0.9090620176359342,0.9090620176359341,38033.783987856026,35405.22815468563,1.093648276264504,0.8,4590.274796290491,4273.035954225843,1.093648276264504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557705266628853,4.868995872363862,-2.4503345082724817,7.319330380636344,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968376942161734,0.00023349119026077714,198.92044767473732,0.0,0.0,0.0,0.00013518485367480082,8.012444041172225e-05,0.0001526283793076207,0.0006533066073647477,0.09192327780896783,0.09192327780896783,0.09192327780896783,0.0919371714026828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499747.2499458363,591.7162534855077,0.0,0.09192327780896783,0.09192360065574172,0.09192360065574172,0.375,0.375,0.5,7.30449689316714,0.07319728744721488,0.07319728744721488,2.0747847884194925e-11,7.73889452716503e-05,0.07249115475144663,2.0747847884194925e-11,25962.868558935097,19802.469866649026,0.7627227254067819,1.2735491569361168,3.9027100478030454,1.1530387979395957,0.7291386509149744,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40402887806147,261.40402887806147,-11.74597112193851,244.97760576862885,277.8304519990402,141327.29114662373,141325.1880594326,2.1030871911336417,0.0,nan,277.8304519990402,4.680451999040201,271.2598827342401,-1.8901172657598977,264.6893134995029,-8.460686500497104,258.118744255571,-15.031255744428961,251.54817501138575,-21.601824988614226,244.97760576862885,-28.17239423137113,1.0,1.0,26022.012520719443,26022.012520719443,276.863308958995,3.7133089589950146,276.863308958995,276.863308958995,75570.33810963262,75570.01257621673,0.32553341588936746,0.0,8546.071908451686,8546.071908451686,0.862844221590614,4301.776271097369,276.863308958995,3.7133089589950146,1.0,0.002,0.22379350687863014,0.0047466816495525515,0.0003466682495622099,0.0016533316077018633,0.17333412478110494,0.17333412478110494,0.0,-1.4273592681066094e-10,1.0,1.000148448711752,0.07249115473069878,0.09192360065574172,0.0,1.3631353858094052e-05,17.44381446415932,0.0,1601730.991368324,268.02072583843983,7.738892452380242e-05,1.0,1279683.195503101,2617.7575065033298,,,,,,,,,,,,,,,,,,,3.0,16581.109045196143,1450.0,0.375,6.173730061729009,3.5
1402.5,-29.997600429926884,4.869081999369794,34.93192303728935,24.073172744270437,6.505932414256545,-26.34724714579155,-39.85886732172219,2.8555788095645824,-5.129233329299893,-5.129310587378837,39.86412317288745,44284.565116939615,25745.860910877724,25745.860910877724,70030.42602781733,75579.98934741504,75570.4959842867,25745.860910877724,101316.35689516441,101316.35689516441,101316.35689516441,127279.25785855275,123996.88260287547,3282.375255677278,0.0,91284.99941076359,59989.57380114898,34772.69512179401,25962.900963388336,60735.59608518235,19802.49834722572,1450.0,0.0,0.8867526020665215,2.8709830380205617,0.001494314320929203,1.0,1.0,-5.05696709492679,352871.99125505355,1548682.9506896518,4.388795339583282,1548682.9506896518,4.388795339583282,0.7627228704199994,0.09192377317573211,4.280386900735094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280386900735094,1.2784128838917106,1.2787104535861793,3.348203819492849,7094.4421200603065,16581.202250442802,6485.960385871247,0.00014222825620813155,21326.343045084715,2174.6817766601966,19386.96963383818,1976.9207256135562,0.9090620737391955,0.9090620737391955,38033.87285564837,35405.22815468563,1.0936514704686464,0.8,4590.285521691559,4273.035954225843,1.0936514704686464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557730371530657,4.869081999369794,-2.4502814436658062,7.3193634430356,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968399085449864,0.0002334906715954772,198.92046513523724,0.0,0.0,0.0,0.00013518485367480082,8.0124439146568e-05,0.00015262838057277493,0.0006533085208841165,0.09192346013602223,0.09192346013602223,0.09192346013602223,0.09193731340292106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499742.45490102243,591.7178296360727,0.0,0.09192346013602223,0.09192377317573211,0.09192377317573211,0.375,0.375,0.5,7.305535789722626,0.07276137204928546,0.07276137204928546,-2.97859514830634e-11,7.725807893166348e-05,0.07234349245203475,-2.97859514830634e-11,25962.900963388336,19802.49834722572,0.7627228704199994,1.2735442266361454,3.902716818940138,1.1530376013696957,0.7291369142871343,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40407784736374,261.40407784736374,-11.74592215263624,244.97759521278482,277.83056048937016,141329.07847244007,141325.803592144,3.274880296069919,0.0,nan,277.83056048937016,4.68056048937018,271.2599674220043,-1.8900325779956688,264.6893743740249,-8.46062562597507,258.1187813200421,-15.031218679957874,251.54818826595624,-21.601811734043736,244.97759521278482,-28.172404787215157,1.0,1.0,26022.012520719443,26022.012520719443,276.86340648706454,3.7134064870645602,276.86340648706454,276.86340648706454,75570.77398836015,75570.4959842867,0.27800407345057465,0.0,8546.071908451686,8546.071908451686,0.862843425765171,4301.788835238769,276.86340648706454,3.7134064870645602,1.0,0.002,0.22375950301890302,0.00474684006182927,0.00034661560514535493,0.001653384287611905,0.17330780257267747,0.17330780257267747,0.0,-1.0724274029580427e-10,1.0,1.000148146430524,0.0723434924818207,0.09192377317573211,0.0,1.3603617234759321e-05,17.408318456254918,0.0,1601731.0382357533,268.0207666707001,7.725810871761496e-05,1.0,1279683.0545756612,2617.7580829329986,,,,,,,,,,,,,,,,,,,3.0,16581.202250442802,1450.0,0.375,6.173730061729009,3.5
1405.0,-29.997618758860163,4.869163468251076,34.93194732915691,24.07316006664189,6.5058989713424555,-26.347266986017736,-39.858885342814006,2.855546965031762,-5.129240088263828,-5.129316297361854,39.86415803640229,44284.73001945621,25746.08539645329,25746.08539645329,70030.8154159095,75580.35890939133,75570.62790722588,25746.08539645329,101316.71330367916,101316.71330367916,101316.71330367916,127279.62511754758,123996.78754187436,3282.8375756732144,0.0,91285.42034927662,59989.790454881295,34772.9221048837,25962.911813868417,60735.83391875212,19802.509145441,1450.0,0.0,0.8867524465668308,2.8709824482787405,0.001494314320929203,1.0,1.0,-5.058152012032224,352871.9126359576,1548684.4496245799,4.388800565213274,1548684.4496245799,4.388800565213274,0.7627229675703493,0.09192395558482215,4.280402777626801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280402777626801,1.2784130313904165,1.2787106011192177,3.348215852408346,7094.467616364334,16581.283499462246,6485.959068290598,0.00014221584188810237,21326.36228217017,2174.6837382969893,19386.965695501447,1976.9203240149743,0.9090610690652036,0.9090610690652036,38033.98571637251,35405.22815468563,1.093655527061278,0.8,4590.299142785313,4273.035954225843,1.093655527061278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55777883098228,4.869163468251076,-2.450263794422212,7.319427262673288,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968418101681606,0.00023349022617749057,198.92048012994923,0.0,0.0,0.0,0.00013518485367480082,8.012427594180629e-05,0.00015262854377753665,0.0006533116427305016,0.09192364291875621,0.09192364291875621,0.09192364291875621,0.09193727839566014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499737.6685796423,591.7194021931149,0.0,0.09192364291875621,0.09192395558482215,0.09192395558482215,0.375,0.375,0.5,7.306558347412589,0.07196408407645549,0.07196408407645549,6.673417374258861e-11,7.620909804018083e-05,0.07116428532964392,6.673417374258861e-11,25962.911813868417,19802.509145441,0.7627229675703493,1.2735406557401923,3.9027380685289628,1.1530394974010156,0.7291367741603256,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40410008267185,261.40410008267185,-11.745899917328131,244.97758161094845,277.8306185591513,141328.65023716356,141327.16322492107,1.4870122424769596,0.0,nan,277.8306185591513,4.6806185591512985,271.2600111617946,-1.8899888382053973,264.68940377685743,-8.460596223142545,258.11879638806596,-15.031203611934018,251.54818899921364,-21.60181100078634,244.97758161094845,-28.17241838905153,1.0,1.0,26022.012520719443,26022.012520719443,276.86341621375703,3.713416213757057,276.86341621375703,276.86341621375703,75570.88261727878,75570.62790722588,0.2547100529045565,0.0,8546.071908451686,8546.071908451686,0.8628424150785208,4301.804791514935,276.86341621375703,3.713416213757057,1.0,0.002,0.22372605335855705,0.004746987734285696,0.0003465637857097368,0.0016534360718851889,0.1732818928548684,0.1732818928548684,0.0,-1.4240507427779048e-10,1.0,1.0001457320534086,0.07116428526290974,0.09192395558482215,0.0,1.338190265287529e-05,17.124594325739984,0.0,1601731.0289053952,268.02075991173615,7.620903130600709e-05,1.0,1279683.0742196832,2617.75800258385,,,,,,,,,,,,,,,,,,,3.0,16581.283499462246,1450.0,0.375,6.173730061729009,3.5
1407.5,-29.997637236499127,4.86924044336388,34.93197060083254,24.07319223219531,6.505917962542561,-26.347281716581392,-39.85889882370827,2.8555624428522184,-5.1292480550110895,-5.129324681518166,39.864191230898264,44284.86660402626,25746.30519657127,25746.30519657127,70031.17180059753,75580.68279818259,75570.80658451299,25746.30519657127,101317.11178108426,101317.11178108426,101317.11178108426,127280.03290178922,123996.75175781571,3283.281143973508,0.0,91285.81487402362,59989.998680845405,34773.12910353135,25962.921120704963,60736.050224236315,19802.51863391458,1450.0,0.0,0.8867522834898829,2.870981554925069,0.001494314320929203,1.0,1.0,-5.057692053062624,352871.79719406413,1548685.8768051947,4.388806045481399,1548685.8768051947,4.388806045481399,0.7627230596222252,0.09192382249990536,4.280417909600243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280417909600243,1.2784129596996607,1.2787105294117749,3.348227876699441,7094.493094394288,16581.370112568347,6485.9598765335595,0.0001422030010336095,21326.37905969069,2174.6854491279582,19386.968111393748,1976.920570367429,0.9090604671862625,0.9090604671862627,38034.09328177478,35405.22815468563,1.093659393325097,0.8,4590.312124789816,4273.035954225843,1.093659393325097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55782627898938,4.86924044336388,-2.4502493069051368,7.3194897502690175,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968437272234856,0.000233489777146545,198.92049524631813,0.0,0.0,0.0,0.00013518485367480082,8.012415385472445e-05,0.0001526286658646185,0.0006533144748853043,0.09192382248637834,0.09192382248637834,0.09192382248637834,0.09193723288026623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499732.9554391851,591.7209506438792,0.0,0.09192382248637834,0.09192382249990536,0.09192382249990536,0.375,0.375,0.5,7.307564133703225,0.0718002017897561,0.0718002017897561,-1.8189894035458565e-12,7.662650705242413e-05,0.07163262845551799,-1.8189894035458565e-12,25962.921120704963,19802.51863391458,0.7627230596222252,1.2735370024416053,3.9027576105042896,1.1530412587259757,0.7291364262333062,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40411446851806,261.40411446851806,-11.745885531481917,244.97756693685315,277.83066200324663,141329.03245033327,141328.07038111574,0.9620692175022367,0.0,nan,277.83066200324663,4.680662003246653,271.26004298499834,-1.8899570150016416,264.6894239747655,-8.460576025234502,258.1188049620046,-15.03119503799536,251.54818594924024,-21.601814050759742,244.97756693685315,-28.172433063146826,1.0,1.0,26022.012520719443,26022.012520719443,276.86342873713454,3.7134287371345636,276.86342873713454,276.86342873713454,75571.1383144732,75570.80658451299,0.33172996020584833,0.0,8546.071908451686,8546.071908451686,0.8628414518117118,4301.819999148244,276.86342873713454,3.7134287371345636,1.0,0.002,0.22369237848611698,0.004747136458731909,0.00034651161549065777,0.0016534883856433758,0.17325580774532887,0.17325580774532887,0.0,1.1340334053755452e-12,1.0,1.0001466909554222,0.07163262845733698,0.09192382249990536,0.0,1.3469950616771782e-05,17.237268203394507,0.0,1601731.0203367274,268.0207519449889,7.662650887141353e-05,1.0,1279683.1030643824,2617.7578846015717,,,,,,,,,,,,,,,,,,,3.0,16581.370112568347,1450.0,0.375,6.173730061729009,3.5
1410.0,-29.99766318193802,4.869316161068585,34.931994077307436,24.073410615697526,6.506153308731463,-26.34728156474756,-39.85889878878368,2.8557713234581077,-5.129195135954944,-5.129270467683845,39.86424240551037,44284.85825832616,25746.360569037504,25746.360569037504,70031.21882736366,75580.78628903093,75571.35078905991,25746.360569037504,101317.71135809741,101317.71135809741,101317.71135809741,127280.67015288127,123996.92318990696,3283.7469629743146,0.0,91286.06889175468,59990.139277422066,34773.25512703624,25962.95879478386,60736.2139218201,19802.551318101534,1450.0,0.0,0.8867523742165275,2.8709873118533205,0.001494314320929203,1.0,1.0,-5.059086440056944,352872.54366174014,1548688.077031654,4.3888029965749045,1548688.077031654,4.3888029965749045,0.7627232117350202,0.09192429146944989,4.280427901855305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280427901855305,1.2784119921993353,1.2787095616862492,3.3482382267796207,7094.515024972214,16581.45544288503,6485.964798414606,0.00014219108305313114,21326.388619275127,2174.686423934282,19386.982823225568,1976.922070556772,0.9090607495402812,0.9090607495402812,38034.16431152569,35405.22815468563,1.0936619463757196,0.8,4590.3206973282595,4273.035954225843,1.0936619463757196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5578382321821085,4.869316161068585,-2.450189331195098,7.319505492263683,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968464190698758,0.00023348914663957649,198.92051647202223,0.0,0.0,0.0,0.00013518485367480082,8.012415417101162e-05,0.00015262866554833132,0.0006533159986360188,0.09192399665058154,0.09192399665058154,0.09192399665058154,0.09193742664038974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499728.32299857103,591.7224735028624,0.0,0.09192399665058154,0.09192429146944989,0.09192429146944989,0.375,0.375,0.5,7.308571298703484,0.07098017901546427,0.07098017901546427,6.650680006714538e-12,7.533172890816786e-05,0.07018402762690812,6.650680006714538e-12,25962.95879478386,19802.551318101534,0.7627232117350202,1.2735321469486083,3.9027580661733277,1.1530389253025901,0.7291343236397615,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4041611095019,261.4041611095019,-11.745838890498078,244.97755290317195,277.8307693177844,141331.45255052953,141328.3333767097,3.119173819814874,0.0,nan,277.8307693177844,4.6807693177844385,271.26012603165975,-1.8898739683402255,264.68948275068317,-8.460517249316808,258.11883946816465,-15.031160531835326,251.54819618554765,-21.601803814452325,244.97755290317195,-28.172447096828023,1.0,1.0,26022.012520719443,26022.012520719443,276.8635466298792,3.713546629879204,276.8635466298792,276.8635466298792,75571.632018681,75571.35078905991,0.28122962109046057,0.0,8546.071908451686,8546.071908451686,0.8628408157276409,4301.830041364581,276.8635466298792,3.713546629879204,1.0,0.002,0.22365938940089414,0.0047472922875743985,0.00034646055250498543,0.001653539357559795,0.1732302762524927,0.1732302762524927,0.0,-8.993521942793348e-11,1.0,1.0001437250652552,0.07018402762025744,0.09192429146944989,0.0,1.319762575843973e-05,16.88877622209014,0.0,1601731.0794249466,268.02080486404503,7.533172225748785e-05,1.0,1279682.9165495893,2617.7586474954937,,,,,,,,,,,,,,,,,,,3.0,16581.45544288503,1450.0,0.375,6.173730061729009,3.5
1412.5,-29.997710651893588,4.869386863771306,34.93201601391453,24.073328857217007,6.50604720406436,-26.34733488428845,-39.85895194401962,2.8556712277654235,-5.129219865304094,-5.1292938326449775,39.86427003403901,44285.044602339985,25746.602793271926,25746.602793271926,70031.64739561192,75581.1574159604,75571.36323094854,25746.602793271926,101317.96602422047,101317.96602422047,101317.96602422047,127280.9268722392,123996.73399453271,3284.192877706485,0.0,91286.46951888077,59990.355807379805,34773.459679445514,25962.960848018734,60736.420527464245,19802.554808734974,1450.0,0.0,0.8867521549795508,2.8709848576394545,0.001494314320929203,1.0,1.0,-5.0606235609078,352872.2219503095,1548689.2649073703,4.3888103641250975,1548689.2649073703,4.3888103641250975,0.7627232858630656,0.09192446809613301,4.2804429881776125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2804429881776125,1.278412455825801,1.278710025420631,3.348248813339843,7094.537456622973,16581.523734490227,6485.9623797556915,0.00014218041567505516,21326.407049693178,2174.688303313892,19386.975593692216,1976.921333349535,0.9090596249297012,0.9090596249297012,38034.271552291786,35405.22815468563,1.0936658009755393,0.8,4590.333640152616,4273.035954225843,1.0936658009755393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557890520858296,4.869386863771306,-2.4501874911034425,7.319574354874748,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968513441110731,0.00023348799306369667,198.9205553067299,0.0,0.0,0.0,0.00013518485367480082,8.012367278268867e-05,0.00015262914693665427,0.0006533203617965323,0.09192417320881603,0.09192417320881603,0.09192417320881603,0.09193732531906175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499723.6772167856,591.7239995581224,0.0,0.09192417320881603,0.09192446809613301,0.09192446809613301,0.375,0.375,0.5,7.309557609512811,0.06983036526287378,0.06983036526287378,-1.5234036254696548e-11,7.396734088160883e-05,0.06867027173717588,-1.5234036254696548e-11,25962.960848018734,19802.554808734974,0.7627232858630656,1.2735300142860602,3.9027813816144463,1.1530420592360144,0.7291349114377731,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4041636689995,261.4041636689995,-11.745836331000476,244.97752588093294,277.8308014583087,141330.24965009166,141330.07848112195,0.1711689697364236,0.0,nan,277.8308014583087,4.680801458308736,271.26014634079013,-1.889853659209848,264.6894912265727,-8.46050877342725,258.11883611133914,-15.031163888660842,251.5481809960534,-21.601819003946588,244.97752588093294,-28.172474119067033,1.0,1.0,26022.012520719443,26022.012520719443,276.86352472077857,3.7135247207785937,276.86352472077857,276.86352472077857,75571.59210777699,75571.36323094854,0.22887682844884694,0.0,8546.071908451686,8546.071908451686,0.8628398553669542,4301.845203118501,276.86352472077857,3.7135247207785937,1.0,0.002,0.22362711168638963,0.004747431631511113,0.00034641053581012973,0.001653589317276766,0.17320526790506485,0.17320526790506485,0.0,-1.4691310407793923e-10,1.0,1.000140625658819,0.06867027175240992,0.09192446809613301,0.0,1.2912996712472211e-05,16.524542332407595,0.0,1601731.0489205716,268.0207801346959,7.396735611564509e-05,1.0,1279682.996933401,2617.7583187047912,,,,,,,,,,,,,,,,,,,3.0,16581.523734490227,1450.0,0.375,6.173730061729009,3.5
1415.0,-29.99773595306142,4.86945505339969,34.93203768305699,24.07345507470893,6.5061904485006385,-26.347343313114234,-39.858956973161526,2.855797551020128,-5.129198714090137,-5.129272266815186,39.864310229474235,44284.96380920076,25746.722849553305,25746.722849553305,70031.68665875407,75581.09431517939,75571.7278684542,25746.722849553305,101318.4507180075,101318.4507180075,101318.4507180075,127281.43385554123,123996.79901165665,3284.6348438845725,0.0,91286.48132915536,59990.34971516975,34773.479571095115,25962.98313753373,60736.462708628846,19802.5748285937,1450.0,0.0,0.8867521191420693,2.8709871462944077,0.001494314320929203,1.0,1.0,-5.061059544638113,352872.5188892255,1548690.9930922547,4.388811568458872,1548690.9930922547,4.388811568458872,0.7627234021488789,0.0919246264648729,4.280443563159527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280443563159527,1.2784118707177208,1.2787094401763581,3.3482507955408907,7094.5416566691365,16581.54434999821,6485.964998334959,0.00014217779016489676,21326.406944091093,2174.688292545476,19386.98342080088,1976.9221314924955,0.9090599964459757,0.9090599964459757,38034.27563953566,35405.22815468563,1.0936659478851134,0.8,4590.334133439651,4273.035954225843,1.0936659478851134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557916437274282,4.86945505339969,-2.4501534326140426,7.319608486013733,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968539691357095,0.0002334873782176379,198.92057600537473,0.0,0.0,0.0,0.00013518485367480082,8.012362723754605e-05,0.00015262919248179688,0.0006533206445089439,0.09192434430746409,0.09192434430746409,0.09192434430746409,0.09193739489289467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499719.12938074867,591.7254940916473,0.0,0.09192434430746409,0.0919246264648729,0.0919246264648729,0.375,0.375,0.5,7.310536312703383,0.06901679496905899,0.06901679496905899,-1.8815171642927453e-11,7.355272504128152e-05,0.06821272217706564,-1.8815171642927453e-11,25962.98313753373,19802.5748285937,0.7627234021488789,1.2735269623696763,3.902780224751862,1.153041904905085,0.7291330748326439,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4041863756814,261.4041863756814,-11.7458136243186,244.977502483106,277.830870269049,141331.59486951484,141330.0763337535,1.5185357613660069,0.0,nan,277.830870269049,4.680870269049024,271.2601967105721,-1.8898032894279027,264.6895231541867,-8.460476845813275,258.11884959711676,-15.031150402883213,251.54817604005774,-21.601823959942237,244.977502483106,-28.17249751689397,1.0,1.0,26022.012520719443,26022.012520719443,276.8635889538723,3.7135889538723177,276.8635889538723,276.8635889538723,75571.82912728023,75571.7278684542,0.10125882603460923,0.0,8546.071908451686,8546.071908451686,0.8628398187649248,4301.8457809753245,276.8635889538723,3.7135889538723177,1.0,0.002,0.22359504886868234,0.004747578064327815,0.0003463608842325736,0.0016536390067575298,0.1731804421162868,0.1731804421162868,0.0,-1.0900989659556881e-10,1.0,1.0001396888566694,0.06821272219588081,0.0919246264648729,0.0,1.2826981831820646e-05,16.414469600468433,0.0,1601731.072688645,268.02080128590984,7.355274385645316e-05,1.0,1279682.9227393225,2617.7586221778674,,,,,,,,,,,,,,,,,,,3.0,16581.54434999821,1450.0,0.375,6.173730061729009,3.5
1417.5,-29.997758486564738,4.869518917151532,34.93205813878719,24.073424690309935,6.506143600933858,-26.347368277949986,-39.8589794995263,2.8557532038159597,-5.129216969405263,-5.129289321435103,39.86433822272511,44285.097803390374,25746.931214360582,25746.931214360582,70032.02901775096,75581.38950283565,75571.79975956706,25746.931214360582,101318.73097392764,101318.73097392764,101318.73097392764,127281.718491292,123996.64971646121,3285.068774830802,0.0,91286.81238124019,59990.519870779826,34773.65834495596,25962.987517364367,60736.64586232033,19802.580145298678,1450.0,0.0,0.8867519307394842,2.8709853577761932,0.001494314320929203,1.0,1.0,-5.062395058385448,352872.28406505333,1548692.1966511146,4.38881789980878,1548692.1966511146,4.38881789980878,0.7627234782612928,0.09192479374971457,4.28045626980227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28045626980227,1.2784120761264546,1.2787096456329037,3.3482601969561396,7094.56157713991,16581.610171303488,6485.9648785298605,0.00014216790137441492,21326.42097648554,2174.6897234514886,19386.983062695424,1976.9220949759017,0.9090593815095118,0.9090593815095118,38034.36596434466,35405.22815468563,1.0936691944697896,0.8,4590.345034687192,4273.035954225843,1.0936691944697896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557961416753579,4.869518917151532,-2.4501488054811853,7.319667722632717,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968563070183136,0.000233486830630111,198.9205944398232,0.0,0.0,0.0,0.00013518485367480082,8.012342323355299e-05,0.00015262939648578994,0.0006533234571437361,0.09192451485194661,0.09192451485194661,0.09192451485194661,0.09193731808597537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499714.6121695313,591.7269779596309,0.0,0.09192451485194661,0.09192479374971457,0.09192479374971457,0.375,0.375,0.5,7.3114964638879965,0.06795928023001352,0.06795928023001352,-7.332801033044234e-12,7.235202986066724e-05,0.06689426304967583,-7.332801033044234e-12,25962.987517364367,19802.580145298678,0.7627234782612928,1.2735242684011152,3.9027989613840317,1.1530440646410025,0.7291330822544462,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4041885833646,261.4041885833646,-11.745811416635377,244.97747895979188,277.83089820744595,141331.23483143485,141331.08719045616,0.14764097868714482,0.0,nan,277.83089820744595,4.680898207445978,271.260214357079,-1.8897856429209696,264.6895305080745,-8.460469491925494,258.1188466586248,-15.031153341375159,251.54816280917126,-21.601837190828718,244.97747895979188,-28.172521040208096,1.0,1.0,26022.012520719443,26022.012520719443,276.8635803114344,3.7135803114344412,276.8635803114344,276.8635803114344,75571.90191718232,75571.79975956706,0.10215761525614653,0.0,8546.071908451686,8546.071908451686,0.8628390098892194,4301.858551151282,276.8635803114344,3.7135803114344412,1.0,0.002,0.22356360570462067,0.004747714878338772,0.000346312164832008,0.0016536877005992722,0.173156082416004,0.173156082416004,0.0,-1.3456871988254404e-10,1.0,1.000136989298117,0.06689426305700863,0.09192479374971457,0.0,1.2579074881374541e-05,16.097228047617474,0.0,1601731.0498859833,268.0207830305947,7.235203719346828e-05,1.0,1279682.9814132163,2617.758382186384,,,,,,,,,,,,,,,,,,,3.0,16581.610171303488,1450.0,0.375,6.173730061729009,3.5
1420.0,-29.99779601526484,4.8695804356537735,34.93207836251237,24.073546123132132,6.506270206314265,-26.34738941626237,-39.85900146709753,2.855863339391662,-5.129199458771325,-5.129271342538159,39.86437596075125,44285.13832092838,25747.043328844222,25747.043328844222,70032.1816497726,75581.54634538277,75572.14403201475,25747.043328844222,101319.18736085898,101319.18736085898,101319.18736085898,127282.19501694579,123996.69634371191,3285.498673233871,0.0,91287.07731038351,59990.668133228115,34773.7879746171,25963.0076560868,60736.7956307039,19802.598331192796,1450.0,0.0,0.8867518855337757,2.8709872675035246,0.001494314320929203,1.0,1.0,-5.062888877747639,352872.5316176106,1548693.8191831787,4.388819418966327,1548693.8191831787,4.388819418966327,0.7627235870937414,0.09192494845587564,4.280466415836552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280466415836552,1.2784115659972557,1.2787091353849647,3.3482694694626542,7094.581224468543,16581.6806185652,6485.966927568379,0.00014215770420847532,21326.432318834777,2174.6908800492297,19386.98918740868,1976.922719522842,0.9090591852199653,0.9090591852199653,38034.438087102644,35405.22815468563,1.0936717868114563,0.8,4590.3537391400105,4273.035954225843,1.0936717868114563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557985618782517,4.8695804356537735,-2.4501191603218406,7.319699595975614,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968602006867637,0.00023348591864635912,198.92062514170954,0.0,0.0,0.0,0.00013518485367480082,8.012322429058679e-05,0.00015262959542875615,0.0006533258572955109,0.09192468077590121,0.09192468077590121,0.09192468077590121,0.09193737455413628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499710.1820834874,591.7284337164865,0.0,0.09192468077590121,0.09192494845587564,0.09192494845587564,0.375,0.375,0.5,7.312448410317738,0.06716691357087257,0.06716691357087257,1.3039880286669359e-10,7.188376685007825e-05,0.06638246479053578,1.3039880286669359e-10,25963.0076560868,19802.598331192796,0.7627235870937414,1.2735206861344535,3.902806293340648,1.1530437344042177,0.7291319514153162,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40420590914937,261.40420590914937,-11.745794090850609,244.97745336552094,277.8309584531067,141332.71082556975,141331.55214525375,1.1586803160058734,0.0,nan,277.8309584531067,4.680958453106712,271.26025743506125,-1.8897425649387287,264.6895564178749,-8.460443582125095,258.1188554003934,-15.031144599606591,251.54815438293917,-21.601845617060803,244.97745336552094,-28.172546634479033,1.0,1.0,26022.012520719443,26022.012520719443,276.86363857462237,3.7136385746223937,276.86363857462237,276.86363857462237,75572.25895157206,75572.14403201475,0.11491955730889458,0.0,8546.071908451686,8546.071908451686,0.8628383640159931,4301.868747915735,276.86363857462237,3.7136385746223937,1.0,0.002,0.22353240295471968,0.00474785684310571,0.000346263842969559,0.001653736052419955,0.1731319214847795,0.1731319214847795,0.0,-1.0461048607218748e-10,1.0,1.0001359414081041,0.06638246466013697,0.09192494845587564,0.0,1.2482857004489765e-05,15.974098895942605,0.0,1601731.0693792687,268.02080054122865,7.188363645127538e-05,1.0,1279682.9195589703,2617.758635186335,,,,,,,,,,,,,,,,,,,3.0,16581.6806185652,1450.0,0.375,6.173730061729009,3.5
1422.5,-29.997819679705717,4.869637619838064,34.93209732619833,24.073493491765134,6.506202985338318,-26.347417413330707,-39.85902825426308,2.8558005521993484,-5.129224694275024,-5.129295262469135,39.864400479639215,44285.24113623184,25747.252171941036,25747.252171941036,70032.49330817288,75581.75680817754,75572.17124544058,25747.252171941036,101319.42341738162,101319.42341738162,101319.42341738162,127282.43178898921,123996.51199788999,3285.919791099219,0.0,91287.29938023657,59990.78299080343,34773.907099370146,25963.008371607586,60736.915470977736,19802.600572359395,1450.0,0.0,0.8867516747421632,2.870984753847143,0.001494314320929203,1.0,1.0,-5.064342411288976,352872.20226332825,1548694.87336357,4.388826502711789,1548694.87336357,4.388826502711789,0.7627236523951886,0.09192511062251381,4.280474778348143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280474778348143,1.27841185681677,1.2787094262721714,3.3482752491098395,7094.593470847391,16581.717617754748,6485.96549236848,0.00014215190267484473,21326.442534364098,2174.691921743317,19386.984897500137,1976.9222820739128,0.9090585486192158,0.9090585486192158,38034.4975317213,35405.22815468563,1.093673923457818,0.8,4590.360913475725,4273.035954225843,1.093673923457818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558030701509641,4.869637619838064,-2.450121348730816,7.31975896856888,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968626559224452,0.00023348534357921704,198.9206445013771,0.0,0.0,0.0,0.00013518485367480082,8.012298170097427e-05,0.00015262983801836867,0.0006533281720609896,0.09192484613207805,0.09192484613207805,0.09192484613207805,0.09193727220493442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499705.78514081816,591.7298779308001,0.0,0.09192484613207805,0.09192511062251381,0.09192511062251381,0.375,0.375,0.5,7.313380265258546,0.06606514432075983,0.06606514432075983,-1.3073986337985843e-12,7.056819413264748e-05,0.06495285118018046,-1.3073986337985843e-12,25963.008371607586,19802.600572359395,0.7627236523951886,1.2735192801223643,3.902822335909622,1.1530465906131981,0.7291322055594494,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40420081760146,261.40420081760146,-11.745799182398514,244.97742768267526,277.83097395273495,141332.06870930933,141332.40921236994,-0.34050306061831564,0.0,nan,277.83097395273495,4.680973952734973,271.2602646983959,-1.8897353016041052,264.6895554445872,-8.460444555412778,258.11884619059384,-15.031153809406135,251.54813693662172,-21.60186306337826,244.97742768267526,-28.172572317324722,1.0,1.0,26022.012520719443,26022.012520719443,276.86361783901117,3.7136178390111922,276.86361783901117,276.86361783901117,75572.24157627135,75572.17124544058,0.07033083077112678,0.0,8546.071908451686,8546.071908451686,0.8628378316777383,4301.877152239884,276.86361783901117,3.7136178390111922,1.0,0.002,0.22350187210616748,0.004747988398430455,0.0003462165318765436,0.0016537833332842802,0.1731082659382718,0.1731082659382718,0.0,-1.348391762828749e-10,1.0,1.0001330142269895,0.06495285118148786,0.09192511062251381,0.0,1.2214045251719757e-05,15.630106092482427,0.0,1601731.0383633946,268.02077530572495,7.056819544004611e-05,1.0,1279683.001852452,2617.7582985845997,,,,,,,,,,,,,,,,,,,3.0,16581.717617754748,1450.0,0.375,6.173730061729009,3.5
