time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1425.0,-29.997844326702566,4.869691120910992,34.93211551061099,24.073519126419,6.506219465864312,-26.34743794745964,-39.85904638012869,2.8558130867557505,-5.129240860014704,-5.1293115778758445,39.864426392975275,44285.33355832597,25747.431949376103,25747.431949376103,70032.76550770208,75581.99841198405,75572.31083420487,25747.431949376103,101319.74278358096,101319.74278358096,101319.74278358096,127282.75502596339,123996.43140011167,3286.3236258517063,0.0,91287.59999236657,59990.93513928652,34774.07205897783,25963.01224238243,60737.08430136026,19802.60535189624,1450.0,0.0,0.886751497646833,2.8709830246765726,0.001494314320929203,1.0,1.0,-5.06419653166904,352871.97761647287,1548695.9874987542,4.3888324540805295,1548695.9874987542,4.3888324540805295,0.7627237227724353,0.09192500743957405,4.280486233730204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280486233730204,1.2784117987588424,1.27870936820073,3.348284361804195,7094.6127795532375,16581.78247654264,6485.965787102951,0.00014214223177897096,21326.45568931419,2174.693263174906,19386.985778481194,1976.9223719089796,0.9090580291874386,0.9090580291874386,38034.5789618629,35405.22815468563,1.0936768503417016,0.8,4590.370741231142,4273.035954225843,1.0936768503417016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558069509864678,4.869691120910992,-2.4501189570921644,7.319810078003156,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968652131073071,0.0002334847446364731,198.9206646648689,0.0,0.0,0.0,0.00013518485367480082,8.012281755010878e-05,0.00015263000216923415,0.000653330623139618,0.0919250074350743,0.0919250074350743,0.0919250074350743,0.09193719847086461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499701.4799188048,591.7312921090802,0.0,0.0919250074350743,0.09192500743957405,0.09192500743957405,0.375,0.375,0.5,7.314294594379506,0.06559368583339165,0.06559368583339165,-6.531308827106841e-11,7.071786114920542e-05,0.06511504620681308,-6.531308827106841e-11,25963.01224238243,19802.60535189624,0.7627237227724353,1.2735158966489966,3.9028379841052647,1.1530478671023994,0.7291317004714064,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4041960861627,261.4041960861627,-11.745803913837278,244.97740310419078,277.83098906827524,141332.61821674326,141332.9346368355,-0.3164200922669216,0.0,nan,277.83098906827524,4.680989068275267,271.26027187522567,-1.889728124774308,264.68955468255433,-8.460445317445647,258.1188374897621,-15.031162510237891,251.54812029696802,-21.601879703031955,244.97740310419078,-28.172596895809193,1.0,1.0,26022.012520719443,26022.012520719443,276.86361785727985,3.7136178572798713,276.86361785727985,276.86361785727985,75572.47503622812,75572.31083420487,0.16420202325389255,0.0,8546.071908451686,8546.071908451686,0.8628371024544852,4301.888664898855,276.86361785727985,3.7136178572798713,1.0,0.002,0.22347126078222354,0.004748122101629562,0.00034616910157868444,0.0016538308986512192,0.1730845507893422,0.1730845507893422,0.0,2.2990376963294423e-13,1.0,1.0001333463073114,0.06511504627212616,0.09192500743957405,0.0,1.2244529838363615e-05,15.669117387126649,0.0,1601731.0199521305,268.0207591399853,7.071792646229369e-05,1.0,1279683.0579834417,2617.7580689942997,,,,,,,,,,,,,,,,,,,3.0,16581.78247654264,1450.0,0.375,6.173730061729009,3.5
1427.5,-29.99787319453889,4.869742239133083,34.93213323083337,24.073607136402302,6.506310159289296,-26.347454859191892,-39.859060175344325,2.85589175299482,-5.129234938217451,-5.129303746401461,39.86445876505371,44285.36318633791,25747.54341275145,25747.54341275145,70032.90659908936,75582.14538030881,75572.54013085528,25747.54341275145,101320.08354360673,101320.08354360673,101320.08354360673,127283.11042390653,123996.36935723448,3286.7410666720516,0.0,91287.8316511803,59991.049151962565,34774.20277690859,25963.026880299796,60737.22965720839,19802.618910504094,1450.0,0.0,0.8867514201853651,2.8709838804052015,0.001494314320929203,1.0,1.0,-5.066246544431408,352872.0854484814,1548697.3793266506,4.388835057208733,1548697.3793266506,4.388835057208733,0.7627238149774405,0.09192541331292606,4.28049521254325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28049521254325,1.278411434390359,1.2787090037474345,3.3482923395350466,7094.629683407609,16581.843978112625,6485.967895626529,0.00014213338619430897,21326.465074339325,2174.694220181135,19386.99208099927,1976.923014586966,0.9090579246687398,0.9090579246687398,38034.64278737869,35405.22815468563,1.0936791444549019,0.8,4590.378444294729,4273.035954225843,1.0936791444549019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558093571339594,4.869742239133083,-2.450099527107556,7.319841766240639,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968682082233704,0.00023348404312557785,198.92068828139764,0.0,0.0,0.0,0.00013518485367480082,8.012269261854043e-05,0.0001526301271008025,0.0006533325283448529,0.09192516456985184,0.09192516456985184,0.09192516456985184,0.09193721784267292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499697.2565736252,591.7326797351911,0.0,0.09192516456985184,0.09192541331292606,0.09192541331292606,0.375,0.375,0.5,7.31519850660344,0.06432371614056365,0.06432371614056365,-2.2737367544323206e-12,6.88081839825827e-05,0.06305720197002529,-2.2737367544323206e-12,25963.026880299796,19802.618910504094,0.7627238149774405,1.2735119614516397,3.9028457375263557,1.1530474306178327,0.7291304433257446,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40420408480446,261.40420408480446,-11.745795915195515,244.9773791288159,277.83102904087815,141333.80325430768,141333.2683353996,0.5349189080701112,0.0,nan,277.83102904087815,4.6810290408781725,271.26029905832235,-1.8897009416776314,264.6895690760035,-8.460430923996455,258.11883909360296,-15.03116090639702,251.54810911120373,-21.601890888796248,244.9773791288159,-28.17262087118408,1.0,1.0,26022.012520719443,26022.012520719443,276.86365251940265,3.7136525194026717,276.86365251940265,276.86365251940265,75572.78151492965,75572.54013085528,0.2413840743683977,0.0,8546.071908451686,8546.071908451686,0.8628365308839331,4301.897688605966,276.86365251940265,3.7136525194026717,1.0,0.002,0.2234416208072711,0.004748254923918762,0.00034612319326328503,0.0016538766847685607,0.1730615966316425,0.1730615966316425,0.0,-1.2196815432630181e-10,1.0,1.0001291328159008,0.06305720197229903,0.09192541331292606,0.0,1.1857616527839398e-05,15.173990659257733,0.0,1601731.0239725532,268.0207650617825,6.880818625631946e-05,1.0,1279683.0310401865,2617.7581791992,,,,,,,,,,,,,,,,,,,3.0,16581.843978112625,1450.0,0.375,6.173730061729009,3.5
1430.0,-29.997901272194536,4.869790737693267,34.932150483397706,24.073640768788778,6.50633865373838,-26.34747727974701,-39.85908235246313,2.8559144734073034,-5.129236014640014,-5.129304037737763,39.86448812842328,44285.43327934713,25747.669046734904,25747.669046734904,70033.10232608204,75582.32638879752,75572.75603106075,25747.669046734904,101320.42507779566,101320.42507779566,101320.42507779566,127283.4626661927,123996.31908976298,3287.143576429718,0.0,91288.07050406776,59991.176586258975,34774.32657534309,25963.037588397045,60737.36416374013,19802.62922008677,1450.0,0.0,0.8867513122386972,2.8709838605449916,0.001494314320929203,1.0,1.0,-5.0670861908996585,352872.08143645,1548698.6417965167,4.3888386848066,1548698.6417965167,4.3888386848066,0.7627238974894301,0.0919255582412309,4.280504207031588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280504207031588,1.2784113291533563,1.2787088984859363,3.3482996508380483,7094.645175181337,16581.895103206134,6485.967771654624,0.00014212569980916727,21326.476061887468,2174.695340599233,19386.99171043895,1976.9229768003295,0.9090574389402022,0.9090574389402022,38034.706724294796,35405.22815468563,1.0936814425731853,0.8,4590.386160803154,4273.035954225843,1.0936814425731853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558120691807926,4.869790737693267,-2.450086745387017,7.319877483080285,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968711213653492,0.00023348336081855457,198.9207112514917,0.0,0.0,0.0,0.00013518485367480082,8.012249177956233e-05,0.0001526303279397806,0.0006533347608668417,0.09192531984434289,0.09192531984434289,0.09192531984434289,0.0919372060149234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499693.0793252282,591.7340520785109,0.0,0.09192531984434289,0.0919255582412309,0.0919255582412309,0.375,0.375,0.5,7.316089892016474,0.06327084282293072,0.06327084282293072,-4.8544279707130045e-11,6.802309775366666e-05,0.06221784683810938,-4.8544279707130045e-11,25963.037588397045,19802.62922008677,0.7627238974894301,1.2735094433359333,3.902855938583129,1.1530480996389931,0.7291299826571218,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4042093012165,261.4042093012165,-11.74579069878348,244.97735469856295,277.8310639039233,141334.2262333203,141333.8773792801,0.3488540402172836,0.0,nan,277.8310639039233,4.681063903923302,271.26032206275335,-1.8896779372466312,264.6895802217537,-8.460419778246262,258.1188383806869,-15.031161619313082,251.5480965396188,-21.60190346038118,244.97735469856295,-28.17264530143703,1.0,1.0,26022.012520719443,26022.012520719443,276.86367749115885,3.713677491158876,276.86367749115885,276.86367749115885,75572.92231150223,75572.75603106075,0.16628044148092158,0.0,8546.071908451686,8546.071908451686,0.8628359583155442,4301.906728066746,276.86367749115885,3.713677491158876,1.0,0.002,0.22341237519989274,0.004748384987977986,0.0003460778900219441,0.0016539220054789317,0.17303894501097203,0.17303894501097203,0.0,-1.0449912419760454e-10,1.0,1.0001274141976286,0.06221784688665366,0.0919255582412309,0.0,1.1699798086426613e-05,14.972033089525102,0.0,1601731.0215791173,268.02076398535996,6.802314629794637e-05,1.0,1279683.0320426414,2617.758175098883,,,,,,,,,,,,,,,,,,,3.0,16581.895103206134,1450.0,0.375,6.173730061729009,3.5
1432.5,-29.99793047816333,4.869836839756443,34.93216734184069,24.073689139354997,6.506386516482923,-26.34749877884948,-39.859104389883555,2.8559546316467617,-5.129235373957101,-5.12930263547906,39.864517556648146,44285.48754724921,25747.784148731418,25747.784148731418,70033.27169598063,75582.46959388492,75572.98609405087,25747.784148731418,101320.77024278228,101320.77024278228,101320.77024278228,127283.81915158602,123996.27828973033,3287.5408618556944,0.0,91288.27617963393,59991.29333479746,34774.42538315163,25963.048908803743,60737.474291955376,19802.640008113693,1450.0,0.0,0.8867512126876782,2.8709840196426395,0.001494314320929203,1.0,1.0,-5.067895526539189,352872.10074472154,1548699.9070564501,4.388842030265314,1548699.9070564501,4.388842030265314,0.7627239804412519,0.09192570487017919,4.280512198622306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280512198622306,1.278411143147412,1.2787087124366965,3.3483063891979272,7094.659452957341,16581.946412049296,6485.969300071543,0.00014211827922212488,21326.484295270857,2174.696180170686,19386.996278979404,1976.9234426618066,0.909057302205149,0.909057302205149,38034.763532135694,35405.22815468563,1.0936834844481707,0.8,4590.393016907726,4273.035954225843,1.0936834844481707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558145538747948,4.869836839756443,-2.4500733659952036,7.319910205751647,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968741515829902,0.00023348265109466646,198.92073514465494,0.0,0.0,0.0,0.00013518485367480082,8.012229220617252e-05,0.00015263052751317041,0.0006533368349022835,0.09192547285552571,0.09192547285552571,0.09192547285552571,0.09193720078837134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499688.9599045362,591.7354054429655,0.0,0.09192547285552571,0.09192570487017919,0.09192570487017919,0.375,0.375,0.5,7.316969411753171,0.062338665086258516,0.062338665086258516,-1.7053025658242404e-12,6.726152196279145e-05,0.06140710893987489,-1.7053025658242404e-12,25963.048908803743,19802.640008113693,0.7627239804412519,1.2735073853644676,3.9028641858875255,1.1530487975074801,0.7291295540933415,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.404215986197,261.404215986197,-11.745784013802961,244.97732993892552,277.8311020334996,141334.83759487775,141334.3905292297,0.44706564804864857,0.0,nan,277.8311020334996,4.681102033499599,271.2603476145273,-1.8896523854726865,264.68959319566,-8.460406804339982,258.11883877674074,-15.031161223259232,251.54808435782903,-21.60191564217095,244.97732993892552,-28.172670061074456,1.0,1.0,26022.012520719443,26022.012520719443,276.8637058137375,3.7137058137375334,276.8637058137375,276.8637058137375,75573.09326149263,75572.98609405087,0.10716744176170323,0.0,8546.071908451686,8546.071908451686,0.8628354495893189,4301.914759615418,276.8637058137375,3.7137058137375334,1.0,0.002,0.22338351058419725,0.004748513611476779,0.000346033178171056,0.0016539667211390705,0.173016589085528,0.173016589085528,0.0,-1.0068987353964443e-10,1.0,1.000125754169131,0.06140710894158019,0.09192570487017919,0.0,1.1547360857889834e-05,14.776961699005577,0.0,1601731.0211990485,268.0207646260429,6.726152366809401e-05,1.0,1279683.0272182142,2617.7581948320417,,,,,,,,,,,,,,,,,,,3.0,16581.946412049296,1450.0,0.375,6.173730061729009,3.5
1435.0,-29.99795970738779,4.86988018159023,34.93218359555625,24.073705973010533,6.50639824496279,-26.34752391228151,-39.859126951172925,2.855962283856503,-5.129244523870682,-5.129310840014056,39.86454355435371,44285.54718346579,25747.916880631034,25747.916880631034,70033.46406409683,75582.63818074882,75573.14519818628,25747.916880631034,101321.06207881731,101321.06207881731,101321.06207881731,127284.1177074652,123996.18606459975,3287.93164286544,0.0,91288.49273433571,59991.4010228444,34774.54634610145,25963.055628647875,60737.60197474933,19802.646998874734,1450.0,0.0,0.8867510766191328,2.8709831643856325,0.001494314320929203,1.0,1.0,-5.068905286846132,352871.9877777449,1548701.0248216812,4.388846602913476,1548701.0248216812,4.388846602913476,0.7627240522885261,0.09192585018609183,4.280520492073458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280520492073458,1.2784111077037201,1.2787086769847544,3.348312969340607,7094.673395490084,16581.99381822831,6485.96973334755,0.00014211124926848793,21326.493566233607,2174.697125545789,19386.99757407038,1976.9235747243333,0.9090569677504772,0.9090569677504771,38034.82248571464,35405.22815468563,1.0936856034493865,0.8,4590.400131980149,4273.035954225843,1.0936856034493865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558174191435554,4.86988018159023,-2.4500677588876756,7.319947940477906,3.5,3.5,1.0,0.6,0.00023275281971934294,0.996877184223434,0.0002334819408076403,198.9207590568492,0.0,0.0,0.0,0.00013518485367480082,8.012208788904185e-05,0.0001526307318303011,0.0006533389753197724,0.09192562390898176,0.09192562390898176,0.09192562390898176,0.09193715929316781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499684.8937998389,591.7367411347166,0.0,0.09192562390898176,0.09192585018609183,0.09192585018609183,0.375,0.375,0.5,7.317834491986377,0.0613739125674897,0.0613739125674897,5.792344381916337e-11,6.631614337493374e-05,0.06040555316792506,5.792344381916337e-11,25963.055628647875,19802.646998874734,0.7627240522885261,1.273504670419104,3.9028747814094267,1.1530495407640906,0.7291290031812053,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40421715855,261.40421715855,-11.745782841449966,244.97730431439513,277.8311300027232,141335.08567497434,141335.00727244912,0.07840252519410651,0.0,nan,277.8311300027232,4.6811300027232505,271.26036486502284,-1.8896351349771408,264.68959972738986,-8.460400272610116,258.1188345897169,-15.031165410283052,251.54806945205235,-21.60193054794763,244.97730431439513,-28.17269568560485,1.0,1.0,26022.012520719443,26022.012520719443,276.86371622642656,3.713716226426584,276.86371622642656,276.86371622642656,75573.21727639882,75573.14519818628,0.0720782125426922,0.0,8546.071908451686,8546.071908451686,0.8628349216473684,4301.923094533825,276.86371622642656,3.713716226426584,1.0,0.002,0.22335511666266591,0.004748638458729282,0.0003459891885678439,0.0016540107073452237,0.17299459428392194,0.17299459428392194,0.0,-1.0408693264934987e-10,1.0,1.0001237034116963,0.06040555311000162,0.09192585018609183,0.0,1.135903950048304e-05,14.535970374893028,0.0,1601731.0092653,268.0207554761293,6.631608545148993e-05,1.0,1279683.055444511,2617.7580793791735,,,,,,,,,,,,,,,,,,,3.0,16581.99381822831,1450.0,0.375,6.173730061729009,3.5
1437.5,-29.997989998941975,4.869921102641643,34.93219939082327,24.073746555391722,6.506436128696937,-26.347547386315092,-39.85914926799012,2.8559933493700482,-5.1292495902808355,-5.129315060760184,39.86457015008386,44285.59614983701,25748.0331207597,25748.0331207597,70033.6292705967,75582.78756822666,75573.33689047278,25748.0331207597,101321.37001123249,101321.37001123249,101321.37001123249,127284.43396389815,123996.11751633686,3288.3164475612903,0.0,91288.70010362964,59991.50796801881,34774.65792845649,25963.063952665663,60737.721881122154,19802.65527255048,1450.0,0.0,0.8867509586827191,2.8709827294223094,0.001494314320929203,1.0,1.0,-5.069800821147112,352871.929661573,1548702.1682995723,4.388850566223495,1548702.1682995723,4.388850566223495,0.7627241264225795,0.09192599116031265,4.280528299514671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280528299514671,1.2784109638137375,1.2787085330612793,3.348319453350947,7094.6871343299335,16582.03964016649,6485.969809654986,0.00014210439344275471,21326.50311270691,2174.6980990151487,19386.997802158417,1976.92359798284,0.9090565715204908,0.9090565715204908,38034.8779844956,35405.22815468563,1.0936875982736307,0.8,4590.406830095055,4273.035954225843,1.0936875982736307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558199284062896,4.869921102641643,-2.4500598840704253,7.319980986712069,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968803270950269,0.00023348120470748936,198.92078383813293,0.0,0.0,0.0,0.00013518485367480082,8.012188578634773e-05,0.0001526309339329952,0.0006533410320815401,0.09192577215467262,0.09192577215467262,0.09192577215467262,0.09193713313690108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499680.8939848977,591.7380550975797,0.0,0.09192577215467262,0.09192599116031265,0.09192599116031265,0.375,0.375,0.5,7.318686494916299,0.0604450028479846,0.0604450028479846,-1.1652900866465643e-11,6.547047934191141e-05,0.059514239613065456,-1.1652900866465643e-11,25963.063952665663,19802.65527255048,0.7627241264225795,1.2735019921963808,3.902883761089476,1.1530499844506648,0.7291283699529301,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4042192679501,261.4042192679501,-11.745780732049866,244.97727824048343,277.83116029542623,141335.63875255367,141335.49768374034,0.14106881331847004,0.0,nan,277.83116029542623,4.681160295426253,271.26038388442515,-1.8896161155748246,264.6896074734457,-8.460392526554301,258.11883106245284,-15.031168937547136,251.54805465146734,-21.601945348532638,244.97727824048343,-28.17272175951655,1.0,1.0,26022.012520719443,26022.012520719443,276.86373443613604,3.7137344361360647,276.86373443613604,276.86373443613604,75573.39463081787,75573.33689047278,0.05774034508795012,0.0,8546.071908451686,8546.071908451686,0.862834424643701,4301.930941012244,276.86373443613604,3.7137344361360647,1.0,0.002,0.22332714160728104,0.004748762159075756,0.0003459458506662639,0.0016540540511480945,0.17297292533313194,0.17297292533313194,0.0,-9.818564147487385e-11,1.0,1.0001218783779846,0.05951423962471836,0.09192599116031265,0.0,1.1191448097908464e-05,14.321506659292268,0.0,1601731.002184445,268.02075040971914,6.547049099481228e-05,1.0,1279683.069965608,2617.7580199841223,,,,,,,,,,,,,,,,,,,3.0,16582.03964016649,1450.0,0.375,6.173730061729009,3.5
1440.0,-29.998021172989326,4.869959219232697,34.93221462465073,24.073755426239245,6.506439443953044,-26.347575111294933,-39.85917224837465,2.8559933822623202,-5.129264767007385,-5.129330257907781,39.86459292003078,44285.64227473596,25748.170403636726,25748.170403636726,70033.81267837269,75582.94631597298,75573.4852112035,25748.170403636726,101321.65561484023,101321.65561484023,101321.65561484023,127284.7226695514,123996.03622280245,3288.6864467489545,0.0,91288.90098628581,59991.596945064564,34774.782268023606,25963.06705471117,60737.84932273478,19802.659240734356,1450.0,0.0,0.8867507986825605,2.870981120442272,0.001494314320929203,1.0,1.0,-5.069794524737915,352871.72041299666,1548703.1472890014,4.3888559431070835,1548703.1472890014,4.3888559431070835,0.7627241881325046,0.09192591837287398,4.280535934143438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280535934143438,1.2784109636613863,1.2787085329088925,3.3483254257175057,7094.699789058006,16582.081640921147,6485.969798594391,0.00014209809495835824,21326.512004752807,2174.699005751486,19386.997769097557,1976.9235946115705,0.9090561909409747,0.9090561909409747,38034.93225482889,35405.22815468563,1.0936895489437852,0.8,4590.413379949341,4273.035954225843,1.0936895489437852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558228919164933,4.869959219232697,-2.45006079601584,7.320020015248536,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968835615400248,0.0002334804471645387,198.92080934138386,0.0,0.0,0.0,0.00013518485367480082,8.01216776748327e-05,0.00015263114204451024,0.0006533430881908774,0.0919259183682642,0.0919259183682642,0.0919259183682642,0.0919370650241382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499676.95315436984,591.7393495081395,0.0,0.0919259183682642,0.09192591837287398,0.09192591837287398,0.375,0.375,0.5,7.319522492244552,0.05999371218354099,0.05999371218354099,-9.492850949754938e-12,6.549090039698058e-05,0.05953573316986649,-9.492850949754938e-12,25963.06705471117,19802.659240734356,0.7627241881325046,1.2734987650938612,3.9028946967659013,1.1530505847555315,0.7291275994877778,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4042156492125,261.4042156492125,-11.74578435078746,244.97725096097457,277.8311803374562,141335.83283036735,141336.07483770137,-0.24200733400481386,0.0,nan,277.8311803374562,4.681180337456226,271.2603944621532,-1.8896055378467622,264.6896085868616,-8.460391413138382,258.118822711562,-15.03117728843796,251.54803683626778,-21.601963163732194,244.97725096097457,-28.172749039025405,1.0,1.0,26022.012520719443,26022.012520719443,276.86373659441585,3.7137365944158773,276.86373659441585,276.86373659441585,75573.51176969943,75573.4852112035,0.026558495927019976,0.0,8546.071908451686,8546.071908451686,0.8628339386408863,4301.938613814154,276.86373659441585,3.7137365944158773,1.0,0.002,0.22329915290840568,0.004748884284764814,0.0003459024837688153,0.001654097515912066,0.17295124188440764,0.17295124188440764,0.0,-3.1911886327895544e-13,1.0,1.0001219223727247,0.05953573317935934,0.09192591837287398,0.0,1.119547965029687e-05,14.326666353968813,0.0,1601730.984723127,268.0207352329926,6.549090988983153e-05,1.0,1279683.1222491583,2617.7578061308695,,,,,,,,,,,,,,,,,,,3.0,16582.081640921147,1450.0,0.375,6.173730061729009,3.5
1442.5,-29.99805237040274,4.8699951283090925,34.932229330158485,24.073788325209193,6.506473243983691,-26.34759980908256,-39.859194739814825,2.8560205256835136,-5.129270947358236,-5.129334526383486,39.8646182298511,44285.66869492494,25748.27386083339,25748.27386083339,70033.94255575833,75583.04708342273,75573.64030944358,25748.27386083339,101321.91417027697,101321.91417027697,101321.91417027697,127284.98905912702,123995.92312999822,3289.0659291287993,0.0,91289.05214658278,59991.67308268142,34774.86562655707,25963.074888850053,60737.94051540712,19802.667046718907,1450.0,0.0,0.8867506851653556,2.8709806953533716,0.001494314320929203,1.0,1.0,-5.07179900646679,352871.66164063994,1548704.2354811118,4.388859757909074,1548704.2354811118,4.388859757909074,0.7627242586440808,0.09192626795895538,4.280541862729682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280541862729682,1.278410837937871,1.2787084071561132,3.3483303924694283,7094.7103130093365,16582.120151632495,6485.971193773193,0.0001420925692893361,21326.5177807111,2174.6995947353175,19387.00193938036,1976.9240198620691,0.9090561402816101,0.90905614028161,38034.97439784058,35405.22815468563,1.0936910637150463,0.8,4590.418466164388,4273.035954225843,1.0936910637150463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558251252354958,4.8699951283090925,-2.4500542990777983,7.320049427386891,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968867984206959,0.00023347968905604766,198.920834863757,0.0,0.0,0.0,0.00013518485367480082,8.012147399170632e-05,0.00015263134572763662,0.0006533448649519157,0.09192606112446113,0.09192606112446113,0.09192606112446113,0.09193703964226911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499673.0860972706,591.7406198312966,0.0,0.09192606112446113,0.09192626795895538,0.09192626795895538,0.375,0.375,0.5,7.320345814955521,0.05876555169021458,0.05876555169021458,-9.15179043659009e-12,6.357902526588077e-05,0.05753551991671202,-9.15179043659009e-12,25963.074888850053,19802.667046718907,0.7627242586440808,1.2734964721504087,3.9029013850656518,1.1530509918753853,0.7291269397534346,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40421378762716,261.40421378762716,-11.74578621237282,244.9772234428832,277.8312041323751,141336.33899213193,141336.46348715574,-0.12449502380717686,0.0,nan,277.8312041323751,4.681204132375115,271.2604079944675,-1.8895920055324495,264.6896118565841,-8.460388143415855,258.11881571867497,-15.031184281325011,251.54801958077798,-21.601980419222002,244.9772234428832,-28.172776557116777,1.0,1.0,26022.012520719443,26022.012520719443,276.86375047442306,3.7137504744230796,276.86375047442306,276.86375047442306,75573.65397996274,75573.64030944358,0.013670519154402427,0.0,8546.071908451686,8546.071908451686,0.8628335612408019,4301.9445720433305,276.86375047442306,3.7137504744230796,1.0,0.002,0.22327210783630608,0.004749003554600113,0.0003458605864300752,0.001654139319461738,0.1729302932150376,0.1729302932150376,0.0,-9.410818652133557e-11,1.0,1.0001178267571424,0.05753551992586381,0.09192626795895538,0.0,1.081938754302753e-05,13.845387790768466,0.0,1601730.9747925862,268.02072905264174,6.357903441767121e-05,1.0,1279683.1369342175,2617.7577460651773,,,,,,,,,,,,,,,,,,,3.0,16582.120151632495,1450.0,0.375,6.173730061729009,3.5
1445.0,-29.99808614506436,4.870028451644038,34.93224352723652,24.073798627965175,6.506478636178419,-26.347629666940247,-39.85922554330898,2.856022158055282,-5.129286820786319,-5.129350375496224,39.8646395864814,44285.730938690955,25748.400479886175,25748.400479886175,70034.13141857713,75583.19036617065,75573.78345931722,25748.400479886175,101322.18393920339,101322.18393920339,101322.18393920339,127285.2611832868,123995.83768830546,3289.423494981342,0.0,91289.23698823598,59991.777560760456,34774.95491941724,25963.07724408341,60738.032163500655,19802.670339553697,1450.0,0.0,0.886750526966674,2.8709790179859143,0.001494314320929203,1.0,1.0,-5.071840137003903,352871.4434152674,1548705.153707345,4.388865074255364,1548705.153707345,4.388865074255364,0.7627243162813615,0.09192620200965836,4.280548780468655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280548780468655,1.2784108303770148,1.2787083995934971,3.3483358234741196,7094.721820656576,16582.15697448141,6485.970644859966,0.00014208695157422023,21326.52649696967,2174.7004835463354,19387.000298641993,1976.9238525533178,0.909055691811638,0.909055691811638,38035.02357217236,35405.22815468563,1.0936928312177454,0.8,4590.42440098528,4273.035954225843,1.0936928312177454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558278585469112,4.870028451644038,-2.450056972630638,7.3200854242746765,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968903027159504,0.00023347886832204699,198.92086249456509,0.0,0.0,0.0,0.00013518485367480082,8.012119503515732e-05,0.00015263162468418561,0.0006533471149028401,0.09192620200370315,0.09192620200370315,0.09192620200370315,0.09193696952634729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499669.276207243,591.741871192571,0.0,0.09192620200370315,0.09192620200965836,0.09192620200965836,0.375,0.375,0.5,7.321153379174476,0.05814138218119069,0.05814138218119069,-1.1823431123048067e-11,6.355470992502887e-05,0.05751023849234116,-1.1823431123048067e-11,25963.07724408341,19802.670339553697,0.7627243162813615,1.2734949920513972,3.9029114266163782,1.1530523614932455,0.7291268643586976,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4042075226021,261.4042075226021,-11.745792477397856,244.97719438970992,277.83122065549736,141336.57180608687,141336.990786814,-0.4189807271219934,0.0,nan,277.83122065549736,4.681220655497384,271.26041540233473,-1.8895845976652481,264.6896101491841,-8.460389850815886,258.11880489602106,-15.031195103978916,251.5479996428656,-21.602000357134386,244.97719438970992,-28.172805610290055,1.0,1.0,26022.012520719443,26022.012520719443,276.86375137568115,3.71375137568117,276.86375137568115,276.86375137568115,75573.77244001717,75573.78345931722,-0.011019300043699332,0.0,8546.071908451686,8546.071908451686,0.8628331208735522,4301.9515243709975,276.86375137568115,3.71375137568117,1.0,0.002,0.2232450712771708,0.00474912132204942,0.0003458186939861537,0.0016541813060362025,0.17290934699307686,0.17290934699307686,0.0,2.23562487966511e-14,1.0,1.0001177749758683,0.05751023850416459,0.09192620200965836,0.0,1.0814624304277625e-05,13.839292944147168,0.0,1601730.9564626194,268.02071317921366,6.355472174846e-05,1.0,1279683.191460767,2617.7575230375173,,,,,,,,,,,,,,,,,,,3.0,16582.15697448141,1450.0,0.375,6.173730061729009,3.5
1447.5,-29.99811970912894,4.870059261478418,34.93225711200353,24.07379999002444,6.506478893304538,-26.34765984888551,-39.8592526447959,2.8560190330624047,-5.1293039360191415,-5.129366419286961,39.864660177399884,44285.757218553124,25748.52112797085,25748.52112797085,70034.27834652398,75583.28235424319,75573.88891381263,25748.52112797085,101322.41004178347,101322.41004178347,101322.41004178347,127285.48929163622,123995.70789276069,3289.781398875522,0.0,91289.36167355884,59991.83653787442,34775.02792853825,25963.079249852744,60738.107178390994,19802.673309180635,1450.0,0.0,0.8867503705522484,2.8709773346657625,0.001494314320929203,1.0,1.0,-5.072967922879002,352871.2225098399,1548706.039010844,4.388870330642102,1548706.039010844,4.388870330642102,0.7627243717361819,0.09192633988803005,4.280553725925737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280553725925737,1.2784108448514266,1.278708414071278,3.3483396540047425,7094.729937091315,16582.18661318645,6485.971695692837,0.00014208269481122366,21326.530986085472,2174.700941308752,19387.003439651766,1976.9241728471768,0.9090556477422815,0.9090556477422814,38035.0587266471,35405.22815468563,1.0936940947966076,0.8,4590.428643757953,4273.035954225843,1.0936940947966076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558304629637019,4.870059261478418,-2.4500604621806716,7.32011972365909,3.5,3.5,1.0,0.6,0.00023275281971934294,0.996893785173843,0.00023347805270824756,198.92088995309294,0.0,0.0,0.0,0.00013518485367480082,8.01209496047413e-05,0.00015263187011460165,0.0006533489203140711,0.09192633988485245,0.09192633988485245,0.09192633988485245,0.09193689940481126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499665.53820308094,591.743098921128,0.0,0.09192633988485245,0.09192633988803005,0.09192633988803005,0.375,0.375,0.5,7.321945343691196,0.05727346827933388,0.05727346827933388,1.0629719326971099e-11,6.248326781133073e-05,0.056398496407950915,1.0629719326971099e-11,25963.079249852744,19802.673309180635,0.7627243717361819,1.2734930740978603,3.9029193150419075,1.1530533564509944,0.7291263965220968,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4041975474186,261.4041975474186,-11.745802452581358,244.97716432945384,277.83123076538527,141336.74198406626,141337.40908590937,-0.6671018431062368,0.0,nan,277.83123076538527,4.681230765385294,271.2604174781958,-1.8895825218041864,264.689604191014,-8.460395808985993,258.118790903824,-15.031209096175985,251.54797761663883,-21.602022383361145,244.97716432945384,-28.172835670546135,1.0,1.0,26022.012520719443,26022.012520719443,276.86374767141865,3.7137476714186732,276.86374767141865,276.86374767141865,75573.85098422968,75573.88891381263,-0.037929582947981544,0.0,8546.071908451686,8546.071908451686,0.8628328060572081,4301.956494555366,276.86374767141865,3.7137476714186732,1.0,0.002,0.22321855733085266,0.0047492364614485465,0.0003457776109611099,0.0016542223891467065,0.17288880548055494,0.17288880548055494,0.0,1.0781653347891051e-13,1.0,1.0001154985540575,0.056398496397321196,0.09192633988803005,0.0,1.0605579139242082e-05,13.571781945582895,0.0,1601730.935163692,268.02069606398084,6.248325718161141e-05,1.0,1279683.2466569846,2617.757297270761,,,,,,,,,,,,,,,,,,,3.0,16582.18661318645,1450.0,0.375,6.173730061729009,3.5
1450.0,-29.998151648211177,4.870087797625869,34.93227008232399,24.07381043247881,6.506485777506525,-26.34768790573701,-39.85927939703686,2.8560219060189667,-5.1293189391172405,-5.129379455619342,39.864680959668966,44285.795335473405,25748.628177106417,25748.628177106417,70034.42351257981,75583.39568640172,75573.98375615622,25748.628177106417,101322.61193326264,101322.61193326264,101322.61193326264,127285.69430428663,123995.5549149177,3290.139389368936,0.0,91289.51261474073,59991.91170873246,34775.11211778696,25963.08237102399,60738.19448881094,19802.67715538546,1450.0,0.0,0.8867502287697683,2.8709759822297567,0.001494314320929203,1.0,1.0,-5.0750052237157774,352871.0430142077,1548706.9325432086,4.388875095315919,1548706.9325432086,4.388875095315919,0.7627244281860066,0.09192666088117174,4.28055927231473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28055927231473,1.2784108315444023,1.2787084007611564,3.348344027360547,7094.739203707476,16582.21493082372,6485.9707296115375,0.0001420782781139565,21326.538614982324,2174.701719239733,19387.00055197011,1976.9238783855967,0.9090551871530785,0.9090551871530784,38035.098152799364,35405.22815468563,1.0936955119153444,0.8,4590.43340207685,4273.035954225843,1.0936955119153444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583277382149,4.870087797625869,-2.450062359334022,7.320150156959891,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9968970990429853,0.00023347727658429754,198.9209160822411,0.0,0.0,0.0,0.00013518485367480082,8.012070733777018e-05,0.00015263211238157276,0.0006533508039079252,0.09192647467341018,0.09192647467341018,0.09192647467341018,0.09193684139616502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499661.8715079328,591.7443032543025,0.0,0.09192647467341018,0.09192666088117174,0.09192666088117174,0.375,0.375,0.5,7.322722787083536,0.05582671379443127,0.05582671379443127,5.1159076974727213e-11,6.0516502117025084e-05,0.05437423190358004,5.1159076974727213e-11,25963.08237102399,19802.67715538546,0.7627244281860066,1.2734910871163483,3.90292733410573,1.1530540889798988,0.7291259759726911,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40418666071577,261.40418666071577,-11.745813339284211,244.97713429146492,277.83123902996886,141337.04495217977,141337.77301301417,-0.7280608344190014,0.0,nan,277.83123902996886,4.681239029968879,271.26041808226654,-1.8895819177334374,264.6895971345697,-8.460402865430297,258.1187761868616,-15.031223813138354,251.54795523916292,-21.60204476083706,244.97713429146492,-28.172865708535056,1.0,1.0,26022.012520719443,26022.012520719443,276.8637457328566,3.713745732856637,276.8637457328566,276.8637457328566,75573.96393857608,75573.98375615622,-0.019817580134258606,0.0,8546.071908451686,8546.071908451686,0.8628324529869361,4301.962068676304,276.8637457328566,3.713745732856637,1.0,0.002,0.22319299798326273,0.004749347617623307,0.0003457380088169455,0.0016542619014570225,0.17286900440847275,0.17286900440847275,0.0,-8.972603215973152e-11,1.0,1.0001113536194908,0.05437423185242096,0.09192666088117174,0.0,1.0224956495437383e-05,13.084705983591272,0.0,1601730.9149841883,268.02068106088274,6.051645095794811e-05,1.0,1279683.2915064213,2617.7571138250332,,,,,,,,,,,,,,,,,,,2.0,16582.21493082372,1450.0,0.375,6.173730061729009,3.5
1452.5,-29.9981841223082,4.870114143515346,34.932282572262274,24.07382014151665,6.506495367190634,-26.347716173450095,-39.859306219127006,2.856027296864306,-5.129334456608262,-5.129393990412469,39.86470071748054,44285.82378979449,25748.73344486412,25748.73344486412,70034.55723465861,75583.48133141705,75574.10279213222,25748.73344486412,101322.83623699634,101322.83623699634,101322.83623699634,127285.92083134249,123995.4370622544,3290.4837690880895,0.0,91289.6340172004,59991.97595296037,34775.175626933364,25963.08459434614,60738.2602212795,19802.68023608424,1450.0,0.0,0.8867500830653705,2.8709744574030163,0.001494314320929203,1.0,1.0,-5.0760233370019705,352870.8428861178,1548707.7820285633,4.388879991788889,1548707.7820285633,4.388879991788889,0.7627244815277681,0.09192678482452375,4.280564094087813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280564094087813,1.2784108065749655,1.2787083757859077,3.3483478644521316,7094.747334044105,16582.24498171451,6485.971923310429,0.00014207398490406655,21326.5429533661,2174.70216163176,19387.00412001598,1976.9242422250188,0.9090551695325757,0.9090551695325757,38035.132428057375,35405.22815468563,1.0936967438925804,0.8,4590.437538737378,4273.035954225843,1.0936967438925804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558350462248724,4.870114143515346,-2.4500659403124065,7.320180083827752,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969004684352734,0.00023347648746185244,198.92094264908826,0.0,0.0,0.0,0.00013518485367480082,8.012046443892818e-05,0.00015263235528041477,0.0006533525796093979,0.09192660686774545,0.09192660686774545,0.09192660686774545,0.09193677746047246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499658.2711124143,591.7454857754633,0.0,0.09192660686774545,0.09192678482452375,0.09192678482452375,0.375,0.375,0.5,7.323485523882853,0.05460187848041187,0.05460187848041187,6.571099220309407e-11,5.953380423306953e-05,0.05337065341052494,6.571099220309407e-11,25963.08459434614,19802.68023608424,0.7627244815277681,1.2734895796038808,3.9029343531218097,1.1530550427277826,0.7291256553686907,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40417557562023,261.40417557562023,-11.745824424379748,244.97710413457645,277.83124701666605,141337.3603869765,141338.10171570227,-0.7413287257381337,0.0,nan,277.83124701666605,4.681247016666077,271.2604184402475,-1.8895815597524575,264.68958986383353,-8.460410136166445,258.1187612874069,-15.031238712593051,251.54793271099115,-21.60206728900883,244.97710413457645,-28.172895865423527,1.0,1.0,26022.012520719443,26022.012520719443,276.8637451267991,3.713745126799097,276.8637451267991,276.8637451267991,75574.06047149102,75574.10279213222,-0.04232064120878931,0.0,8546.071908451686,8546.071908451686,0.8628321460440389,4301.966914558252,276.8637451267991,3.713745126799097,1.0,0.002,0.22316791024249,0.004749456687338041,0.0003456991361466275,0.0016543007784629966,0.17284956807331373,0.17284956807331373,0.0,-8.539037619353929e-11,1.0,1.0001092986447098,0.053370653344813945,0.09192678482452375,0.0,1.00362480867571e-05,12.843219487896443,0.0,1601730.8956570018,268.0206655433917,5.953373852207733e-05,1.0,1279683.341511173,2617.7569092927497,,,,,,,,,,,,,,,,,,,2.0,16582.24498171451,1450.0,0.375,6.173730061729009,3.5
1455.0,-29.998216699709644,4.870138276377721,34.93229454347402,24.073823633976303,6.506493715331501,-26.347745658235162,-39.85933318091554,2.856022634873253,-5.129352745986694,-5.1294112341704,39.8647190911309,44285.86149336324,25748.839989661406,25748.839989661406,70034.70148302465,75583.60383262135,75574.2006443266,25748.839989661406,101323.04063398801,101323.04063398801,101323.04063398801,127286.12600087537,123995.30464550895,3290.821355366427,0.0,91289.7903208383,59992.04781385211,34775.269452206885,25963.08536688736,60738.354819094246,19802.682098507365,1450.0,0.0,0.8867499285742213,2.870972646690329,0.001494314320929203,1.0,1.0,-5.07710271797157,352870.60545747954,1548708.5720014018,4.3888851835464635,1548708.5720014018,4.3888851835464635,0.762724530566124,0.09192690938010892,4.2805697769167645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2805697769167645,1.278410828168479,1.2787083973844473,3.3483522531245624,7094.75663311436,16582.272203667566,6485.97048452169,0.00014206964857975814,21326.551155204645,2174.7029979865342,19386.999819380155,1976.9238036822112,0.9090546182685918,0.9090546182685919,38035.172824064684,35405.22815468563,1.0936981958721288,0.8,4590.442414107504,4273.035954225843,1.0936981958721288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373461955662,4.870138276377721,-2.45007209737108,7.3202103737488,3.5,3.5,1.0,0.6,0.00023275281971934294,0.996903848558388,0.00023347569583157324,198.92096930045523,0.0,0.0,0.0,0.00013518485367480082,8.01202202756741e-05,0.00015263259944366884,0.0006533544921508114,0.09192673648688944,0.09192673648688944,0.09192673648688944,0.09193670345892013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499654.73802913044,591.7466461345216,0.0,0.09192673648688944,0.09192690938010892,0.09192690938010892,0.375,0.375,0.5,7.324232984408922,0.053458988758677606,0.053458988758677606,-4.035882739117369e-12,5.8488183697136265e-05,0.0523085161988206,-4.035882739117369e-12,25963.08536688736,19802.682098507365,0.762724530566124,1.2734872278769016,3.902943058975552,1.1530556217997514,0.7291251405354355,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4041623371183,261.4041623371183,-11.745837662881684,244.9770736654608,277.8312510087778,141337.59575641886,141338.48109654323,-0.8853401243689883,0.0,nan,277.8312510087778,4.681251008777849,271.2604155401146,-1.8895844598853841,264.6895800714524,-8.460419928547594,258.1187446027827,-15.031255397217251,251.5479091341212,-21.60209086587878,244.9770736654608,-28.17292633453917,1.0,1.0,26022.012520719443,26022.012520719443,276.8637393330027,3.7137393330027066,276.8637393330027,276.8637393330027,75574.16358658881,75574.2006443266,-0.037057737790746614,0.0,8546.071908451686,8546.071908451686,0.8628317842883272,4301.972625801348,276.8637393330027,3.7137393330027066,1.0,0.002,0.22314332169261614,0.004749563030404777,0.0003456610348131868,0.0016543388710238052,0.17283051740659341,0.17283051740659341,0.0,-9.416300811998513e-11,1.0,1.0001071237501595,0.05230851620285648,0.09192690938010892,0.0,9.836527212606884e-06,12.587640595844686,0.0,1601730.8730429076,268.0206472540133,5.8488187733019004e-05,1.0,1279683.4008360049,2617.7566666389757,,,,,,,,,,,,,,,,,,,2.0,16582.272203667566,1450.0,0.375,6.173730061729009,3.5
