time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1457.5,-29.998249810416414,4.870160358834106,34.93230606006484,24.07383054904642,6.506500384877686,-26.34777479097401,-39.85936014270408,2.856025255366161,-5.1293698278006445,-5.129427323022128,39.864737138306886,44285.88200839758,25748.9382807798,25748.9382807798,70034.82028917738,75583.68014409265,75574.30805448866,25748.9382807798,101323.24633526846,101323.24633526846,101323.24633526846,127286.3327557907,123995.18057736792,3291.152178422786,0.0,91289.89970312515,59992.10109385604,34775.331788076786,25963.08642052224,60738.418208599025,19802.684156051622,1450.0,0.0,0.8867497811522599,2.8709709575028897,0.001494314320929203,1.0,1.0,-5.078122251561467,352870.3839317676,1548709.3479391383,4.388890137741349,1548709.3479391383,4.388890137741349,0.7627245788620418,0.09192702799141382,4.280574042093843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280574042093843,1.2784108160308216,1.2787083852439647,3.3483556212267223,7094.763769718676,16582.29749746682,6485.9711065675565,0.00014206596706586055,21326.555458545623,2174.703436805191,19387.00167871688,1976.9239932817914,0.9090545220207346,0.9090545220207346,38035.203142781975,35405.22815468563,1.0936992856374448,0.8,4590.4460732554835,4273.035954225843,1.0936992856374448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558394679950111,4.870160358834106,-2.4500779583740817,7.3202383172081875,3.5,3.5,1.0,0.6,0.00023275281971934294,0.996907284028164,0.00023347489124451754,198.92099638812323,0.0,0.0,0.0,0.00013518485367480082,8.011997611310697e-05,0.00015263284360623596,0.0006533561883118229,0.09192686317831392,0.09192686317831392,0.09192686317831392,0.0919366340818919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499651.2745997377,591.7477836160549,0.0,0.09192686317831392,0.09192702799141382,0.09192702799141382,0.375,0.375,0.5,7.324965745918514,0.052385567716783044,0.052385567716783044,-2.8421709430404007e-13,5.749522148335018e-05,0.051305071460660656,-2.8421709430404007e-13,25963.08642052224,19802.684156051622,0.7627245788620418,1.273485535041872,3.9029496256182847,1.1530563744457576,0.7291247173461594,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40414910501755,261.40414910501755,-11.745850894982425,244.97704296328104,277.8312552467576,141337.89082058216,141338.77573268279,-0.8849121006355052,0.0,nan,277.8312552467576,4.681255246757644,271.2604127900612,-1.8895872099387816,264.68957033336596,-8.460429666634013,258.1187278766661,-15.03127212333385,251.5478854199734,-21.60211458002658,244.97704296328104,-28.17295703671894,1.0,1.0,26022.012520719443,26022.012520719443,276.86373581251723,3.713735812517257,276.86373581251723,276.86373581251723,75574.25384323874,75574.30805448866,-0.05421124992426485,0.0,8546.071908451686,8546.071908451686,0.8628315127770502,4301.976912304312,276.86373581251723,3.713735812517257,1.0,0.002,0.22311920474785457,0.004749667540257236,0.00034562366485080585,0.0016543762546465809,0.1728118324254029,0.1728118324254029,0.0,-8.050261325609487e-11,1.0,1.0001050690277185,0.05130507146094487,0.09192702799141382,0.0,9.647842337842143e-06,12.346184227639922,0.0,1601730.85189776,268.02063017219933,5.749522176756727e-05,1.0,1279683.4561872925,2617.7564402380467,,,,,,,,,,,,,,,,,,,2.0,16582.29749746682,1450.0,0.375,6.173730061729009,3.5
1460.0,-29.998282850187202,4.870180288463615,34.932317046175044,24.073823110107355,6.506490025264427,-26.347805562720925,-39.85938731404019,2.856012637566422,-5.129391160781665,-5.129447576231453,39.86475337482092,44285.9052168917,25749.041751589797,25749.041751589797,70034.9469684815,75583.77029166183,75574.38322355867,25749.041751589797,101323.42497514847,101323.42497514847,101323.42497514847,127286.51033590632,123995.03435513136,3291.475980774968,0.0,91290.01568818743,59992.15018216839,34775.40611779893,25963.085360757854,60738.49147855678,19802.68445304617,1450.0,0.0,0.8867496190736099,2.8709688287149486,0.001494314320929203,1.0,1.0,-5.079227938653503,352870.1050676803,1548710.046027766,4.388895584483486,1548710.046027766,4.388895584483486,0.7627246214341352,0.09192714597470757,4.28057843587701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28057843587701,1.2784108744742282,1.2787084437009748,3.348358905064448,7094.770727776767,16582.319932475297,6485.9708398250905,0.00014206255639040736,21326.560663636996,2174.703967576797,19387.0008814058,1976.9239119786878,0.9090542627654792,0.9090542627654792,38035.23437568047,35405.22815468563,1.0937004082619957,0.8,4590.449842735449,4273.035954225843,1.0937004082619957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55841701607883,4.870180288463615,-2.4500874447531005,7.320267733216715,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969107121505463,0.00023347408838374914,198.9210234177663,0.0,0.0,0.0,0.00013518485367480082,8.011973005360039e-05,0.00015263308966574255,0.0006533579122244597,0.09192698736132947,0.09192698736132947,0.09192698736132947,0.09193654910805076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499647.878364208,591.7488989533917,0.0,0.09192698736132947,0.09192714597470757,0.09192714597470757,0.375,0.375,0.5,7.325682827804283,0.05130705655068368,0.05130705655068368,9.833911462919787e-12,5.641544976242585e-05,0.050219637577924914,9.833911462919787e-12,25963.085360757854,19802.68445304617,0.7627246214341352,1.2734834804481279,3.902957242378136,1.153057069143819,0.7291242198948333,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40413284877496,261.40413284877496,-11.745867151225013,244.97701183124897,277.8312538663043,141338.02258820273,141339.1097430358,-1.0871548330938559,0.0,nan,277.8312538663043,4.681253866304303,271.2604054592917,-1.8895945407082877,264.6895570522821,-8.460442947717866,258.1187086452656,-15.031291354734378,251.54786023825727,-21.602139761742706,244.97701183124897,-28.172988168751004,1.0,1.0,26022.012520719443,26022.012520719443,276.863724355053,3.7137243550530457,276.863724355053,276.863724355053,75574.32183411637,75574.38322355867,-0.06138944230042398,0.0,8546.071908451686,8546.071908451686,0.8628312330790118,4301.981328056395,276.863724355053,3.7137243550530457,1.0,0.002,0.22309559795839615,0.004749769025851563,0.0003455870821688121,0.0016544128389436176,0.17279354108440603,0.17279354108440603,0.0,-7.888757052113005e-11,1.0,1.0001028464052522,0.050219637568091,0.09192714597470757,0.0,9.44373868773294e-06,12.084996821269627,0.0,1601730.8257256062,268.0206088392183,5.641543992851439e-05,1.0,1279683.5258654056,2617.7561552367806,,,,,,,,,,,,,,,,,,,2.0,16582.319932475297,1450.0,0.375,6.173730061729009,3.5
1462.5,-29.998316334602528,4.8701982997708475,34.93232759783592,24.073827056586765,6.506493434808568,-26.347835357738376,-39.85941434567792,2.8560123591262476,-5.129409941563495,-5.129465343180987,39.86476975228134,44285.919193213325,25749.133880600973,25749.133880600973,70035.0530738143,75583.83882367446,75574.47692394792,25749.133880600973,101323.6108045489,101323.6108045489,101323.6108045489,127286.69602122711,123994.90292453716,3291.7930966899503,0.0,91290.11383727353,59992.19378164482,34775.46672847634,25963.085216678217,60738.551945154555,19802.685468553605,1450.0,0.0,0.8867494691537665,2.8709669621889,0.001494314320929203,1.0,1.0,-5.080259507897324,352869.8604369177,1548710.7501766372,4.3889006226234475,1548710.7501766372,4.3889006226234475,0.7627246647803134,0.09192726060420373,4.280582183147847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280582183147847,1.278410875763914,1.278708444990961,3.348361832880987,7094.776931468684,16582.340780792492,6485.9709334554245,0.00014205944753852383,21326.56492303128,2174.704401914138,19387.001161273132,1976.9239405172136,0.9090540943298586,0.9090540943298586,38035.26101288648,35405.22815468563,1.0937013657007404,0.8,4590.45305756402,4273.035954225843,1.0937013657007404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558436903866047,4.8701982997708475,-2.4500956250624073,7.320293924833255,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969141864211041,0.00023347327472078564,198.92105081117793,0.0,0.0,0.0,0.00013518485367480082,8.011948525987378e-05,0.00015263333445946915,0.0006533595320416499,0.09192710862306899,0.09192710862306899,0.09192710862306899,0.0919364737932028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499644.5542635217,591.7499906227627,0.0,0.09192710862306899,0.09192726060420373,0.09192726060420373,0.375,0.375,0.5,7.326385167273805,0.050260352809402775,0.050260352809402775,3.0240698833949864e-11,5.540161748740502e-05,0.04920583528365796,3.0240698833949864e-11,25963.085216678217,19802.685468553605,0.7627246647803134,1.2734816627766272,3.9029634520931653,1.1530576681685507,0.7291237241415047,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4041170278213,261.4041170278213,-11.745882972178663,244.97698051790135,277.83125353774443,141338.30371844023,141339.36176289985,-1.058044459637339,0.0,nan,277.83125353774443,4.681253537744453,271.2603989337742,-1.8896010662257936,264.68954432980416,-8.460455670195813,258.11868972583596,-15.031310274164014,251.54783512186754,-21.60216487813244,244.97698051790135,-28.173019482098624,1.0,1.0,26022.012520719443,26022.012520719443,276.86371755225053,3.713717552250557,276.86371755225053,276.86371755225053,75574.40699924747,75574.47692394792,-0.06992470045224763,0.0,8546.071908451686,8546.071908451686,0.8628309945364507,4301.985094063586,276.86371755225053,3.713717552250557,1.0,0.002,0.2230724676524675,0.004749868829974877,0.00034555123936753066,0.0016544486859493644,0.17277561968376534,0.17277561968376534,0.0,-7.46831051862129e-11,1.0,1.000100770452089,0.04920583525341726,0.09192726060420373,0.0,9.253104670143557e-06,11.841046175082047,0.0,1601730.802591702,268.0205900584365,5.5401587246706185e-05,1.0,1279683.5869898724,2617.755905222155,,,,,,,,,,,,,,,,,,,2.0,16582.340780792492,1450.0,0.375,6.173730061729009,3.5
1465.0,-29.99834966251228,4.870214286827954,34.93233763940612,24.073815636243694,6.5064791294435596,-26.347866783383967,-39.859445358719654,2.855996160630293,-5.129432829265056,-5.129487138265273,39.86478431913123,44285.952224478344,25749.231169615054,25749.231169615054,70035.1833940934,75583.91854098262,75574.53913939737,25749.231169615054,101323.77030901243,101323.77030901243,101323.77030901243,127286.85331553567,123994.75017302092,3292.1031425147567,0.0,91290.21568152949,59992.24897915336,34775.5185581957,25963.083006523237,60738.601564718934,19802.684760145163,1450.0,0.0,0.8867493052709322,2.870964670363925,0.001494314320929203,1.0,1.0,-5.0813681161778845,352869.5603427456,1548711.3764782676,4.388906129998828,1548711.3764782676,4.388906129998828,0.7627247024234267,0.09192737330123885,4.2805859937159045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2805859937159045,1.2784109507924772,1.278708520036988,3.348364617075911,7094.782830843635,16582.358936797194,6485.97036755205,0.00014205662526118936,21326.569730300405,2174.704892119165,19386.999469750073,1976.923768029865,0.9090538101026803,0.9090538101026803,38035.28810003147,35405.22815468563,1.0937023393121115,0.8,4590.456326695457,4273.035954225843,1.0937023393121115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558457905537356,4.870214286827954,-2.4501072965736257,7.320321583401579,3.5,3.5,1.0,0.6,0.00023275281971934294,0.996917644465946,0.00023347246486346408,198.92107807656075,0.0,0.0,0.0,0.00013518485367480082,8.011920441210917e-05,0.00015263361530723377,0.0006533613158543664,0.09192722730371176,0.09192722730371176,0.09192722730371176,0.09193638341144932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499641.2973850943,591.7510601389786,0.0,0.09192722730371176,0.09192737330123885,0.09192737330123885,0.375,0.375,0.5,7.327071821182044,0.04919448053351516,0.04919448053351516,1.4210854715202004e-12,5.430900023384311e-05,0.04811902208740548,1.4210854715202004e-12,25963.083006523237,19802.684760145163,0.7627247024234267,1.2734807146115519,3.902970601955772,1.1530588717863164,0.7291236723204804,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4040983512666,261.4040983512666,-11.745901648733366,244.97694882475733,277.83124787778075,141338.4077035523,141339.65671963422,-1.2490160818970355,0.0,nan,277.83124787778075,4.681247877780777,271.26038806716963,-1.8896119328303485,264.68952825656805,-8.460471743431924,258.11866844596364,-15.031331554036342,251.54780863536027,-21.602191364639708,244.97694882475733,-28.173051175242648,1.0,1.0,26022.012520719443,26022.012520719443,276.8637030371716,3.7137030371716264,276.8637030371716,276.8637030371716,75574.46451616623,75574.53913939737,-0.0746232311357744,0.0,8546.071908451686,8546.071908451686,0.8628307519645385,4301.988923684484,276.8637030371716,3.7137030371716264,1.0,0.002,0.22304984814918064,0.004749965651415819,0.00034551618494751724,0.0016544837398162712,0.17275809247375862,0.17275809247375862,0.0,-7.523621179186812e-11,1.0,1.0000985449820694,0.0481190220859844,0.09192737330123885,0.0,9.048740119681925e-06,11.57952489259377,0.0,1601730.7746088987,268.0205671707349,5.4308998812757636e-05,1.0,1279683.6619726908,2617.7555985233735,,,,,,,,,,,,,,,,,,,2.0,16582.358936797194,1450.0,0.375,6.173730061729009,3.5
1467.5,-29.998383564837706,4.8702284884250195,34.93234727119327,24.07381647443401,6.506479196606633,-26.347897288760805,-39.85947253005577,2.8559928319444183,-5.129452947957645,-5.129506236209059,39.864799123504184,44285.95990624316,25749.316915932748,25749.316915932748,70035.2768221759,75583.97961116376,75574.62143963961,25749.316915932748,101323.93835557236,101323.93835557236,101323.93835557236,127287.02017641881,123994.61363856554,3292.4065378532687,0.0,91290.30335463815,59992.283268576764,34775.57787340154,25963.081820846448,60738.65969424799,19802.68486111137,1450.0,0.0,0.8867491542713413,2.8709626630358906,0.001494314320929203,1.0,1.0,-5.082397236041231,352869.29738494736,1548712.0129909914,4.388911204426753,1548712.0129909914,4.388911204426753,0.7627247411442223,0.09192748273350888,4.280589262060756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280589262060756,1.2784109662103615,1.278708535458461,3.3483671332622067,7094.78816234046,16582.37567059513,6485.9699836483,0.00014205404849409954,21326.57392844304,2174.7053202105753,19386.998322236075,1976.923651016002,0.9090535773483912,0.9090535773483911,38035.31133281851,35405.22815468563,1.0937031743838552,0.8,4590.4591306467255,4273.035954225843,1.0937031743838552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558476415499626,4.8702284884250195,-2.4501174720391594,7.320345960464179,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969211621244067,0.0002334716410506867,198.92110581187762,0.0,0.0,0.0,0.00013518485367480082,8.01189583547927e-05,0.00015263386136455024,0.0006533628679839639,0.0919273431083995,0.0919273431083995,0.0919273431083995,0.09193630347582324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499638.1127609522,591.7521059532113,0.0,0.0919273431083995,0.09192748273350888,0.09192748273350888,0.375,0.375,0.5,7.327743804731296,0.04815594000001511,0.04815594000001511,-5.4228621593210846e-11,5.328825142214555e-05,0.04710900016783626,-5.4228621593210846e-11,25963.081820846448,19802.68486111137,0.7627247411442223,1.2734787633857187,3.902976435013709,1.1530593064569765,0.7291231009899464,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4040803029177,261.4040803029177,-11.745919697082286,244.97691694921753,277.83124365662036,141338.66814854942,141339.87515274962,-1.2070042002151562,0.0,nan,277.83124365662036,4.681243656620381,271.26037831513855,-1.8896216848614245,264.68951297365686,-8.460487026343117,258.11864763217665,-15.031352367823331,251.5477822906963,-21.602217709303687,244.97691694921753,-28.173083050782452,1.0,1.0,26022.012520719443,26022.012520719443,276.8636935694115,3.7136935694115323,276.8636935694115,276.8636935694115,75574.54225054053,75574.62143963961,-0.07918909908039495,0.0,8546.071908451686,8546.071908451686,0.8628305439092985,4301.99220837106,276.8636935694115,3.7136935694115323,1.0,0.002,0.223027703362606,0.004750060846600344,0.00034548186782183563,0.0016545180627561627,0.1727409339109178,0.1727409339109178,0.0,-6.94220015674818e-11,1.0,1.00009647674853,0.04710900022206488,0.09192748273350888,0.0,8.85881557080619e-06,11.336482132447783,0.0,1601730.7499229836,268.02054705204233,5.328830565076714e-05,1.0,1279683.7276764885,2617.755329778174,,,,,,,,,,,,,,,,,,,2.0,16582.37567059513,1450.0,0.375,6.173730061729009,3.5
1470.0,-29.998417232729082,4.87024080002972,34.932356419140376,24.073802260123216,6.50646179658079,-26.347929329859554,-39.85950364787129,2.8559738137602855,-5.129477009477114,-5.129529201244395,39.86481218701351,44285.98669879665,25749.407753280844,25749.407753280844,70035.3944520775,75584.05171322703,75574.6732281541,25749.407753280844,101324.08098143495,101324.08098143495,101324.08098143495,127287.15963227022,123994.45671394322,3292.7029183270006,0.0,91290.3945659355,59992.32920751357,34775.62817602436,25963.07865083527,60738.70682685963,19802.68330623211,1450.0,0.0,0.8867489898775481,2.8709602474436062,0.001494314320929203,1.0,1.0,-5.083499766153977,352868.98118460696,1548712.5746577897,4.38891672897586,1548712.5746577897,4.38891672897586,0.762724774382449,0.09192759026000247,4.28059257260982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28059257260982,1.2784110542992346,1.2787086235678382,3.3483694921241445,7094.79316048585,16582.389417722763,6485.968862681925,0.00014205178867801057,21326.57874287647,2174.7058111461583,19386.994971592565,1976.923309345451,0.909053215020165,0.909053215020165,38035.33486560747,35405.22815468563,1.0937040202388997,0.8,4590.461970805045,4273.035954225843,1.0937040202388997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55849602445697,4.87024080002972,-2.450130984840456,7.320371784870176,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969246554715722,0.00023347082293721043,198.92113335541282,0.0,0.0,0.0,0.00013518485367480082,8.011867655993327e-05,0.00015263414315940966,0.000653364579534833,0.09192745636858161,0.09192745636858161,0.09192745636858161,0.09193620907776934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499634.9951121607,591.753129699145,0.0,0.09192745636858161,0.09192759026000247,0.09192759026000247,0.375,0.375,0.5,7.328400223476275,0.04709773798322203,0.04709773798322203,8.657252692501061e-11,5.2191767281328794e-05,0.04602943509041779,8.657252692501061e-11,25963.07865083527,19802.68330623211,0.762724774382449,1.2734776917510608,3.9029831873674135,1.1530603483495097,0.7291229763096089,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40405958113587,261.40405958113587,-11.745940418864109,244.97688472404815,277.83123443822484,141338.7510498626,141340.13684285997,-1.3857929974032794,0.0,nan,277.83123443822484,4.6812344382248625,271.26036449539015,-1.8896355046098279,264.6894945525517,-8.46050544744827,258.11862460971855,-15.031375390281426,251.54775466688187,-21.602245333118105,244.97688472404815,-28.17311527595183,1.0,1.0,26022.012520719443,26022.012520719443,276.86367666429646,3.713676664296486,276.86367666429646,276.86367666429646,75574.59222812895,75574.6732281541,-0.08100002515129745,0.0,8546.071908451686,8546.071908451686,0.8628303331674386,4301.995535472869,276.86367666429646,3.713676664296486,1.0,0.002,0.2230060659889994,0.004750153105422398,0.0003454483339425875,0.001654551598861564,0.17272416697129375,0.17272416697129375,0.0,-6.719584871167639e-11,1.0,1.0000942660974383,0.046029435003845265,0.09192759026000247,0.0,8.655812584663083e-06,11.076703198282763,0.0,1601730.720581403,268.02052299052286,5.219168070880187e-05,1.0,1279683.80668375,2617.7550066185227,,,,,,,,,,,,,,,,,,,2.0,16582.389417722763,1450.0,0.375,6.173730061729009,3.5
1472.5,-29.99845141407381,4.870251469106635,34.93236518505966,24.07379876766356,6.506459452295328,-26.347960327497727,-39.859530854132004,2.8559682862747624,-5.129497992019196,-5.129549163368997,39.86482555932011,44285.982297691655,25749.486628624752,25749.486628624752,70035.4689263164,75584.08535480285,75574.74645471553,25749.486628624752,101324.23308334028,101324.23308334028,101324.23308334028,127287.30972106142,123994.31699590632,3292.9927251550916,0.0,91290.44992338306,59992.34652445939,34775.67044324852,25963.076637721137,60738.74708096965,19802.682668136844,1450.0,0.0,0.8867488396656606,2.8709581486319067,0.001494314320929203,1.0,1.0,-5.084519060158527,352868.70632789755,1548713.149601387,4.388921776934989,1548713.149601387,4.388921776934989,0.7627248089452541,0.09192769454761165,4.28059475838527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28059475838527,1.2784110799015742,1.2787086491761372,3.348371134826863,7094.7966411757925,16582.40188836523,6485.969218162558,0.00014204998223149055,21326.580785194375,2174.706019404626,19386.996034147964,1976.9234176959476,0.9090531777886807,0.9090531777886807,38035.350403025805,35405.22815468563,1.09370457871097,0.8,4590.4638460068345,4273.035954225843,1.09370457871097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585130511897685,4.870251469106635,-2.450142739457615,7.320394208564251,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969282021076579,0.0002334699923497681,198.92116131900946,0.0,0.0,0.0,0.00013518485367480082,8.011843018784915e-05,0.00015263438953149377,0.0006533659677778478,0.09192756672134174,0.09192756672134174,0.09192756672134174,0.09193612629429421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499631.94924279035,591.7541299028342,0.0,0.09192756672134174,0.09192769454761165,0.09192769454761165,0.375,0.375,0.5,7.329042141191611,0.04606831028547731,0.04606831028547731,-4.149569576838985e-12,5.1171349809919775e-05,0.045030103210478956,-4.149569576838985e-12,25963.076637721137,19802.682668136844,0.7627248089452541,1.2734760173772437,3.902987823723575,1.1530608103086728,0.7291224206296989,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40403973755605,261.40403973755605,-11.74596026244393,244.97685236876458,277.83122710635024,141338.9758533096,141340.30291550138,-1.327062191765212,0.0,nan,277.83122710635024,4.6812271063502635,271.260352158829,-1.8896478411709836,264.6894772113149,-8.460522788685068,258.1186022637969,-15.031397736203076,251.54772731628077,-21.602272683719207,244.97685236876458,-28.173147631235395,1.0,1.0,26022.012520719443,26022.012520719443,276.8636652706185,3.7136652706185487,276.8636652706185,276.8636652706185,75574.64795956414,75574.74645471553,-0.09849515138193965,0.0,8546.071908451686,8546.071908451686,0.8628301940260543,4301.997732177197,276.8636652706185,3.7136652706185487,1.0,0.002,0.22298489829842758,0.0047502437919695545,0.00034541552977838567,0.001654584404194111,0.17270776488919284,0.17270776488919284,0.0,-6.602750334330776e-11,1.0,1.0000922197332633,0.045030103214628525,0.09192769454761165,0.0,8.467896977142576e-06,10.836231219865269,0.0,1601730.6949004186,268.0205020079808,5.117135395948935e-05,1.0,1279683.8753607355,2617.7547257123274,,,,,,,,,,,,,,,,,,,2.0,16582.40188836523,1450.0,0.375,6.173730061729009,3.5
1475.0,-29.998485130955256,4.870260303033924,34.932373454604054,24.073774355370574,6.506433664837049,-26.34799325143413,-39.859562111645914,2.8559417157252214,-5.129524546760706,-5.129574587963949,39.864836736271,44285.997898611604,25749.57484431952,25749.57484431952,70035.57274293112,75584.13005450314,75574.77721973021,25749.57484431952,101324.35206404973,101324.35206404973,101324.35206404973,127287.42398264102,123994.14858343819,3293.275399202825,0.0,91290.5060429355,59992.37358762742,34775.70272812009,25963.071918591286,60738.774646711376,19802.67978427548,1450.0,0.0,0.8867486695770487,2.8709554731409836,0.001494314320929203,1.0,1.0,-5.0856456912081285,352868.35626066773,1548713.630154378,4.38892749286458,1548713.630154378,4.38892749286458,0.7627248365050148,0.09192779708761394,4.280596952479284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280596952479284,1.2784112029716965,1.278708772274906,3.3483725287520456,7094.799594735987,16582.411485647437,6485.969133577683,0.0001420485284510893,21326.582964102905,2174.7062415914615,19386.995781318114,1976.9233919144779,0.9090530730567797,0.9090530730567798,38035.36599957443,35405.22815468563,1.0937051393084583,0.8,4590.465728345023,4273.035954225843,1.0937051393084583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558532094213724,4.870260303033924,-2.4501589846191023,7.320419287653026,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969317005646438,0.000233469173051189,198.92118890263862,0.0,0.0,0.0,0.00013518485367480082,8.011814712964355e-05,0.0001526346725896994,0.0006533675143301405,0.09192767464398086,0.09192767464398086,0.09192767464398086,0.09193602298318783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499628.9694472915,591.7551083116705,0.0,0.09192767464398086,0.09192779708761394,0.09192779708761394,0.375,0.375,0.5,7.329668224292462,0.045004194886871574,0.045004194886871574,-1.0913936421275139e-11,5.0041203223827324e-05,0.04392889675580136,-1.0913936421275139e-11,25963.071918591286,19802.67978427548,0.7627248365050148,1.2734752837302512,3.9029936525446742,1.1530619962337865,0.7291223465768323,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4040163551904,261.4040163551904,-11.745983644809598,244.9768196687921,277.8312130415961,141338.96067057844,141340.52439274182,-1.5637221633601743,0.0,nan,277.8312130415961,4.681213041596095,271.26033436701715,-1.889665632982826,264.6894556924723,-8.460544307527698,258.11857701791376,-15.031422982086212,251.54769834335093,-21.602301656649047,244.9768196687921,-28.173180331207874,1.0,1.0,26022.012520719443,26022.012520719443,276.8636434459248,3.713643445924845,276.8636434459248,276.8636434459248,75574.66485810322,75574.77721973021,-0.11236162699060515,0.0,8546.071908451686,8546.071908451686,0.8628300543551305,4301.9999372416805,276.8636434459248,3.713643445924845,1.0,0.002,0.2229642482064044,0.004750331231192875,0.0003453835234979703,0.0016546164117230042,0.17269176174898515,0.17269176174898515,0.0,-6.477902545973246e-11,1.0,1.0000899647434396,0.0439288967667153,0.09192779708761394,0.0,8.260822966121047e-06,10.571242669524729,0.0,1601730.6626361401,268.02047545323927,5.0041214137763745e-05,1.0,1279683.9628302266,2617.754367940122,,,,,,,,,,,,,,,,,,,2.0,16582.411485647437,1450.0,0.375,6.173730061729009,3.5
1477.5,-29.998519284852122,4.870267562432763,34.93238134069766,24.073767754621826,6.506426058836106,-26.3480247505373,-39.859593159612245,2.855931455174069,-5.129547692623589,-5.129596690755373,39.86484833460943,44286.011256780024,25749.65045195945,25749.65045195945,70035.66170873947,75584.17400199133,75574.83209659395,25749.65045195945,101324.4825485534,101324.4825485534,101324.4825485534,127287.55105725414,123993.99963419628,3293.5514230578533,0.0,91290.56965988404,59992.40661630377,34775.73671508919,25963.06850870075,60738.80522378994,19802.677942871116,1450.0,0.0,0.8867485148885295,2.870953148064366,0.001494314320929203,1.0,1.0,-5.086678972345851,352868.0519314777,1548714.1288254575,4.388932691266132,1548714.1288254575,4.388932691266132,0.7627248657544018,0.0919278961654502,4.280599200421427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280599200421427,1.2784112504967748,1.2787088198110463,3.3483741626632577,7094.803056797782,16582.420286729273,6485.968074169647,0.00014204702104983908,21326.586626212622,2174.706615022727,19386.992614676597,1976.9230690069085,0.9090527684748173,0.9090527684748173,38035.38197889668,35405.22815468563,1.0937057136643018,0.8,4590.467656879933,4273.035954225843,1.0937057136643018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558548415550897,4.870267562432763,-2.4501732199295536,7.320440782362317,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969352443797653,0.00023346834313611622,198.92121684379597,0.0,0.0,0.0,0.00013518485367480082,8.011786596995086e-05,0.0001526349537493921,0.0006533690609760092,0.09192777964368394,0.09192777964368394,0.09192777964368394,0.09193593249000237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499626.0627319443,591.7560627573624,0.0,0.09192777964368394,0.0919278961654502,0.0919278961654502,0.375,0.375,0.5,7.330279650732454,0.04396581717242043,0.04396581717242043,1.4381384971784428e-11,4.899813177416945e-05,0.04291771840951242,1.4381384971784428e-11,25963.06850870075,19802.677942871116,0.7627248657544018,1.273474423262594,3.902998769964026,1.153062880487945,0.7291221994507434,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4039938665494,261.4039938665494,-11.746006133450578,244.97678692363215,277.8312008094748,141339.1675671002,141340.67152086197,-1.5039537617875247,0.0,nan,277.8312008094748,4.681200809474831,271.26031803228835,-1.889681967711624,264.68943525513635,-8.460564744863632,258.118552477967,-15.031447522032977,251.54766970079788,-21.602330299202094,244.97678692363215,-28.17321307636783,1.0,1.0,26022.012520719443,26022.012520719443,276.86362776443013,3.713627764430157,276.86362776443013,276.86362776443013,75574.7257187638,75574.83209659395,-0.1063778301468119,0.0,8546.071908451686,8546.071908451686,0.862829911256361,4302.002196423534,276.86362776443013,3.713627764430157,1.0,0.002,0.22294407338512018,0.0047504171422838954,0.00034535225581620887,0.0016546476843784107,0.17267612790810444,0.17267612790810444,0.0,-5.980538026612026e-11,1.0,1.0000878940988829,0.04291771839513103,0.0919278961654502,0.0,8.070678272995626e-06,10.327918168818965,0.0,1601730.6344284525,268.0204523073764,4.899811739278448e-05,1.0,1279684.0388714331,2617.7540569125217,,,,,,,,,,,,,,,,,,,2.0,16582.420286729273,1450.0,0.375,6.173730061729009,3.5
1480.0,-29.998553306968194,4.870273171421477,34.932388784698595,24.07374627599495,6.506402921686735,-26.348057684147197,-39.85962064526973,2.8559072364282776,-5.129573990175459,-5.129621883782894,39.864858439361164,44286.00569720332,25749.72976715125,25749.72976715125,70035.73546435457,75584.21454461313,75574.86165622834,25749.72976715125,101324.59142337959,101324.59142337959,101324.59142337959,127287.65489867592,123993.83436102158,3293.8205376543265,0.0,91290.62177924823,59992.41266319867,34775.78790672174,25963.063475296323,60738.85138201806,19802.674741940697,1450.0,0.0,0.8867483498671078,2.8709504967306096,0.001494314320929203,1.0,1.0,-5.087769508160932,352867.7050531241,1548714.5632792166,4.3889382369124945,1548714.5632792166,4.3889382369124945,0.7627248903344094,0.0919279933665411,4.280601087241462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280601087241462,1.2784113626737836,1.278708932014166,3.3483753447627613,7094.805561524782,16582.426376344858,6485.967198750111,0.00014204595278759474,21326.589401508198,2174.706898024116,19386.98999798902,1976.9228021790339,0.9090525274809291,0.909052527480929,38035.39539120915,35405.22815468563,1.0937061957523826,0.8,4590.4692756039585,4273.035954225843,1.0937061957523826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558565537233172,4.870273171421477,-2.450190159680514,7.32046333110199,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969387745347963,0.00023346751642592384,198.92124467715178,0.0,0.0,0.0,0.00013518485367480082,8.011761707006108e-05,0.00015263520264928185,0.0006533704144118368,0.09192788209531795,0.09192788209531795,0.09192788209531795,0.09193583047789132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499623.2230738632,591.7569951208662,0.0,0.09192788209531795,0.0919279933665411,0.0919279933665411,0.375,0.375,0.5,7.33087574316951,0.042914636683235585,0.042914636683235585,5.002220859751105e-12,4.789360741597193e-05,0.04185237562194288,5.002220859751105e-12,25963.063475296323,19802.674741940697,0.7627248903344094,1.2734723887778074,3.903004143104412,1.1530632185298268,0.7291215538250093,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4039692025549,261.4039692025549,-11.746030797445087,244.9767539167907,277.83118448832363,141339.19927227867,141340.84870536832,-1.6494330896547014,0.0,nan,277.83118448832363,4.681184488323652,271.2602983740075,-1.8897016259924726,264.6894122597118,-8.46058774028819,258.11852614540146,-15.031473854598516,251.5476400310944,-21.602359968905574,244.9767539167907,-28.17324608320928,1.0,1.0,26022.012520719443,26022.012520719443,276.8636060302589,3.713606030258916,276.8636060302589,276.8636060302589,75574.74945904137,75574.86165622834,-0.11219718697248027,0.0,8546.071908451686,8546.071908451686,0.862829791145786,4302.004092677669,276.8636060302589,3.713606030258916,1.0,0.002,0.22292439930121383,0.0047505002799670465,0.00034532176159639223,0.0016546781795950735,0.1726608807981961,0.1726608807981961,0.0,-5.880853443107625e-11,1.0,1.000085712527071,0.04185237561694066,0.0919279933665411,0.0,7.870347253462036e-06,10.07155844277605,0.0,1601730.6024982042,268.0204260098245,4.789360241375107e-05,1.0,1279684.1255442365,2617.7537023990835,,,,,,,,,,,,,,,,,,,2.0,16582.426376344858,1450.0,0.375,6.173730061729009,3.5
1482.5,-29.998617654828905,4.870277191284929,34.93239580163792,24.07372291143986,6.506382016237801,-26.348117693338722,-39.859678550250806,2.8558819895248284,-5.129600717128653,-5.129647510005082,39.86486784197681,44285.99952565168,25749.806105821775,25749.806105821775,70035.80563147346,75584.22979319522,75574.88663028639,25749.806105821775,101324.69273610816,101324.69273610816,101324.69273610816,127287.75076903618,123993.66801372371,3294.0827553124727,0.0,91290.66109480786,59992.4305466405,34775.81172018596,25963.05803292802,60738.86975311398,19802.671176113497,1450.0,0.0,0.8867481851836467,2.870947799493232,0.001494314320929203,1.0,1.0,-5.088851425422604,352867.3522108031,1548714.9675464574,4.388943771202881,1548714.9675464574,4.388943771202881,0.762724912874226,0.09192808764493299,4.280602555593292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280602555593292,1.2784114796130603,1.278709048980662,3.3483761870543525,7094.807346239593,16582.430955386495,6485.966669066345,0.00014204517233358215,21326.591270549518,2174.7070886132897,19386.9884147288,1976.922640731422,0.9090523735736817,0.9090523735736817,38035.40582887235,35405.22815468563,1.0937065709206035,0.8,4590.470535319329,4273.035954225843,1.0937065709206035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582016377107,4.870277191284929,-2.4502078423531026,7.320485033638032,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969454513440245,0.0002334659528317813,198.9212973198981,0.0,0.0,0.0,0.00013518485367480082,8.011709270643178e-05,0.00015263572701291117,0.0006533728831263077,0.09192798181796374,0.09192798181796374,0.09192798181796374,0.09193572703088922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499620.4538400236,591.7579043369708,0.0,0.09192798181796374,0.09192808764493299,0.09192808764493299,0.375,0.375,0.5,7.3314566003459385,0.041860996125933525,0.041860996125933525,1.9269918993813917e-11,4.679287644648866e-05,0.04079608458249595,1.9269918993813917e-11,25963.05803292802,19802.671176113497,0.762724912874226,1.2734713392741726,3.903008488849759,1.1530640249999522,0.7291212316867521,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40393812332746,261.40393812332746,-11.746061876672513,244.9767104924884,277.83116575416886,141339.2014427677,141341.2799022083,-2.0784594406321206,0.0,nan,277.83116575416886,4.681165754168887,271.2602747018278,-1.8897252981721522,264.68938364950327,-8.460616350496707,258.1184925971548,-15.031507402845193,251.5476015448216,-21.60239845517839,244.9767104924884,-28.173289507511583,1.0,1.0,26022.012520719443,26022.012520719443,276.8635833263217,3.713583326321725,276.8635833263217,276.8635833263217,75574.76474375179,75574.88663028639,-0.12188653460179921,0.0,8546.071908451686,8546.071908451686,0.8628296976739239,4302.005568371259,276.8635833263217,3.713583326321725,1.0,0.002,0.22290522170344373,0.004750581139917519,0.0003452920361534506,0.0016547079079222507,0.1726460180767253,0.1726460180767253,0.0,-5.592429861214776e-11,1.0,1.0000835494800036,0.04079608456322603,0.09192808764493299,0.0,7.671717800935159e-06,9.817376161873902,0.0,1601730.5700785911,268.0203992828713,4.679285717656967e-05,1.0,1279684.2137072864,2617.753341790256,,,,,,,,,,,,,,,,,,,2.0,16582.430955386495,1450.0,0.375,6.173730061729009,3.5
1485.0,-29.998648800286702,4.870278569158282,34.93240186723469,24.073613772075646,6.506277863421641,-26.34815613394556,-39.85971441781146,2.8557851642617385,-5.1296502828838015,-5.129695495161703,39.86486976015157,44285.92436891174,25749.933215623958,25749.933215623958,70035.8575845357,75584.0387559496,75574.74171137514,25749.933215623958,101324.6749269991,101324.6749269991,101324.6749269991,127287.71699399332,123993.38167627902,3294.335317714305,0.0,91290.40329285337,59992.288764611796,34775.682809157304,25963.042066994232,60738.72487615154,19802.65894907191,1450.0,0.0,0.8867479336941195,2.870942742181855,0.001494314320929203,1.0,1.0,-5.090406815286599,352866.69151231635,1548715.0500184617,4.388952222667935,1548715.0500184617,4.388952222667935,0.7627249109705149,0.09192818021621589,4.280592951981647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280592951981647,1.2784119280910797,1.2787094975630715,3.348367500273103,7094.78893999251,16582.36849691966,6485.9661571327615,0.00014205444488389295,21326.578891504185,2174.705826301967,19386.98688452506,1976.9224846940658,0.9090528294835045,0.9090528294835045,38035.337562343324,35405.22815468563,1.0937041171695197,0.8,4590.462296272493,4273.035954225843,1.0937041171695197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609455428789,4.870278569158282,-2.4502426008840654,7.320521170042348,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969486830504454,0.0002334651960291177,198.92132279989167,0.0,0.0,0.0,0.00013518485367480082,8.01167679061862e-05,0.00015263605181315673,0.0006533728076097042,0.0919280792575648,0.0919280792575648,0.0919280792575648,0.0919355390079955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499617.75200992264,591.7587910581879,0.0,0.0919280792575648,0.09192818021621589,0.09192818021621589,0.375,0.375,0.5,7.332016045029863,0.04058539137156458,0.04058539137156458,-4.177991286269389e-11,4.5212277882455965e-05,0.03928867987508511,-4.177991286269389e-11,25963.042066994232,19802.65894907191,0.7627249109705149,1.2734738987569254,3.903008426751168,1.1530676306975716,0.7291217334445587,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4038939834104,261.4038939834104,-11.746106016589579,244.97667014978396,277.8311178170357,141338.1649497895,141341.1168570123,-2.951907222827937,0.0,nan,277.8311178170357,4.681117817035727,271.2602282835898,-1.8897717164101664,264.68933875013545,-8.460661249864529,258.11844921667944,-15.03155078332054,251.54755968323792,-21.602440316762056,244.97667014978396,-28.17332985021602,1.0,1.0,26022.012520719443,26022.012520719443,276.8635183837942,3.7135183837942236,276.8635183837942,276.8635183837942,75574.48468357102,75574.74171137514,-0.2570278041239362,0.0,8546.071908451686,8546.071908451686,0.8628303090175099,4301.995916741555,276.8635183837942,3.7135183837942236,1.0,0.002,0.2228867526616872,0.004750654948697439,0.0003452633923188537,0.0016547365444143257,0.17263169615942683,0.17263169615942683,0.0,-6.32668206018705e-11,1.0,1.0000804626278073,0.03928867991686502,0.09192818021621589,0.0,7.388254417281108e-06,9.454633764343415,0.0,1601730.5106323655,268.0203497171162,4.521231966236883e-05,1.0,1279684.3787930543,2617.752666548518,,,,,,,,,,,,,,,,,,,2.0,16582.36849691966,1450.0,0.375,6.173730061729009,3.5
1487.5,-29.998682625919358,4.870278972660546,34.932407805631875,24.073642899189167,6.506312268210814,-26.348183136555633,-39.8597372584976,2.855812720473392,-5.1296688298663184,-5.129713164929045,39.86488014666035,44285.88691681499,25749.979754293196,25749.979754293196,70035.86667110819,75584.0285969112,75574.82587318595,25749.979754293196,101324.80562747915,101324.80562747915,101324.80562747915,127287.84537862656,123993.26322704535,3294.5821515812167,0.0,91290.42518366824,59992.283252417204,34775.71325694559,25963.039751147415,60738.75300809301,19802.657871141906,1450.0,0.0,0.8867478059893903,2.870940884042366,0.001494314320929203,1.0,1.0,-5.091256468363781,352866.44822121493,1548715.4965869705,4.388956514267596,1548715.4965869705,4.388956514267596,0.7627249374860563,0.09192826543909663,4.280593656117944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280593656117944,1.2784118004553995,1.2787093698976821,3.3483683853615074,7094.790815388631,16582.37409809607,6485.965910271718,0.00014205356138264174,21326.58049735541,2174.7059900532204,19386.98614664088,1976.9224094508197,0.9090527264342706,0.9090527264342706,38035.34256764265,35405.22815468563,1.093704297078419,0.8,4590.462900359096,4273.035954225843,1.093704297078419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619501679576,4.870278972660546,-2.4502554279913933,7.320534400651939,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969521928692358,0.00023346437410351505,198.92135047253464,0.0,0.0,0.0,0.00013518485367480082,8.011656107199922e-05,0.00015263625864734372,0.0006533738004593972,0.0919281720991896,0.0919281720991896,0.0919281720991896,0.09193546626516245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499615.15146235883,591.759644964096,0.0,0.0919281720991896,0.09192826543909663,0.09192826543909663,0.375,0.375,0.5,7.33256308175212,0.03952492869314028,0.03952492869314028,-4.092726157978177e-11,4.4335062739264686e-05,0.038456696565276616,-4.092726157978177e-11,25963.039751147415,19802.657871141906,0.7627249374860563,1.2734717068087733,3.903010176099508,1.1530672462402447,0.729120779132792,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40386571117676,261.40386571117676,-11.746134288823214,244.9766333530046,277.8310980693508,141338.98295821148,141340.87369660908,-1.8907383976266,0.0,nan,277.8310980693508,4.68109806935081,271.26020512607704,-1.8897948739229378,264.68931218280756,-8.460687817192422,258.1184192395429,-15.031580760457075,251.54752629627782,-21.602473703722154,244.9766333530046,-28.17336664699539,1.0,1.0,26022.012520719443,26022.012520719443,276.8635105620379,3.713510562037925,276.8635105620379,276.8635105620379,75574.63033938162,75574.82587318595,-0.19553380433353595,0.0,8546.071908451686,8546.071908451686,0.8628302641938299,4301.996624398534,276.8635105620379,3.713510562037925,1.0,0.002,0.22286867465206736,0.004750732336923632,0.00034523537589180715,0.0016547645781681533,0.17261768794590357,0.17261768794590357,0.0,-4.59400395329268e-11,1.0,1.0000787588951257,0.03845669660620388,0.09192826543909663,0.0,7.231805245031978e-06,9.254428642163296,0.0,1601730.4879685126,268.02033117013366,4.4335103666526265e-05,1.0,1279684.4395831588,2617.7524179019597,,,,,,,,,,,,,,,,,,,2.0,16582.37409809607,1450.0,0.375,6.173730061729009,3.5
