time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1490.0,-29.998748929932365,4.870277158643204,34.932412970844034,24.073554993979656,6.506217992374869,-26.34825224062693,-39.8598040343262,2.8557212687760236,-5.129713562069412,-5.129756431441873,39.86488219556098,44285.918754042745,25750.08649446907,25750.08649446907,70036.00524851182,75584.09415981929,75574.71194428355,25750.08649446907,101324.79843875262,101324.79843875262,101324.79843875262,127287.82391152807,123993.00361830195,3294.820293226126,0.0,91290.48653924493,59992.310985920034,34775.75061480544,25963.025472775444,60738.77608758088,19802.646959395686,1450.0,0.0,0.8867475780721762,2.8709363246303985,0.001494314320929203,1.0,1.0,-5.0926825915369704,352865.8524952481,1548715.5846794436,4.388964173574431,1548715.5846794436,4.388964173574431,0.7627249366665889,0.09192835294814583,4.28059582105972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28059582105972,1.2784122240441878,1.278709793585067,3.348368969375376,7094.79205284394,16582.372296395988,6485.963591383774,0.0001420534199816745,21326.58404470542,2174.706351782252,19386.979215329633,1976.9217026537742,0.9090522502192601,0.9090522502192601,38035.357956965636,35405.22815468563,1.0937048502274245,0.8,4590.464757687346,4273.035954225843,1.0937048502274245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642543562673,4.870277158643204,-2.450287587474513,7.320564746117717,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969590727517539,0.0002334627629967907,198.92140471566006,0.0,0.0,0.0,0.00013518485367480082,8.01159563852819e-05,0.00015263686333406103,0.0006533767193274452,0.09192826329282916,0.09192826329282916,0.09192826329282916,0.0919352966304181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499612.60518442246,591.7604806428535,0.0,0.09192826329282916,0.09192835294814583,0.09192835294814583,0.375,0.375,0.5,7.333090560638665,0.03830889952791949,0.03830889952791949,-5.343281372915953e-12,4.2869372464338085e-05,0.03707383990490598,-5.343281372915953e-12,25963.025472775444,19802.646959395686,0.7627249366665889,1.2734712542822424,3.9030189590402826,1.1530690896294158,0.7291210262483011,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.403818861204,261.403818861204,-11.746181138795976,244.97658551844097,277.8310522039668,141338.32493645936,141341.45808323333,-3.1331467739420695,0.0,nan,277.8310522039668,4.6810522039668285,271.2601588668696,-1.8898411331304033,264.6892655297574,-8.460734470242585,258.1183721926425,-15.031627807357495,251.54747885554696,-21.60252114445302,244.97658551844097,-28.173414481559007,1.0,1.0,26022.012520719443,26022.012520719443,276.8634539643826,3.7134539643826088,276.8634539643826,276.8634539643826,75574.54028035128,75574.71194428355,-0.1716639322694391,0.0,8546.071908451686,8546.071908451686,0.8628301263786694,4301.998800165018,276.8634539643826,3.7134539643826088,1.0,0.002,0.22285124667149644,0.004750802331363314,0.00034520834809861976,0.0016547915983124478,0.1726041740493099,0.1726041740493099,0.0,-5.358893233678441e-11,1.0,1.0000759270625632,0.03707383991024926,0.09192835294814583,0.0,6.971762404346958e-06,8.921656903071758,0.0,1601730.4342615837,268.02028643793057,4.286937780761946e-05,1.0,1279684.5884347728,2617.751809062252,,,,,,,,,,,,,,,,,,,2.0,16582.372296395988,1450.0,0.375,6.173730061729009,3.5
1492.5,-29.998779551534295,4.870273371838364,34.9324174936773,24.073486192524456,6.50616023056199,-26.348285573343535,-39.859835361689306,2.8556662211785295,-5.129755501659872,-5.129797001906535,39.86488427879874,44285.80098591247,25750.181212393112,25750.181212393112,70035.98219830559,75583.83461202866,75574.61909322604,25750.181212393112,101324.80030561915,101324.80030561915,101324.80030561915,127287.81244935114,123992.76248177145,3295.0499675796855,0.0,91290.17124684215,59992.13748651857,34775.593067026195,25963.012143731987,60738.60521075818,19802.636784864764,1450.0,0.0,0.88674736376902,2.8709320492538994,0.001494314320929203,1.0,1.0,-5.0940067794746255,352865.2938906224,1548715.674249015,4.388971375374395,1548715.674249015,4.388971375374395,0.7627249363531778,0.09192843421960861,4.2805838112069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2805838112069,1.278412479015481,1.2787100486157086,3.348358907215473,7094.77073233453,16582.298835795646,6485.962560075166,0.0001420642496927453,21326.570223397426,2174.7049424010675,19386.976132679192,1976.9213883109107,0.9090526948121128,0.9090526948121128,38035.272585826046,35405.22815468563,1.0937017816746273,0.8,4590.454454295222,4273.035954225843,1.0937017816746273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558662990215631,4.870273371838364,-2.450318301905236,7.3205916737436,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969622501487253,0.00023346201893263384,198.92142976711594,0.0,0.0,0.0,0.00013518485367480082,8.011567270264278e-05,0.00015263714701670015,0.0006533761005084942,0.09192835082624354,0.09192835082624354,0.09192835082624354,0.0919351375028074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499610.1487562843,591.7612868370046,0.0,0.09192835082624354,0.09192843421960861,0.09192843421960861,0.375,0.375,0.5,7.333599534020268,0.03705848265070699,0.03705848265070699,-1.5234036254696548e-11,4.150024665250385e-05,0.03579022243189911,-1.5234036254696548e-11,25963.012143731987,19802.636784864764,0.7627249363531778,1.2734736371154443,3.9030146141531548,1.1530719540774148,0.7291211385616154,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4037729606094,261.4037729606094,-11.74622703939059,244.97654334670747,277.83100257451935,141337.85505057476,141340.92470635148,-3.06965577670871,0.0,nan,277.83100257451935,4.681002574519368,271.26011072893357,-1.8898892710664086,264.68921888339,-8.460781116609951,258.1183270378341,-15.031672962165885,251.5474351922716,-21.602564807728385,244.97654334670747,-28.173456653292504,1.0,1.0,26022.012520719443,26022.012520719443,276.8634025291536,3.7134025291535977,276.8634025291536,276.8634025291536,75574.3307465819,75574.61909322604,-0.2883466441417113,0.0,8546.071908451686,8546.071908451686,0.8628308908979924,4301.9867302629345,276.8634025291536,3.7134025291535977,1.0,0.002,0.2228344220399997,0.00475087014131483,0.00034518225685683553,0.0016548176931459604,0.17259112842841776,0.17259112842841776,0.0,-4.9997204293328323e-11,1.0,1.0000732984373986,0.035790222447133146,0.09192843421960861,0.0,6.730380960427923e-06,8.612765728756793,0.0,1601730.3839150306,268.0202444983401,4.15002618865401e-05,1.0,1279684.7280111744,2617.75123816062,,,,,,,,,,,,,,,,,,,2.0,16582.298835795646,1450.0,0.375,6.173730061729009,3.5
1495.0,-29.99881103028346,4.8702683086500596,34.932421702683804,24.073468904849165,6.5061442913150085,-26.34831549815349,-39.859862393327035,2.855648721245805,-5.129785437690543,-5.129825840158299,39.86488925898124,44285.788014416714,25750.24243318152,25750.24243318152,70036.03044759823,75583.83397921704,75574.61222034386,25750.24243318152,101324.85465352537,101324.85465352537,101324.85465352537,127287.85861086208,123992.58568314083,3295.272927721254,0.0,91290.17843102639,59992.132302991624,34775.606808927514,25963.003957336703,60738.61076626422,19802.630790550465,1450.0,0.0,0.8867471987503683,2.870929011985245,0.001494314320929203,1.0,1.0,-5.095059317163418,352864.8968247434,1548715.8883727728,4.3889769209374485,1548715.8883727728,4.3889769209374485,0.7627249459689189,0.09192851235322867,4.28058411157397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28058411157397,1.2784125600722727,1.2787101296913674,3.3483589298684415,7094.770780333453,16582.29866818423,6485.962431802405,0.00014206425205580344,21326.570405238228,2174.7049609436685,19386.975749263325,1976.921349213373,0.9090526690827655,0.9090526690827654,38035.27472096347,35405.22815468563,1.0937018584192992,0.8,4590.454711983689,4273.035954225843,1.0937018584192992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558676205879162,4.8702683086500596,-2.450340769724218,7.320609078374277,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969655164974675,0.00023346125404321763,198.92145551980843,0.0,0.0,0.0,0.00013518485367480082,8.011542792037669e-05,0.00015263739179896625,0.0006533771941667458,0.09192843475393662,0.09192843475393662,0.09192843475393662,0.09193502313252527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499607.77845480025,591.7620649114908,0.0,0.09192843475393662,0.09192851235322867,0.09192851235322867,0.375,0.375,0.5,7.334093640379196,0.035918843926765476,0.035918843926765476,7.503331289626658e-12,4.040246773229228e-05,0.034766522994857496,7.503331289626658e-12,25963.003957336703,19802.630790550465,0.7627249459689189,1.273472760885017,3.9030181784401448,1.1530726429867248,0.7291208583093602,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4037349855819,261.4037349855819,-11.7462650144181,244.9765052713874,277.8309646997849,141338.19014982315,141340.72977390082,-2.539624077688317,0.0,nan,277.8309646997849,4.680964699784909,271.26007281408425,-1.8899271859157238,264.6891809284209,-8.460819071579067,258.11828904274637,-15.031710957253608,251.54739715706722,-21.602602842932754,244.9765052713874,-28.17349472861258,1.0,1.0,26022.012520719443,26022.012520719443,276.8633728866865,3.7133728866865,276.8633728866865,276.8633728866865,75574.38023444332,75574.61222034386,-0.2319859005365288,0.0,8546.071908451686,8546.071908451686,0.8628308717773223,4301.987032131839,276.8633728866865,3.7133728866865,1.0,0.002,0.22281807858263786,0.004750937853382241,0.0003451569193688862,0.0016548430381117187,0.1725784596844431,0.1725784596844431,0.0,-4.2519395122841974e-11,1.0,1.0000712020702038,0.034766522987354165,0.09192851235322867,0.0,6.537877465946828e-06,8.366422595425695,0.0,1601730.3478011705,268.02021456230943,4.040246022896099e-05,1.0,1279684.827224588,2617.7508323535667,,,,,,,,,,,,,,,,,,,2.0,16582.29866818423,1450.0,0.375,6.173730061729009,3.5
1497.5,-29.99884177537958,4.870261767101796,34.932425473235206,24.073423502873652,6.506094481322632,-26.34834814972958,-39.85989361591635,2.855600825362631,-5.129820793311126,-5.129859976835336,39.864892066512226,44285.803669119174,25750.31349063811,25750.31349063811,70036.11715975728,75583.87026303676,75574.56171168142,25750.31349063811,101324.87520231953,101324.87520231953,101324.87520231953,127287.86833255515,123992.37970438699,3295.4886281681634,0.0,91290.2100766465,59992.14335231929,34775.6296936969,25962.993130235627,60738.62282393253,19802.622602573167,1450.0,0.0,0.8867470146076218,2.8709254155527724,0.001494314320929203,1.0,1.0,-5.096224402346365,352864.4268061048,1548716.0090825662,4.388983109180255,1548716.0090825662,4.388983109180255,0.7627249486697933,0.09192858943118914,4.280585091977617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280585091977617,1.2784127819181281,1.278710351588861,3.3483591157114647,7094.771174112518,16582.295047727457,6485.960498838142,0.00014206445177394184,21326.572913533815,2174.7052167186366,19386.969971503786,1976.9207600458656,0.9090522912474531,0.9090522912474531,38035.281690091084,35405.22815468563,1.093702108915321,0.8,4590.4555530835605,4273.035954225843,1.093702108915321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691544973319,4.870261767101796,-2.4503675123973117,7.320629279499107,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969687067308585,0.00023346050698277017,198.92148067230744,0.0,0.0,0.0,0.00013518485367480082,8.011514518823172e-05,0.0001526376745311112,0.0006533785540720062,0.09192851615764992,0.09192851615764992,0.09192851615764992,0.0919348888736026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499605.47598563106,591.7628206165643,0.0,0.09192851615764992,0.09192858943118914,0.09192858943118914,0.375,0.375,0.5,7.334571571542644,0.03478471583002829,0.03478471583002829,-1.3983481039758772e-11,3.918352422260796e-05,0.03363557448898291,-1.3983481039758772e-11,25962.993130235627,19802.622602573167,0.7627249486697933,1.2734723730148874,3.9030239404741245,1.1530738417098472,0.7291209713050897,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40369618822615,261.40369618822615,-11.746303811773828,244.9764694735576,277.8309229029045,141338.12120922006,141340.71582735502,-2.5946181349383313,0.0,nan,277.8309229029045,4.680922902904513,271.2600322170154,-1.88996778298457,264.6891415311554,-8.460858468844549,258.1182508452934,-15.031749154706574,251.54736015943047,-21.60263984056951,244.9764694735576,-28.17353052644239,1.0,1.0,26022.012520719443,26022.012520719443,276.8633328398482,3.713332839848249,276.8633328398482,276.8633328398482,75574.37219951228,75574.56171168142,-0.18951216914865654,0.0,8546.071908451686,8546.071908451686,0.8628308093671033,4301.988017437505,276.8633328398482,3.713332839848249,1.0,0.002,0.2228022667349515,0.004751002261859918,0.00034513240158852974,0.0016548675557179677,0.17256620079426488,0.17256620079426488,0.0,-4.269350237923186e-11,1.0,1.0000688860621019,0.03363557450296639,0.09192858943118914,0.0,6.325205098101307e-06,8.0942697359683,0.0,1601730.3052632709,268.02017920668885,3.9183538206089e-05,1.0,1279684.9446665419,2617.7503519874795,,,,,,,,,,,,,,,,,,,2.0,16582.295047727457,1450.0,0.375,6.173730061729009,3.5
1500.0,-29.998873309826312,4.870254316503713,34.932429069076655,24.073412676248722,6.506085497218494,-26.348377429148226,-39.859920577704884,2.855589580855325,-5.12984615750355,-5.12988435838675,39.86489732625142,44285.785284796795,25750.357087842942,25750.357087842942,70036.14237263973,75583.85965614633,75574.58275358142,25750.357087842942,101324.93984142436,101324.93984142436,101324.93984142436,127287.92643658054,123992.22807201368,3295.6983645668633,0.0,91290.20861031838,59992.13408543278,34775.638360984005,25962.986595156188,60738.62495614019,19802.617905753552,1450.0,0.0,0.8867468712866347,2.8709228484328158,0.001494314320929203,1.0,1.0,-5.097156208537513,352864.0911036978,1548716.2352252982,4.388987925581155,1548716.2352252982,4.388987925581155,0.76272495974897,0.09192866302729838,4.280584932575676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280584932575676,1.278412834000848,1.2787104036837038,3.348358854611465,7094.77062087295,16582.291352240354,6485.959770302357,0.00014206487648485834,21326.57336514709,2174.7052627703742,19386.967793861575,1976.9205379881587,0.9090521698879525,0.9090521698879525,38035.28055699407,35405.22815468563,1.0937020681876553,0.8,4590.455416330755,4273.035954225843,1.0937020681876553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700956253454,4.870254316503713,-2.4503873573677697,7.320641673871483,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969719788818434,0.00023345974074455683,198.92150647057915,0.0,0.0,0.0,0.00013518485367480082,8.011490103996272e-05,0.00015263791867938022,0.0006533795748386663,0.091928594532748,0.091928594532748,0.091928594532748,0.09193479180838092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499603.2491512925,591.7635516229662,0.0,0.091928594532748,0.09192866302729838,0.09192866302729838,0.375,0.375,0.5,7.335036354649589,0.03376179390789957,0.03376179390789957,-1.0913936421275139e-11,3.8200883182071266e-05,0.03272814984921979,-1.0913936421275139e-11,25962.986595156188,19802.617905753552,0.76272495974897,1.2734715269664914,3.9030261935618302,1.1530742163362004,0.7291206430302939,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4036640116132,261.4036640116132,-11.746335988386761,244.9764356010503,277.8308924221819,141338.42464103052,141340.57648939037,-2.1518483598766567,0.0,nan,277.8308924221819,4.680892422181898,271.26000105794776,-1.889998942052216,264.6891096937203,-8.46089030627968,258.1182183295004,-15.031781670499583,251.54732696527878,-21.602673034721192,244.9764356010503,-28.17356439894968,1.0,1.0,26022.012520719443,26022.012520719443,276.86331092046896,3.7133109204689845,276.86331092046896,276.86331092046896,75574.41144908343,75574.58275358142,-0.17130449798423797,0.0,8546.071908451686,8546.071908451686,0.8628308195142605,4301.987857238555,276.86331092046896,3.7133109204689845,1.0,0.002,0.22278688141975792,0.004751066483215949,0.00034510855150416146,0.0016548914129733082,0.17255427575208074,0.17255427575208074,0.0,-3.552253022981455e-11,1.0,1.0000670277894184,0.032728149860133726,0.09192866302729838,0.0,6.154566658494911e-06,7.875906810073026,0.0,1601730.2745876138,268.0201538424964,3.820089409600769e-05,1.0,1279685.0285474146,2617.750008894418,,,,,,,,,,,,,,,,,,,2.0,16582.291352240354,1450.0,0.375,6.173730061729009,3.5
1502.5,-29.99890396376637,4.870245620589909,34.93243229714554,24.073363188095414,6.506036875518701,-26.34840987985418,-39.859947993513174,2.8555427646239884,-5.129879262942097,-5.129916308168438,39.86489981701901,44285.7653231359,25750.41696655274,25750.41696655274,70036.18228968864,75583.8404504796,75574.54287874376,25750.41696655274,101324.9598452965,101324.9598452965,101324.9598452965,127287.93625657412,123992.03495475848,3295.9013018156406,0.0,91290.17842282147,59992.1031793847,34775.63915937419,25962.976411277617,60738.615570651804,19802.6101938774,1450.0,0.0,0.886746699436873,2.870919482619094,0.001494314320929203,1.0,1.0,-5.098250550067007,352863.6511975291,1548716.342316421,4.38899370071265,1548716.342316421,4.38899370071265,0.762724961891337,0.09192873572605867,4.280584056702567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280584056702567,1.2784130508460259,1.2787106205793557,3.348357601535568,7094.767965755489,16582.284343295127,6485.960480750318,0.00014206605329732932,21326.570676699757,2174.704988625041,19386.969917438073,1976.9207545326972,0.9090523840581277,0.9090523840581277,38035.2743309141,35405.22815468563,1.0937018443994941,0.8,4590.4546649088625,4273.035954225843,1.0937018443994941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558713882203968,4.870245620589909,-2.450413076368937,7.320658696958846,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969751596787509,0.00023345899590351019,198.9215315485164,0.0,0.0,0.0,0.00013518485367480082,8.011465278109388e-05,0.00015263816693824906,0.0006533805038401739,0.09192867079854015,0.09192867079854015,0.09192867079854015,0.09193466620907449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499601.0822552362,591.7642628208607,0.0,0.09192867079854015,0.09192873572605867,0.09192873572605867,0.375,0.375,0.5,7.335485993498959,0.03272080180232706,0.03272080180232706,3.61524143954739e-11,3.704522634961904e-05,0.03166575810143968,3.61524143954739e-11,25962.976411277617,19802.6101938774,0.762724961891337,1.273470923716959,3.9030292910875763,1.1530750517061392,0.7291204270473077,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40362917028745,261.40362917028745,-11.746370829712532,244.97640255718443,277.8308557833976,141338.2370503799,141340.567104873,-2.330054493102611,0.0,nan,277.8308557833976,4.6808557833976465,271.2599651381461,-1.8900348618539056,264.68907449289946,-8.460925507100512,258.11818384766804,-15.031816152331942,251.547293202429,-21.60270679757099,244.97640255718443,-28.17359744281555,1.0,1.0,26022.012520719443,26022.012520719443,276.8632743048199,3.7132743048199472,276.8632743048199,276.8632743048199,75574.35308773043,75574.54287874376,-0.1897910133266123,0.0,8546.071908451686,8546.071908451686,0.8628308752703083,4301.98697698608,276.8632743048199,3.7132743048199472,1.0,0.002,0.22277199548874446,0.004751127147587752,0.000345085469586308,0.0016549144930968645,0.172542734793154,0.172542734793154,0.0,-3.7316827579403355e-11,1.0,1.0000648521551185,0.031665758065287264,0.09192873572605867,0.0,5.954785820385408e-06,7.620250917091851,0.0,1601730.2347358942,268.0201207370579,3.704519019720465e-05,1.0,1279685.138465425,2617.749559303279,,,,,,,,,,,,,,,,,,,2.0,16582.284343295127,1450.0,0.375,6.173730061729009,3.5
1505.0,-29.998963041356642,4.870235902839834,34.93243525436327,24.07333308309319,6.506008727315682,-26.348465867086784,-39.86000153291968,2.8555115225604735,-5.129909097843949,-5.129945077080777,39.864902781341776,44285.746939171106,25750.46602329557,25750.46602329557,70036.21296246667,75583.83129803692,75574.52506454471,25750.46602329557,101324.99108784027,101324.99108784027,101324.99108784027,127287.95859468705,123991.86071644608,3296.0978782409725,0.0,91290.18243049752,59992.09794046748,34775.64943336671,25962.967506846784,60738.61694021349,19802.603504993178,1450.0,0.0,0.8867465420794253,2.8709164522475525,0.001494314320929203,1.0,1.0,-5.0992546188394385,352863.2550868516,1548716.4697683232,4.388998988821127,1548716.4697683232,4.388998988821127,0.7627249658487985,0.09192880514045669,4.280584015470234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280584015470234,1.2784131955542295,1.2787107653212422,3.3483571902701423,7094.767094333403,16582.27757237099,6485.958960578953,0.00014206679856451006,21326.571818371147,2174.7051050431237,19386.96537354413,1976.920291184465,0.9090521223314383,0.9090521223314383,38035.27403781707,35405.22815468563,1.0937018338645115,0.8,4590.454629535156,4273.035954225843,1.0937018338645115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558724472028503,4.870235902839834,-2.4504367405988496,7.320672643438684,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969812898780726,0.00023345756042002336,198.9215798798124,0.0,0.0,0.0,0.00013518485367480082,8.011416796678057e-05,0.00015263865175256237,0.0006533825728349461,0.09192874437462518,0.09192874437462518,0.09192874437462518,0.0919345528540893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499598.9856135343,591.7649509870896,0.0,0.09192874437462518,0.09192880514045669,0.09192880514045669,0.375,0.375,0.5,7.335921610524341,0.031711956103322336,0.031711956103322336,-1.0743406164692715e-11,3.597923682718829e-05,0.030690458241338092,-1.0743406164692715e-11,25962.967506846784,19802.603504993178,0.7627249658487985,1.2734700188425412,3.9030321666662053,1.1530755307024037,0.729120107933354,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4035911962588,261.4035911962588,-11.74640880374119,244.97636076786816,277.8308216246459,141338.2506893794,141340.790247072,-2.5395576926044168,0.0,nan,277.8308216246459,4.680821624645944,271.2599294533084,-1.890070546691561,264.68903728192714,-8.460962718072835,258.1181451105768,-15.031854889423187,251.54725293922644,-21.602747060773538,244.97636076786816,-28.17363923213182,1.0,1.0,26022.012520719443,26022.012520719443,276.8632434514179,3.7132434514178954,276.8632434514179,276.8632434514179,75574.35536764223,75574.52506454471,-0.16969690247788094,0.0,8546.071908451686,8546.071908451686,0.8628308778950629,4301.986935547586,276.8632434514179,3.7132434514178954,1.0,0.002,0.22275756799991597,0.004751186336921246,0.00034506310009516767,0.0016549368653989544,0.17253155004758383,0.17253155004758383,0.0,-3.4505878189483585e-11,1.0,1.0000628548644563,0.0306904582520815,0.09192880514045669,0.0,5.771382477011465e-06,7.385552955454149,0.0,1601730.1987853264,268.020090902156,3.597924757059445e-05,1.0,1279685.2374404639,2617.7491544716154,,,,,,,,,,,,,,,,,,,2.0,16582.27757237099,1450.0,0.375,6.173730061729009,3.5
1507.5,-29.998990923593134,4.870224158191554,34.932437437153524,24.07321943845602,6.505898474194041,-26.34850198384694,-39.86003705123437,2.855409524702962,-5.129960238298793,-5.129994681571421,39.86489883122798,44285.67790047163,25750.563512389657,25750.563512389657,70036.24141286129,75583.63616334433,75574.34768050427,25750.563512389657,101324.91119289392,101324.91119289392,101324.91119289392,127287.86001084556,123991.57446304358,3296.285547801974,0.0,91289.91426208391,59991.95595728366,34775.509227555835,25962.948817951627,60738.45804550746,19802.588766202716,1450.0,0.0,0.8867463036120253,2.87091122295238,0.001494314320929203,1.0,1.0,-5.1007019739752195,352862.57209931564,1548716.2999308973,4.3890070026894215,1548716.2999308973,4.3890070026894215,0.7627249471951569,0.09192887325425335,4.280573791100297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280573791100297,1.2784136679920963,1.278711237869076,3.348347955183753,7094.747526293522,16582.20803350682,6485.95718155583,0.00014207690758768438,21326.560110208582,2174.7039111428044,19386.960055924967,1976.9197489382173,0.9090523720534205,0.9090523720534204,38035.20135861182,35405.22815468563,1.093699221507854,0.8,4590.445857925048,4273.035954225843,1.093699221507854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745516890859,4.870224158191554,-2.4504762006967633,7.320700358888318,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969841830986906,0.00023345688293261813,198.92160269024023,0.0,0.0,0.0,0.00013518485367480082,8.011384633999475e-05,0.00015263897337934818,0.0006533823889480937,0.09192881593733068,0.09192881593733068,0.09192881593733068,0.09193436067447587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499596.951204723,591.765618384945,0.0,0.09192881593733068,0.09192887325425335,0.09192887325425335,0.375,0.375,0.5,7.336337453158295,0.030513240148422938,0.030513240148422938,-1.0231815394945443e-12,3.44432726251398e-05,0.029292707596198397,-1.0231815394945443e-12,25962.948817951627,19802.588766202716,0.7627249471951569,1.2734731678747069,3.9030312152242206,1.1530790156112884,0.7291208786909142,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40354211734683,261.40354211734683,-11.746457882653146,244.97632247444508,277.83076176024827,141337.2228461618,141340.5050547963,-3.2822086344659573,0.0,nan,277.83076176024827,4.680761760248288,271.2598739031032,-1.890126096896779,264.6889860459187,-8.461013954081295,258.1180981887611,-15.031901811238868,251.54721033160476,-21.602789668395218,244.97632247444508,-28.173677525554893,1.0,1.0,26022.012520719443,26022.012520719443,276.8631730907199,3.71317309071992,276.8631730907199,276.8631730907199,75574.07119792137,75574.34768050427,-0.2764825829071924,0.0,8546.071908451686,8546.071908451686,0.8628315287547168,4301.976660055799,276.8631730907199,3.71317309071992,1.0,0.002,0.22274379755909202,0.004751238978866336,0.00034504173352142305,0.001654958228530738,0.17252086676071152,0.17252086676071152,0.0,-3.7947838881641216e-11,1.0,1.000059992428429,0.02929270759722158,0.09192887325425335,0.0,5.508535440557026e-06,7.049192423264734,0.0,1601730.1375894798,268.0200397617012,3.444327364832134e-05,1.0,1279685.4080967691,2617.7484564465967,,,,,,,,,,,,,,,,,,,2.0,16582.20803350682,1450.0,0.375,6.173730061729009,3.5
1510.0,-29.999021457681486,4.8702120493343495,34.93243966118788,24.073239659797423,6.505926049703605,-26.34852670696118,-39.86005954267455,2.8554312694962793,-5.129979860817741,-5.130013507084346,39.86490363228821,44285.631013279075,25750.58080777814,25750.58080777814,70036.21182105722,75583.57926518949,75574.40122906589,25750.58080777814,101324.98203684403,101324.98203684403,101324.98203684403,127287.92608126346,123991.45778068645,3296.4683005770125,0.0,91289.87718709471,59991.92880831616,34775.49819864283,25962.944044419426,60738.44224306226,19802.58540140063,1450.0,0.0,0.8867461902674489,2.870909241368852,0.001494314320929203,1.0,1.0,-5.101442606976718,352862.312897527,1548716.506354489,4.389010811716365,1548716.506354489,4.389010811716365,0.7627249578291593,0.09192893529664808,4.280572356574414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280572356574414,1.2784135672736399,1.2787111371271758,3.348347096865699,7094.745707620562,16582.20251267345,6485.957385652737,0.0001420777714522507,21326.558596045008,2174.70375674109,19386.96066598428,1976.9198111469543,0.9090524652008118,0.9090524652008118,38035.191161384006,35405.22815468563,1.0936988549822624,0.8,4590.44462722768,4273.035954225843,1.0936988549822624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749250427141,4.8702120493343495,-2.4504932265087604,7.32070527584311,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969873515010285,0.00023345614101213884,198.92162767015117,0.0,0.0,0.0,0.00013518485367480082,8.011364267527255e-05,0.0001526391770440704,0.0006533830417851155,0.09192888330254718,0.09192888330254718,0.09192888330254718,0.09193428546768835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499595.01113887265,591.7662552601677,0.0,0.09192888330254718,0.09192893529664808,0.09192893529664808,0.375,0.375,0.5,7.336742602940513,0.02954620891199511,0.02954620891199511,9.833911462919787e-12,3.364626661550574e-05,0.02857090010763841,9.833911462919787e-12,25962.944044419426,19802.58540140063,0.7627249578291593,1.2734722234693217,3.9030304074760265,1.1530788284096467,0.7291202964352864,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40351003830733,261.40351003830733,-11.746489961692646,244.97628798989638,277.83073208671544,141337.9689100605,141340.11423350693,-2.1453234464124997,0.0,nan,277.83073208671544,4.680732086715466,271.25984326737444,-1.8901567326255417,264.6889544479838,-8.461045552016174,258.118065628617,-15.031934371382988,251.54717680925688,-21.602823190743095,244.97628798989638,-28.1737120101036,1.0,1.0,26022.012520719443,26022.012520719443,276.8631605310753,3.7131605310753457,276.8631605310753,276.8631605310753,75574.17554873052,75574.40122906589,-0.2256803353666328,0.0,8546.071908451686,8546.071908451686,0.8628316200733059,4301.9752183572855,276.8631605310753,3.7131605310753457,1.0,0.002,0.2227303663901794,0.004751295483400223,0.0003450209144919431,0.0016549790590106794,0.17251045724597153,0.17251045724597153,0.0,-2.6497377642736852e-11,1.0,1.0000585142441645,0.028570900097804497,0.09192893529664808,0.0,5.372801321301572e-06,6.875495799448178,0.0,1601730.113803755,268.02002013918224,3.3646256781594275e-05,1.0,1279685.4728628928,2617.7481915377416,,,,,,,,,,,,,,,,,,,2.0,16582.20251267345,1450.0,0.375,6.173730061729009,3.5
1512.5,-29.999049418166187,4.870198364001611,34.93244129505597,24.07315074177461,6.50582841744425,-26.34856163461692,-39.86009111450983,2.8553406237467533,-5.130024393835356,-5.130056661053659,39.8649005796609,44285.65307847824,25750.656689517316,25750.656689517316,70036.30976799555,75583.62191011917,75574.2655052844,25750.656689517316,101324.92219480172,101324.92219480172,101324.92219480172,127287.85012188325,123991.20686553087,3296.6432563523804,0.0,91289.89087327087,59991.92199796708,34775.52097255976,25962.92792708153,60738.44889964129,19802.572714976028,1450.0,0.0,0.8867459814177666,2.8709046926929522,0.001494314320929203,1.0,1.0,-5.102729125053543,352861.71872611565,1548716.3751063826,4.389017830263605,1548716.3751063826,4.389017830263605,0.76272494267953,0.09192899900352434,4.280572656582565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280572656582565,1.2784139871305737,1.2787115570818377,3.348346231873133,7094.743874805111,16582.189821323198,6485.954795750907,0.00014207921438771307,21326.560298629065,2174.7039303563465,19386.952924594392,1976.9190217448765,0.909052029634645,0.909052029634645,38035.19329397121,35405.22815468563,1.0936989316352292,0.8,4590.444884608363,4273.035954225843,1.0936989316352292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587656309338165,4.870198364001611,-2.450528484475238,7.320726848476849,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969902528601607,0.00023345546162725542,198.9216505446047,0.0,0.0,0.0,0.00013518485367480082,8.011335678647037e-05,0.00015263946293287258,0.0006533843113459023,0.09192894934362608,0.09192894934362608,0.09192894934362608,0.09193411815411034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499593.1177496552,591.7668764251173,0.0,0.09192894934362608,0.09192899900352434,0.09192899900352434,0.375,0.375,0.5,7.337130246547224,0.028446362013596627,0.028446362013596627,1.0174971976084635e-11,3.2267218330161995e-05,0.027327536000143482,1.0174971976084635e-11,25962.92792708153,19802.572714976028,0.76272494267953,1.27347202399707,3.9030373956373485,1.1530803146408497,0.729120579810193,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40346698877556,261.40346698877556,-11.746533011224415,244.97625459122767,277.83067938632735,141337.34223103878,141340.2212170181,-2.8789859792758077,0.0,nan,277.83067938632735,4.68067938632737,271.25979442732506,-1.8902055726749154,264.68890946828935,-8.461090531710624,258.11802450924284,-15.031975490757134,251.547139550241,-21.602860449758964,244.97625459122767,-28.173745408772305,1.0,1.0,26022.012520719443,26022.012520719443,276.86310149568317,3.7131014956831905,276.86310149568317,276.86310149568317,75574.06825191878,75574.2655052844,-0.19725336562260054,0.0,8546.071908451686,8546.071908451686,0.8628316009754832,4301.9755198654775,276.86310149568317,3.7131014956831905,1.0,0.002,0.22271751970245027,0.0047513451236146816,0.0003450009834752875,0.0016549989830793826,0.17250049173764376,0.17250049173764376,0.0,-3.344532983895476e-11,1.0,1.0000559679516143,0.02732753598996851,0.09192899900352434,0.0,5.138986578242845e-06,6.576287232370757,0.0,1601730.0604535025,268.0199756061646,3.226720815519002e-05,1.0,1279685.6213271846,2617.7475842836348,,,,,,,,,,,,,,,,,,,2.0,16582.189821323198,1450.0,0.375,6.173730061729009,3.5
1515.0,-29.99907958574527,4.870184546001732,34.93244304510596,24.07317057894545,6.505856141064336,-26.348586013081874,-39.86011353610081,2.8553625418337316,-5.130041344326003,-5.1300728906544615,39.86490525224813,44285.60171411013,25750.662899389696,25750.662899389696,70036.26461349984,75583.5526592596,75574.33196958339,25750.662899389696,101324.9948689731,101324.9948689731,101324.9948689731,127287.91887713155,123991.1050692148,3296.813807916756,0.0,91289.83926897048,59991.88820951552,34775.50117717218,25962.924008158454,60738.425185330634,19802.570002874858,1450.0,0.0,0.886745881767894,2.870902984830877,0.001494314320929203,1.0,1.0,-5.103392552530011,352861.49526677787,1548716.5760047901,4.3890211790716815,1548716.5760047901,4.3890211790716815,0.7627249533470191,0.09192905703737693,4.280570658378321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280570658378321,1.2784138856093976,1.278711455537031,3.3483449347375065,7094.741126330371,16582.18106349112,6485.954941574831,0.0001420805531734195,21326.558198563955,2174.7037162093025,19386.95336047186,1976.9190661920086,0.9090521395889046,0.9090521395889047,38035.1790898739,35405.22815468563,1.0936984210881546,0.8,4590.443170324296,4273.035954225843,1.0936984210881546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766971452063,4.870184546001732,-2.4505440678972574,7.320728613898989,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969933832517734,0.00023345472861635355,198.92167522468662,0.0,0.0,0.0,0.00013518485367480082,8.011315375539376e-05,0.00015263966596394918,0.0006533848754299489,0.09192901179494817,0.09192901179494817,0.09192901179494817,0.09193405313248014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499591.30821494845,591.7674704581942,0.0,0.09192901179494817,0.09192905703737693,0.09192905703737693,0.375,0.375,0.5,7.337508332827234,0.02756691810071743,0.02756691810071743,7.73070496506989e-12,3.154632844371008e-05,0.02668033812443582,7.73070496506989e-12,25962.924008158454,19802.570002874858,0.7627249533470191,1.2734712718728756,3.9030355566578927,1.1530800214164063,0.7291200188181017,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40343887766767,261.40343887766767,-11.74656112233231,244.97622338029024,277.8306543750469,141337.99990623386,141339.87986929162,-1.879963057734321,0.0,nan,277.8306543750469,4.680654375046913,271.25976817610945,-1.890231823890531,264.68888197714585,-8.461118022854123,258.11799577817635,-15.032004221823627,251.54710957923723,-21.602890420762748,244.97622338029024,-28.17377661970974,1.0,1.0,26022.012520719443,26022.012520719443,276.86309304325766,3.713093043257686,276.86309304325766,276.86309304325766,75574.1491222628,75574.33196958339,-0.18284732059692033,0.0,8546.071908451686,8546.071908451686,0.8628317281765293,4301.973511670212,276.86309304325766,3.713093043257686,1.0,0.002,0.22270497722119875,0.004751398121498802,0.00034498154292770454,0.001655018433781357,0.17249077146385228,0.17249077146385228,0.0,-2.3290938622189117e-11,1.0,1.0000546425485197,0.026680338116705116,0.09192905703737693,0.0,5.017282500219099e-06,6.420544553808524,0.0,1601730.0398591198,268.019958655674,3.1546320713005116e-05,1.0,1279685.6771625169,2617.7473559039704,,,,,,,,,,,,,,,,,,,2.0,16582.18106349112,1450.0,0.375,6.173730061729009,3.5
1517.5,-29.999107208897094,4.870169361981663,34.93244427110293,24.07308214986699,6.505762791264557,-26.34862020890714,-39.8601450031623,2.855275782632471,-5.130083375348647,-5.130113613923165,39.86490209468643,44285.611699254856,25750.72866295493,25750.72866295493,70036.34036220978,75583.55692045491,75574.20824201849,25750.72866295493,101324.93690497342,101324.93690497342,101324.93690497342,127287.84560166948,123990.8685705673,3296.9770311021875,0.0,91289.81164331788,59991.866384935085,34775.49473153644,25962.90869669606,60738.4034282325,19802.55793303746,1450.0,0.0,0.886745685685298,2.870898692459056,0.001494314320929203,1.0,1.0,-5.1046025476859995,352860.93456354894,1548716.440244616,4.389027768574642,1548716.440244616,4.389027768574642,0.7627249382715526,0.09192911648542565,4.280569696116234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280569696116234,1.2784142874646425,1.2787118574858136,3.348343129522966,7094.73730129738,16582.16608799304,6485.954051217785,0.0001420826401583593,21326.556538991816,2174.7035469800408,19386.950699135064,1976.9187948111808,0.9090520855389604,0.9090520855389604,38035.17224969962,35405.22815468563,1.0936981752273551,0.8,4590.442344787726,4273.035954225843,1.0936981752273551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781167759776,4.870169361981663,-2.4505779480268464,7.320747310008509,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969962496257359,0.00023345405743172698,198.92169782317913,0.0,0.0,0.0,0.00013518485367480082,8.011286881694334e-05,0.00015263995090239961,0.0006533859482494816,0.09192907317806073,0.09192907317806073,0.09192907317806073,0.09193389535018101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499589.54027748015,591.7680504491477,0.0,0.09192907317806073,0.09192911648542565,0.09192911648542565,0.375,0.375,0.5,7.337869984616468,0.02654794717909681,0.02654794717909681,-1.0686562745831907e-11,3.0238574538543617e-05,0.025511066237186242,-1.0686562745831907e-11,25962.90869669606,19802.55793303746,0.7627249382715526,1.2734717950423315,3.9030405555562906,1.1530816815915086,0.7291204443920231,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4033992039206,261.4033992039206,-11.746600796079349,244.9761922770073,277.83060613083956,141337.3270228005,141339.98024978786,-2.653226987347118,0.0,nan,277.83060613083956,4.680606130839578,271.25972336008226,-1.8902766399177153,264.68884058930917,-8.461159410690811,258.1179578185201,-15.03204218147988,251.5470750477652,-21.602924952234787,244.9761922770073,-28.173807722992677,1.0,1.0,26022.012520719443,26022.012520719443,276.86303784227727,3.713037842277288,276.86303784227727,276.86303784227727,75574.01415997164,75574.20824201849,-0.19408204684441444,0.0,8546.071908451686,8546.071908451686,0.8628317894319015,4301.972544596815,276.86303784227727,3.713037842277288,1.0,0.002,0.22269298439985882,0.0047514443897148755,0.0003449629363364731,0.0016550370350805162,0.17248146816823656,0.17248146816823656,0.0,-2.8583010524413366e-11,1.0,1.0000522479699467,0.025511066247872805,0.09192911648542565,0.0,4.79740048369698e-06,6.139165358724362,0.0,1601729.9894971533,268.01991662465133,3.0238585225106362e-05,1.0,1279685.8172643925,2617.7467828543877,,,,,,,,,,,,,,,,,,,2.0,16582.16608799304,1450.0,0.375,6.173730061729009,3.5
1520.0,-29.99913667738387,4.8701540351444494,34.93244557161731,24.07309461794796,6.505780165118061,-26.348644993152444,-39.860167529527075,2.8552884592557546,-5.130102058741272,-5.130131554337434,39.86490543277384,44285.567430447656,25750.73539291585,25750.73539291585,70036.30282336351,75583.50703113948,75574.25528379792,25750.73539291585,101324.99067671376,101324.99067671376,101324.99067671376,127287.89436883363,123990.75857393719,3297.1357948964396,0.0,91289.77598892318,59991.8362951643,34775.48854862098,25962.903692119864,60738.392240740846,19802.55428869928,1450.0,0.0,0.8867455821553596,2.870896803817322,0.001494314320929203,1.0,1.0,-5.105282103998718,352860.68754938216,1548716.583766245,4.389031247776802,1548716.583766245,4.389031247776802,0.7627249449263126,0.09192917070821567,4.28056806770861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28056806770861,1.278414228748462,1.278711798755966,3.3483420095372276,7094.734928181994,16582.155002488726,6485.952794947901,0.00014208407903981712,21326.556322649634,2174.7035249192777,19386.946944060313,1976.9184119001202,0.9090519186855601,0.9090519186855601,38035.16067427462,35405.22815468563,1.093697759164407,0.8,4590.44094775656,4273.035954225843,1.093697759164407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782620548958,4.8701540351444494,-2.450595188143638,7.320749223288088,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9969993074945293,0.0002334533414112929,198.92172193134533,0.0,0.0,0.0,0.00013518485367480082,8.011266483827285e-05,0.0001526401548810701,0.0006533865728340052,0.0919291312615481,0.0919291312615481,0.0919291312615481,0.09193382413727265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499587.85089581535,591.7686049857618,0.0,0.0919291312615481,0.09192917070821567,0.09192917070821567,0.375,0.375,0.5,7.338221939553383,0.025702643141755743,0.025702643141755743,8.242295734817162e-12,2.9495596152173675e-05,0.024849450338706447,8.242295734817162e-12,25962.903692119864,19802.55428869928,0.7627249449263126,1.2734707484707297,3.90303964555443,1.1530812759377915,0.7291198498458558,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4033715396209,261.4033715396209,-11.7466284603791,244.9761625940592,277.83058048518444,141337.8561902807,141339.7062725419,-1.8500822611984562,0.0,nan,277.83058048518444,4.680580485184464,271.25969690697207,-1.89030309302791,264.68881332873303,-8.461186671266944,258.1179297504972,-15.032070249502794,251.54704617227904,-21.60295382772094,244.9761625940592,-28.173837405940787,1.0,1.0,26022.012520719443,26022.012520719443,276.86302540635444,3.713025406354461,276.86302540635444,276.86302540635444,75574.08693030194,75574.25528379792,-0.16835349597386084,0.0,8546.071908451686,8546.071908451686,0.8628318930925537,4301.970908047153,276.86302540635444,3.713025406354461,1.0,0.002,0.22268130256998617,0.004751493257370612,0.0003449448277638553,0.0016550551515887007,0.17247241388192766,0.17247241388192766,0.0,-2.0647443824128864e-11,1.0,1.0000508930281722,0.02484945033046415,0.09192917070821567,0.0,4.672984537206441e-06,5.979952324980241,0.0,1601729.9668730889,268.0198979412587,2.949558790987794e-05,1.0,1279685.8789854073,2617.746530400979,,,,,,,,,,,,,,,,,,,2.0,16582.155002488726,1450.0,0.375,6.173730061729009,3.5
