time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1522.5,-29.999164592036944,4.870138168718017,34.93244671566295,24.07305050818252,6.5057364822304065,-26.34867448461148,-39.86019449131561,2.8552463696460393,-5.1301289682735955,-5.130157519278142,39.86490604301525,44285.546350190016,25750.761396590107,25750.761396590107,70036.30774678012,75583.4710866708,75574.23628799546,25750.761396590107,101324.99768458557,101324.99768458557,101324.99768458557,127287.89257989534,123990.60330275996,3297.289277135374,0.0,91289.72607628943,59991.801317612284,34775.47195408572,25962.894895309768,60738.36684939549,19802.54752109205,1450.0,0.0,0.8867454476216806,2.8708940685783997,0.001494314320929203,1.0,1.0,-5.1061463850851965,352860.3300486113,1548716.6100035766,4.389035768884023,1548716.6100035766,4.389035768884023,0.7627249426900159,0.0919292255881403,4.280566129118784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280566129118784,1.2784144237011186,1.2787119937540008,3.348339982527873,7094.7306331924065,16582.138495417417,6485.951915987637,0.00014208639764038447,21326.554320767547,2174.703320784116,19386.944316789264,1976.918143993032,0.909051880824015,0.9090518808240151,38035.146893939374,35405.22815468563,1.0936972638489924,0.8,4590.439284616084,4273.035954225843,1.0936972638489924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587882339332095,4.870138168718017,-2.4506184472279977,7.320756615946015,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970022041353381,0.00023345266314752088,198.92174476832568,0.0,0.0,0.0,0.00013518485367480082,8.011242069699144e-05,0.0001526403990223515,0.0006533873219902539,0.09192918794556411,0.09192918794556411,0.09192918794556411,0.09193372259974002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499586.20575164,591.7691448688904,0.0,0.09192918794556411,0.0919292255881403,0.0919292255881403,0.375,0.375,0.5,7.338562031086941,0.02486259805766622,0.02486259805766622,2.2168933355715126e-12,2.85510045614501e-05,0.024011134192960526,2.2168933355715126e-12,25962.894895309768,19802.54752109205,0.7627249426900159,1.27347074997747,3.9030405851069823,1.1530818390365918,0.7291198075838744,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4033409701437,261.4033409701437,-11.74665902985629,244.97613326106926,277.8305486792222,141337.63398651255,141339.67835486913,-2.0443683566022433,0.0,nan,277.8305486792222,4.680548679222227,271.259665595582,-1.8903344044179562,264.688782511964,-8.46121748803597,258.1178994283274,-15.032100571672572,251.54701634469706,-21.60298365530292,244.97613326106926,-28.173866738930712,1.0,1.0,26022.012520719443,26022.012520719443,276.86299721866123,3.7129972186612576,276.86299721866123,276.86299721866123,75574.00441237808,75574.23628799546,-0.23187561737722717,0.0,8546.071908451686,8546.071908451686,0.862832016498686,4301.968959764378,276.86299721866123,3.7129972186612576,1.0,0.002,0.22267001481879614,0.0047515389544720765,0.0003449273239091832,0.0016550726534324445,0.1724636619545916,0.1724636619545916,0.0,-2.2658372574035912e-11,1.0,1.0000491762098829,0.024011134190743633,0.0919292255881403,0.0,4.515339405586084e-06,5.77821647950188,0.0,1601729.9344721956,268.0198710317264,2.8551002344556764e-05,1.0,1279685.9683135774,2617.7461650279283,,,,,,,,,,,,,,,,,,,2.0,16582.138495417417,1450.0,0.375,6.173730061729009,3.5
1525.0,-29.99919218336215,4.870121440301325,34.93244753577754,24.07299868008124,6.505685213381552,-26.34870444369449,-39.86022536465896,2.855197463835145,-5.1301628657394645,-5.130190328306308,39.86490418422637,44285.54432474999,25750.80280416465,25750.80280416465,70036.34712891464,75583.43553431006,75574.1634360912,25750.80280416465,101324.96624025585,101324.96624025585,101324.96624025585,127287.84905194606,123990.41249438333,3297.4365575627326,0.0,91289.67348774725,59991.78223568401,34775.43472451471,25962.88281169022,60738.31753620492,19802.538039269148,1450.0,0.0,0.8867452871615712,2.870890610892572,0.001494314320929203,1.0,1.0,-5.107141328674572,352859.87831496197,1548716.5300850887,4.389041161269992,1548716.5300850887,4.389041161269992,0.7627249324698537,0.09192927782848102,4.2805642569940385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2805642569940385,1.2784146502254539,1.278712220331063,3.348337924818949,7094.726273154114,16582.123783655403,6485.9518258609105,0.00014208858710786228,21326.551362612656,2174.7030191362655,19386.94404739445,1976.9181165224056,0.9090519942845279,0.9090519942845278,38035.13358606547,35405.22815468563,1.0936967855156012,0.8,4590.437678496688,4273.035954225843,1.0936967855156012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587971725402925,4.870121440301325,-2.450646947520893,7.320768387822218,3.5,3.5,1.0,0.6,0.00023275281971934294,0.997005067234067,0.00023345199274167733,198.92176734079666,0.0,0.0,0.0,0.00013518485367480082,8.011214113709426e-05,0.00015264067858224866,0.0006533882329024892,0.0919292427791761,0.0919292427791761,0.0919292427791761,0.0919335952396205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499584.6148473826,591.7696668292378,0.0,0.0919292427791761,0.09192927782848102,0.09192927782848102,0.375,0.375,0.5,7.338888454675939,0.023963013276272704,0.023963013276272704,8.526512829121202e-12,2.7462566833946767e-05,0.02304899963172602,8.526512829121202e-12,25962.88281169022,19802.538039269148,0.7627249324698537,1.2734720550748773,3.9030426271788,1.1530834236092784,0.7291203662062625,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40330723617126,261.40330723617126,-11.746692763828719,244.97610412728906,277.83051034505723,141337.37468243117,141339.6306808939,-2.2559984627316414,0.0,nan,277.83051034505723,4.680510345057257,271.2596291015077,-1.8903708984922787,264.68874785794446,-8.461252142055514,258.1178666143869,-15.032133385613065,251.54698537084215,-21.603014629157826,244.97610412728906,-28.173895872710915,1.0,1.0,26022.012520719443,26022.012520719443,276.8629558850261,3.7129558850261333,276.8629558850261,276.8629558850261,75573.94284394158,75574.1634360912,-0.22059214962064289,0.0,8546.071908451686,8546.071908451686,0.8628321356738063,4301.967078279009,276.8629558850261,3.7129558850261333,1.0,0.002,0.2226591793465221,0.004751581461869331,0.0003449105157715084,0.0016550894619159022,0.1724552578857542,0.1724552578857542,0.0,-2.2312589276207717e-11,1.0,1.0000472058101495,0.023048999623199506,0.09192927782848102,0.0,4.334409488453403e-06,5.546683492541515,0.0,1601729.893806303,268.0198371342605,2.7462558307433937e-05,1.0,1279686.081187653,2617.7457033467217,,,,,,,,,,,,,,,,,,,2.0,16582.123783655403,1450.0,0.375,6.173730061729009,3.5
1527.5,-29.999220045115987,4.87010413605134,34.93244816510934,24.07296620020645,6.505655005811233,-26.348732540038597,-39.86024834504349,2.8551674893358596,-5.1301918616991316,-5.130218363193614,39.86490336406715,44285.503790269715,25750.830435555756,25750.830435555756,70036.33422582547,75583.38791309483,75574.12406925559,25750.830435555756,101324.95450481135,101324.95450481135,101324.95450481135,127287.82727394784,123990.24891823863,3297.578355709207,0.0,91289.61700335183,59991.732831486996,34775.42685762759,25962.872769136495,60738.299626764085,19802.53020889539,1450.0,0.0,0.8867451472650888,2.8708876567795776,0.001494314320929203,1.0,1.0,-5.1080155067103306,352859.4923145662,1548716.4948225482,4.389045862600467,1548716.4948225482,4.389045862600467,0.7627249258963267,0.09192932745542083,4.280562114729824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280562114729824,1.278414789062851,1.2787123592007767,3.348335885466182,7094.721952010317,16582.108301211534,6485.951382681064,0.00014209082944542916,21326.54884021319,2174.702761923102,19386.94272270023,1976.9179814411887,0.9090520396879381,0.9090520396879381,38035.11835792174,35405.22815468563,1.0936962381607795,0.8,4590.435840621067,4273.035954225843,1.0936962381607795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880313729797,4.87010413605134,-2.450672107177019,7.32077624322836,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970079584036504,0.00023345131576683987,198.92179013451056,0.0,0.0,0.0,0.00013518485367480082,8.011193304897821e-05,0.00015264088667036474,0.0006533887966399318,0.091929295181797,0.091929295181797,0.091929295181797,0.09193348613722531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499583.08769097016,591.7701679220867,0.0,0.091929295181797,0.09192932745542083,0.09192932745542083,0.375,0.375,0.5,7.33920276535933,0.023089099240621636,0.023089099240621636,-3.0127011996228248e-12,2.650149446026262e-05,0.022202856483261257,-3.0127011996228248e-12,25962.872769136495,19802.53020889539,0.7627249258963267,1.2734711775523813,3.903043366954068,1.15308355117278,0.7291199138336676,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40327518052254,261.40327518052254,-11.746724819477436,244.97607540591238,277.83047495513307,141337.3509852599,141339.49474375442,-2.14375849454211,0.0,nan,277.83047495513307,4.680474955133093,271.2595950453055,-1.8904049546944748,264.6887151354386,-8.461284864561378,258.1178352255901,-15.032164774409864,251.54695531575564,-21.603044684244338,244.97607540591238,-28.173924594087595,1.0,1.0,26022.012520719443,26022.012520719443,276.86292324371425,3.712923243714272,276.86292324371425,276.86292324371425,75573.91756574964,75574.12406925559,-0.20650350594951306,0.0,8546.071908451686,8546.071908451686,0.8628322720453796,4301.964925303473,276.86292324371425,3.712923243714272,1.0,0.002,0.22264874162467357,0.004751623033202172,0.0003448943271815585,0.0016551056530418758,0.17244716359077925,0.17244716359077925,0.0,-1.9776565801654655e-11,1.0,1.0000454729479207,0.02220285648627396,0.09192932745542083,0.0,4.175291925628168e-06,5.343063364826248,0.0,1601729.858976546,268.01980813830085,2.650149747296382e-05,1.0,1279686.1776371219,2617.745308846061,,,,,,,,,,,,,,,,,,,2.0,16582.108301211534,1450.0,0.375,6.173730061729009,3.5
1530.0,-29.999274684318717,4.870086026048784,34.932448477637,24.072912416327767,6.505600394181141,-26.348787177144274,-39.860301674902416,2.8551128789047144,-5.130226087541814,-5.13025151203846,39.864900572950965,44285.492753955325,25750.869160574654,25750.869160574654,70036.36191452997,75583.37222642104,75574.04264882534,25750.869160574654,101324.9118094,101324.9118094,101324.9118094,127287.77203362182,123990.05791973897,3297.714113882842,0.0,91289.5973025572,59991.71779523259,34775.421674805126,25962.860224221826,60738.28189902695,19802.52030581697,1450.0,0.0,0.8867449884531795,2.8708841629656376,0.001494314320929203,1.0,1.0,-5.108993116971021,352859.0359025404,1548716.3748176899,4.389051199599845,1548716.3748176899,4.389051199599845,0.7627249130025505,0.09192937559614314,4.280561022130611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280561022130611,1.278415042010277,1.2787126122070798,3.3483343683124467,7094.718737343605,16582.090787515717,6485.948701135802,0.00014209297899591872,21326.549681358974,2174.702847696102,19386.934707381995,1976.9171641061928,0.9090516279962366,0.9090516279962365,38035.110591251796,35405.22815468563,1.09369595899846,0.8,4590.434903266285,4273.035954225843,1.09369595899846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811496824745,4.870086026048784,-2.450701226424464,7.320787252473249,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970136282524941,0.00023344998816846483,198.92183483488319,0.0,0.0,0.0,0.00013518485367480082,8.011145014732688e-05,0.00015264136957201607,0.0006533906969546055,0.09192934561412235,0.09192934561412235,0.09192934561412235,0.09193335779113936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499581.6159236616,591.7706507400706,0.0,0.09192934561412235,0.09192937559614314,0.09192937559614314,0.375,0.375,0.5,7.339503670316668,0.022181036065830995,0.022181036065830995,-2.893330020015128e-11,2.542449664133528e-05,0.02125839506743432,-2.893330020015128e-11,25962.860224221826,19802.52030581697,0.7627249130025505,1.273471049987016,3.9030461402113468,1.1530843435933933,0.7291199449397793,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40323506423675,261.40323506423675,-11.746764935763224,244.97603742866193,277.8304326998131,141337.04548398493,141339.7283062167,-2.6828222318063344,0.0,nan,277.8304326998131,4.680432699813139,271.25955364558337,-1.8904463544166106,264.68867459135305,-8.461325408646928,258.1177955371176,-15.032204462882362,251.54691648289133,-21.603083517108644,244.97603742866193,-28.173962571338052,1.0,1.0,26022.012520719443,26022.012520719443,276.862880567635,3.712880567635011,276.862880567635,276.862880567635,75573.86313697387,75574.04264882534,-0.17951185147103388,0.0,8546.071908451686,8546.071908451686,0.8628323415977128,4301.963827241264,276.862880567635,3.712880567635011,1.0,0.002,0.22263874788403734,0.004751661738582127,0.00034487882269095926,0.0016551211580024267,0.17243941134547963,0.17243941134547963,0.0,-1.9306614033182123e-11,1.0,1.0000435387260191,0.02125839509636762,0.09192937559614314,0.0,3.997685081965458e-06,5.115782797846249,0.0,1601729.8179490105,268.01977391245816,2.542452557463548e-05,1.0,1279686.2916803542,2617.744842382971,,,,,,,,,,,,,,,,,,,2.0,16582.090787515717,1450.0,0.375,6.173730061729009,3.5
1532.5,-29.99929964162336,4.87006657902113,34.93244821332588,24.072812916152202,6.505508073719583,-26.34881887009458,-39.86032898593692,2.855027301456063,-5.130271817025346,-5.13029591082356,39.86489383743396,44285.38182568762,25750.933411350074,25750.933411350074,70036.31523703769,75583.12959282308,75573.87415755006,25750.933411350074,101324.80756890014,101324.80756890014,101324.80756890014,127287.64988750733,123989.80744577506,3297.8424417322735,0.0,91289.28166225115,59991.533891954525,34775.27530032958,25962.84231860719,60738.11761893677,19802.50598159589,1450.0,0.0,0.8867447866111225,2.8708794818768855,0.001494314320929203,1.0,1.0,-5.110199096141798,352858.42459602124,1548716.085223102,4.389057982663127,1548716.085223102,4.389057982663127,0.7627248873057216,0.0919294214833121,4.2805490317790476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2805490317790476,1.278415438392541,1.2787130086816079,3.3483239510634673,7094.696664443053,16582.01419459956,6485.947413394011,0.00014210423254493006,21326.535681407724,2174.7014200983745,19386.930858235602,1976.9167716024947,0.9090520442631922,0.9090520442631922,38035.02535859689,35405.22815468563,1.0936928954282914,0.8,4590.424616587795,4273.035954225843,1.0936928954282914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558825366568204,4.87006657902113,-2.450738939486354,7.320805518507484,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970162180556019,0.00023344938176959797,198.92185525247945,0.0,0.0,0.0,0.00013518485367480082,8.01112028470646e-05,0.00015264161687227832,0.0006533899253118193,0.09192939392507687,0.09192939392507687,0.09192939392507687,0.09193318696425164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499580.2046227738,591.771113518563,0.0,0.09192939392507687,0.0919294214833121,0.0919294214833121,0.375,0.375,0.5,7.339788143076478,0.021148687916138442,0.021148687916138442,-3.9676706364843994e-11,2.4093798231206165e-05,0.020096814681778596,-3.9676706364843994e-11,25962.84231860719,19802.50598159589,0.7627248873057216,1.2734732203620516,3.9030419613013065,1.153086693868859,0.729120090674006,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4031883327464,261.4031883327464,-11.746811667253553,244.97600289848464,277.83037376700634,141336.1675647547,141339.29278728078,-3.125222526105193,0.0,nan,277.83037376700634,4.680373767006358,271.25949959330404,-1.890500406695935,264.68862541961096,-8.46137458038902,258.1177512458852,-15.03224875411479,251.5468770721872,-21.60312292781279,244.97600289848464,-28.17399710151534,1.0,1.0,26022.012520719443,26022.012520719443,276.8628164532101,3.7128164532101096,276.8628164532101,276.8628164532101,75573.58695247238,75573.87415755006,-0.28720507767866366,0.0,8546.071908451686,8546.071908451686,0.8628331048757145,4301.951776937943,276.8628164532101,3.7128164532101096,1.0,0.002,0.22262930019382607,0.004751696065497373,0.0003448641560286466,0.0016551358244123054,0.1724320780143233,0.1724320780143233,0.0,-1.9559047957640185e-11,1.0,1.0000411598401382,0.020096814721455303,0.0919294214833121,0.0,3.7792480279457707e-06,4.836252471489918,0.0,1601729.763290683,268.01972818297463,2.409383790791253e-05,1.0,1279686.4444270644,2617.74421761388,,,,,,,,,,,,,,,,,,,2.0,16582.01419459956,1450.0,0.375,6.173730061729009,3.5
1535.0,-29.9993259931527,4.8700469310570105,34.93244792926242,24.07280645510184,6.505506942542298,-26.348842699591398,-39.860351372603304,2.8550236391896586,-5.130295983922224,-5.130319271058806,39.86489301072162,44285.33977132436,25750.942970448225,25750.942970448225,70036.2827417726,75583.05976386215,75573.86195401425,25750.942970448225,101324.80492446249,101324.80492446249,101324.80492446249,127287.63882229506,123989.6726869283,3297.9661353667616,0.0,91289.21299598961,59991.49296132473,34775.24448296098,25962.833897832577,60738.07838079356,19802.499406172803,1450.0,0.0,0.8867446705608988,2.8708770204384906,0.001494314320929203,1.0,1.0,-5.110923772756564,352858.1029604592,1548716.0496789026,4.389061882624387,1548716.0496789026,4.389061882624387,0.7627248814246719,0.09192946342799108,4.280546380710714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280546380710714,1.2784154553556306,1.2787130256486459,3.3483218329208544,7094.692176353027,16581.998596441634,6485.947141662486,0.0001421065226447453,21326.53284808762,2174.70113118013,19386.93004601189,1976.9166887787258,0.9090521269494748,0.9090521269494748,38035.00651363905,35405.22815468563,1.0936922180725177,0.8,4590.422342201027,4273.035954225843,1.0936922180725177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558827430080094,4.8700469310570105,-2.450761305033458,7.3208082360904685,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970189525443659,0.00023344874149620117,198.92187681069686,0.0,0.0,0.0,0.00013518485367480082,8.01110001372739e-05,0.00015264181958206903,0.0006533903883571234,0.09192943890022094,0.09192943890022094,0.09192943890022094,0.09193309611096956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499578.87137992063,591.7715509772063,0.0,0.09192943890022094,0.09192946342799108,0.09192946342799108,0.375,0.375,0.5,7.340062433114875,0.02027722906075269,0.02027722906075269,-1.1027623258996755e-11,2.3287136571070732e-05,0.019395498302230862,-1.1027623258996755e-11,25962.833897832577,19802.499406172803,0.7627248814246719,1.2734731395784462,3.9030409058222997,1.1530869037819163,0.7291198693129574,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40315338345005,261.40315338345005,-11.74684661654993,244.97597173961174,277.83033502728284,141336.57165094084,141338.90892598048,-2.3372750396204154,0.0,nan,277.83033502728284,4.680335027282865,271.2594623697663,-1.8905376302336663,264.68858971221846,-8.461410287781518,258.1177170546762,-15.0322829453238,251.54684439714524,-21.60315560285474,244.97597173961174,-28.17402826038824,1.0,1.0,26022.012520719443,26022.012520719443,276.8627916650047,3.7127916650047155,276.8627916650047,276.8627916650047,75573.62295684879,75573.86195401425,-0.23899716546293348,0.0,8546.071908451686,8546.071908451686,0.8628332736365867,4301.9491126142675,276.8627916650047,3.7127916650047155,1.0,0.002,0.22262018217384738,0.004751732588112204,0.00034485001506859135,0.0016551499717637741,0.17242500753429568,0.17242500753429568,0.0,-1.3167634517474713e-11,1.0,1.000039723557909,0.019395498313258486,0.09192946342799108,0.0,3.6473649881421114e-06,4.667483826330793,0.0,1601729.7342531804,268.01970401607775,2.328714759869399e-05,1.0,1279686.5247939741,2617.743888894868,,,,,,,,,,,,,,,,,,,2.0,16581.998596441634,1450.0,0.375,6.173730061729009,3.5
1537.5,-29.999350575247764,4.870026343690929,34.93244723987544,24.07273087827491,6.505426690547983,-26.348872848670922,-39.860382211022056,2.854948962617283,-5.130335288839774,-5.130357406306099,39.86488728102215,44285.354074526105,25750.988156242347,25750.988156242347,70036.34223076845,75583.05238423948,75573.73325186373,25750.988156242347,101324.72140810607,101324.72140810607,101324.72140810607,127287.53994681344,123989.45651053645,3298.0834362770015,0.0,91289.17591483404,59991.47759929578,34775.22035059806,25962.81853870738,60738.03888930543,19802.487122384708,1450.0,0.0,0.8867444969916244,2.870873000115158,0.001494314320929203,1.0,1.0,-5.11197500775603,352857.5778949848,1548715.8033299195,4.389067715560974,1548715.8033299195,4.389067715560974,0.7627248595086711,0.09192950535196971,4.2805448235928285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2805448235928285,1.2784158012468352,1.2787133716203618,3.3483197089851564,7094.687675988147,16581.978687385108,6485.945194776422,0.00014210916163989067,21326.531943242557,2174.7010389116117,19386.92422663916,1976.9160953678536,0.909051892648773,0.909051892648773,38034.99544496028,35405.22815468563,1.093691820224308,0.8,4590.421006328762,4273.035954225843,1.093691820224308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837184287235,4.870026343690929,-2.4507947383964472,7.3208210820873765,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970215034268698,0.00023344814421689657,198.9218969213423,0.0,0.0,0.0,0.00013518485367480082,8.011072089819778e-05,0.00015264209882114515,0.0006533913459711979,0.09192948241781784,0.09192948241781784,0.09192948241781784,0.09193294937481558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499577.58345288626,591.7719733202316,0.0,0.09192948241781784,0.09192950535196971,0.09192950535196971,0.375,0.375,0.5,7.34032245613031,0.019338198931848183,0.019338198931848183,-4.661160346586257e-12,2.211746630109701e-05,0.01838239855004531,-4.661160346586257e-12,25962.81853870738,19802.487122384708,0.7627248595086711,1.2734744346131655,3.90304467095532,1.1530886329472887,0.7291205788720935,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4031121956583,261.4031121956583,-11.746887804341668,244.97594193548252,277.8302824558339,141336.096094426,141338.850574548,-2.754480121986682,0.0,nan,277.8302824558339,4.680282455833947,271.2594143517586,-1.8905856482413697,264.6885462477066,-8.46145375229338,258.1176781436234,-15.032321856376598,251.54681003954494,-21.60318996045504,244.97594193548252,-28.174058064517453,1.0,1.0,26022.012520719443,26022.012520719443,276.86273846995545,3.712738469955468,276.86273846995545,276.86273846995545,75573.5210695249,75573.73325186373,-0.21218233882973436,0.0,8546.071908451686,8546.071908451686,0.8628333727591068,4301.947547710793,276.86273846995545,3.712738469955468,1.0,0.002,0.2226115404102505,0.0047517644104859485,0.00034483660130490897,0.0016551633836057883,0.17241830065245448,0.17241830065245448,0.0,-1.5089302637244506e-11,1.0,1.0000376487402027,0.01838239855470647,0.09192950535196971,0.0,3.4568499226880585e-06,4.423684717830583,0.0,1601729.6872357153,268.0196647111602,2.2117470962257357e-05,1.0,1279686.6559919126,2617.743352265483,,,,,,,,,,,,,,,,,,,2.0,16581.978687385108,1450.0,0.375,6.173730061729009,3.5
1540.0,-29.999376573504634,4.870005761253658,34.932446604123236,24.07272340441125,6.50542691234981,-26.348896224924673,-39.86040075598282,2.854946555215625,-5.130356474695702,-5.130377869360469,39.86488654820616,44285.28764162803,25750.987848831377,25750.987848831377,70036.2754904594,75582.95734796823,75573.73544953826,25750.987848831377,101324.72329836964,101324.72329836964,101324.72329836964,127287.53445747634,123989.33783704959,3298.1966204267483,0.0,91289.0792956696,59991.409552525,34775.18860349399,25962.8111591067,60737.99976260069,19802.481359388556,1450.0,0.0,0.8867443953652367,2.8708708441792252,0.001494314320929203,1.0,1.0,-5.112619321964246,352857.2961497967,1548715.7718228945,4.389071130799081,1548715.7718228945,4.389071130799081,0.7627248543323726,0.09192954365608128,4.280541309193706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280541309193706,1.2784158123975786,1.2787133827737007,3.348316930753424,7094.681789248486,16581.961201269496,6485.946004306847,0.00014211192669313254,21326.5268809811,2174.7005227046034,19386.926646379772,1976.9163421127269,0.9090522218912703,0.9090522218912703,38034.970463062666,35405.22815468563,1.0936909222849727,0.8,4590.417991278379,4273.035954225843,1.0936909222849727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837117926771,4.870005761253658,-2.450815233438986,7.320820994692644,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970242012720475,0.00023344751253017392,198.92191819055603,0.0,0.0,0.0,0.00013518485367480082,8.011055297569902e-05,0.00015264226674364392,0.0006533915283251324,0.09192952312567144,0.09192952312567144,0.09192952312567144,0.09193286979996772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499576.36357646604,591.7723735818869,0.0,0.09192952312567144,0.09192954365608128,0.09192954365608128,0.375,0.375,0.5,7.340573447079281,0.018552872134819154,0.018552872134819154,2.0804691303055733e-11,2.1394664770468808e-05,0.01775854739622673,2.0804691303055733e-11,25962.8111591067,19802.481359388556,0.7627248543323726,1.2734736868451815,3.903042108029037,1.1530882769304516,0.7291199548012876,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4030811148652,261.4030811148652,-11.74691888513479,244.97591395880903,277.83024827091896,141336.419529453,141338.49809365105,-2.0785641980231278,0.0,nan,277.83024827091896,4.68024827091898,271.259381408502,-1.8906185914979687,264.6885145460812,-8.461485453918783,258.1176476836538,-15.032352316346191,251.54678082122615,-21.603219178773827,244.97591395880903,-28.174086041190947,1.0,1.0,26022.012520719443,26022.012520719443,276.86271826405715,3.712718264057173,276.86271826405715,276.86271826405715,75573.52587690542,75573.73544953826,-0.20957263284071814,0.0,8546.071908451686,8546.071908451686,0.8628335964776213,4301.944015739674,276.86271826405715,3.712718264057173,1.0,0.002,0.2226031918976628,0.004751798001490274,0.0003448236544227351,0.0016551763330444548,0.17241182721136755,0.17241182721136755,0.0,-1.2532810293036656e-11,1.0,1.0000363710957938,0.01775854737542204,0.09192954365608128,0.0,3.3395341955990188e-06,4.273557582438719,0.0,1601729.6617570636,268.0196435253043,2.1394643965777504e-05,1.0,1279686.7263915418,2617.7430643150547,,,,,,,,,,,,,,,,,,,2.0,16581.961201269496,1450.0,0.375,6.173730061729009,3.5
1542.5,-29.99940047071058,4.869984336278577,34.9324455852072,24.072648141905688,6.505345292080216,-26.348925894436924,-39.86043155947698,2.8548707154870363,-5.130394771899375,-5.130415034946817,39.86488039947118,44285.30649563161,25751.028380905387,25751.028380905387,70036.334876537,75582.96045862102,75573.60713800059,25751.028380905387,101324.63551890597,101324.63551890597,101324.63551890597,127287.43150153797,123989.12783001231,3298.3036715256635,0.0,91289.05250098335,59991.39853661923,34775.17107151569,25962.795982632,60737.96705414769,19802.469188143274,1450.0,0.0,0.8867442282566621,2.8708669259731057,0.001494314320929203,1.0,1.0,-5.113629811049748,352856.78443631367,1548715.5074568617,4.3890767466209395,1548715.5074568617,4.3890767466209395,0.7627248313852745,0.0919295819345171,4.280539937043731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280539937043731,1.278416163676554,1.2787137341344417,3.3483149373936807,7094.677565558386,16581.939376764298,6485.9429453202665,0.00014211465540758496,21326.52745766234,2174.700581509725,19386.917502864177,1976.9154097336173,0.9090517685709171,0.9090517685709172,38034.96070921489,35405.22815468563,1.0936905716966094,0.8,4590.416814092285,4273.035954225843,1.0936905716966094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558845867540526,4.869984336278577,-2.4508481813917533,7.320832517670331,3.5,3.5,1.0,0.6,0.00023275281971934294,0.997026681097637,0.00023344693189464392,198.92193774090074,0.0,0.0,0.0,0.00013518485367480082,8.01102740543005e-05,0.00015264254566504243,0.0006533925128112355,0.09192956268297811,0.09192956268297811,0.09192956268297811,0.09193272700376429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499575.1836555038,591.7727604613847,0.0,0.09192956268297811,0.0919295819345171,0.0919295819345171,0.375,0.375,0.5,7.340810762792268,0.017677219942868305,0.017677219942868305,4.8487436288269237e-11,2.0263047417756752e-05,0.016785223897045398,4.8487436288269237e-11,25962.795982632,19802.469188143274,0.7627248313852745,1.2734748710382524,3.903046070512379,1.1530898756308365,0.7291206578605341,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4030422919471,261.4030422919471,-11.74695770805289,244.97588640831913,277.8301981755706,141335.8918521727,141338.48817964757,-2.596327474863387,0.0,nan,277.8301981755706,4.680198175570638,271.2593358221357,-1.8906641778642665,264.6884734686654,-8.461526531334584,258.1176111152241,-15.032388884775855,251.5467487617673,-21.603251238232673,244.97588640831913,-28.17411359168085,1.0,1.0,26022.012520719443,26022.012520719443,276.8626660843756,3.7126660843755985,276.8626660843756,276.8626660843756,75573.42362177081,75573.60713800059,-0.18351622977934312,0.0,8546.071908451686,8546.071908451686,0.8628336838255137,4301.94263672895,276.8626660843756,3.7126660843755985,1.0,0.002,0.22259530094553812,0.004751826651996257,0.0003448114044001621,0.0016551885809237595,0.17240570220008106,0.17240570220008106,0.0,-1.467607849484076e-11,1.0,1.0000343777249907,0.016785223848557962,0.0919295819345171,0.0,3.1564989173352484e-06,4.03933016997903,0.0,1601729.6159568306,268.0196052281006,2.0262998930320464e-05,1.0,1279686.854253407,2617.742541331195,,,,,,,,,,,,,,,,,,,2.0,16581.939376764298,1450.0,0.375,6.173730061729009,3.5
1545.0,-29.99942599147406,4.869963105502011,34.93244468926992,24.072646570298843,6.505353381621664,-26.348948054171196,-39.860449894890166,2.854875436607303,-5.130412987668706,-5.130432616857728,39.86487989353119,44285.2350427557,25751.018985076327,25751.018985076327,70036.25402783204,75582.8460273668,75573.62446726425,25751.018985076327,101324.64345234058,101324.64345234058,101324.64345234058,127287.43313989486,123989.02601855293,3298.407121341928,0.0,91288.93743675303,59991.32641896343,34775.12335309955,25962.789687554276,60737.91304065383,19802.464280284,1450.0,0.0,0.8867441404899266,2.870865073760218,0.001494314320929203,1.0,1.0,-5.114190747349255,352856.5423594298,1548715.4857041473,4.3890796960952505,1548715.4857041473,4.3890796960952505,0.7627248272852845,0.09192961665859802,4.280535814731538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280535814731538,1.2784161418089823,1.2787137122617798,3.3483117701208784,7094.670854487381,16581.920707279693,6485.944364225788,0.0001421177060317783,21326.521115085772,2174.6999347469086,19386.921744067735,1976.9158422160203,0.9090522377957828,0.9090522377957828,38034.93140599619,35405.22815468563,1.0936895184336928,0.8,4590.413277504227,4273.035954225843,1.0936895184336928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843839273353,4.869963105502011,-2.4508667410015645,7.3208298465035755,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970293294079743,0.00023344631181266168,198.92195861948488,0.0,0.0,0.0,0.00013518485367480082,8.011010803008572e-05,0.0001526427116892572,0.0006533925942436059,0.09192959954994606,0.09192959954994606,0.09192959954994606,0.09193265859186207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499574.069393369,591.7731260767393,0.0,0.09192959954994606,0.09192961665859802,0.09192961665859802,0.375,0.375,0.5,7.341040187594256,0.01696341017782288,0.01696341017782288,-8.242295734817162e-12,1.962918901199373e-05,0.016241869508462514,-8.242295734817162e-12,25962.789687554276,19802.464280284,0.7627248272852845,1.273474563787809,3.9030422474599993,1.1530895699520418,0.7291201298456563,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40301422163674,261.40301422163674,-11.74698577836324,244.97586018291452,277.8301682603592,141336.24541652988,141338.1226508455,-1.877234315598502,0.0,nan,277.8301682603592,4.68016826035921,271.2593066448733,-1.8906933551267002,264.6884450293769,-8.46155497062307,258.11758341389543,-15.032416586104546,251.5467217984008,-21.60327820159918,244.97586018291452,-28.17413981708546,1.0,1.0,26022.012520719443,26022.012520719443,276.8626505302107,3.7126505302107375,276.8626505302107,276.8626505302107,75573.42572756174,75573.62446726425,-0.1987397025077371,0.0,8546.071908451686,8546.071908451686,0.8628339462423716,4301.938493805195,276.8626505302107,3.7126505302107375,1.0,0.002,0.22258766541633984,0.004751857578884322,0.00034479956402502044,0.0016552004265951155,0.17239978201251022,0.17239978201251022,0.0,-9.379864072955879e-12,1.0,1.0000332649301023,0.01624186951670481,0.09192961665859802,0.0,3.05432063961853e-06,3.9085741559438283,0.0,1601729.5940319924,268.0195870123313,1.9629197254289465e-05,1.0,1279686.9147412076,2617.7422939224957,,,,,,,,,,,,,,,,,,,2.0,16581.920707279693,1450.0,0.375,6.173730061729009,3.5
1547.5,-29.999449103612132,4.869941016083884,34.932443377957064,24.072561982926004,6.505263518148642,-26.34897784143805,-39.860476926527895,2.854792257391946,-5.130452262429799,-5.1304707505009715,39.8648728185191,44285.23423396583,25751.060298956,25751.060298956,70036.29453292183,75582.83360453267,75573.48203399731,25751.060298956,101324.54233295331,101324.54233295331,101324.54233295331,127287.31616671296,123988.81171900181,3298.50444771115,0.0,91288.88893558875,59991.28957112007,34775.1104049652,25962.773833759653,60737.88423872485,19802.451520974286,1450.0,0.0,0.8867439718059197,2.870861053220244,0.001494314320929203,1.0,1.0,-5.115203974691951,352856.01731784834,1548715.1815136247,4.389085364863032,1548715.1815136247,4.389085364863032,0.7627248015859138,0.09192965165028412,4.280533819878891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280533819878891,1.278416527083639,1.2787140976261149,3.348309200635703,7094.665410056624,16581.897289140543,6485.942270036599,0.00014212084489472076,21326.51972322732,2174.6997928168457,19386.915484396108,1976.9152039071557,0.9090520036085056,0.9090520036085056,38034.91722569907,35405.22815468563,1.0936890087429614,0.8,4590.411566092592,4273.035954225843,1.0936890087429614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558852757654626,4.869941016083884,-2.4509005756591153,7.320841591742999,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970317277798609,0.0002334457502547336,198.9219775275719,0.0,0.0,0.0,0.00013518485367480082,8.010986326353589e-05,0.00015264295645580706,0.0006533933374753831,0.091929635538183,0.091929635538183,0.091929635538183,0.09193251235539893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499572.98940084444,591.7734801182053,0.0,0.091929635538183,0.09192965165028412,0.09192965165028412,0.375,0.375,0.5,7.341255954184855,0.016123477753978932,0.016123477753978932,-2.3874235921539366e-12,1.8488071191313793e-05,0.01526677580903879,-2.3874235921539366e-12,25962.773833759653,19802.451520974286,0.7627248015859138,1.2734750146944975,3.9030457435839616,1.153090783631027,0.729120462278644,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40297600222743,261.40297600222743,-11.747023997772544,244.97583387740312,277.83011812705035,141335.5817386924,141338.1377063016,-2.555967609245803,0.0,nan,277.83011812705035,4.6801181270503776,271.2592612771265,-1.8907387228734933,264.68840442718874,-8.461595572811234,258.11754757726436,-15.032452422735616,251.54669072733157,-21.60330927266841,244.97583387740312,-28.17416612259686,1.0,1.0,26022.012520719443,26022.012520719443,276.8625957300488,3.712595730048804,276.8625957300488,276.8625957300488,75573.29106482012,75573.48203399731,-0.19096917718707118,0.0,8546.071908451686,8546.071908451686,0.8628340732300775,4301.9364889782855,276.8625957300488,3.712595730048804,1.0,0.002,0.22258048829067906,0.0047518828893855815,0.0003447884190677684,0.0016552115701942407,0.1723942095338842,0.1723942095338842,0.0,-1.0737990791681584e-11,1.0,1.0000312679203565,0.015266775811426214,0.09192965165028412,0.0,2.8709522523411715e-06,3.673920406814734,0.0,1601729.5470911548,268.0195477375702,1.8488073578737385e-05,1.0,1279687.045933546,2617.741757316467,,,,,,,,,,,,,,,,,,,2.0,16581.897289140543,1450.0,0.375,6.173730061729009,3.5
1550.0,-29.99947373128169,4.869919141380792,34.93244217818802,24.072561878152214,6.50527088592184,-26.348999269560906,-39.86049896394832,2.8547964221863857,-5.130470732466961,-5.130488597868081,39.86487158619295,44285.18751529171,25751.049928565844,25751.049928565844,70036.23744385756,75582.73662292161,75573.49056549605,25751.049928565844,101324.54049406189,101324.54049406189,101324.54049406189,127287.30767313781,123988.7094129079,3298.5982602299,0.0,91288.79227240944,59991.24315611135,34775.05457366454,25962.767179075912,60737.821752740456,19802.4462847549,1450.0,0.0,0.886743885320297,2.8708591727619535,0.001494314320929203,1.0,1.0,-5.11575218743468,352855.77158727066,1548715.1285291265,4.389088271285617,1548715.1285291265,4.389088271285617,0.7627247954029422,0.09192968303106636,4.280530150862439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280530150862439,1.2784165077928797,1.2787140783308655,3.348306381190707,7094.659435991001,16581.87771289679,6485.942372784379,0.00014212379781069958,21326.515420996773,2174.6993541114216,19386.915791516094,1976.9152352246788,0.9090522013938073,0.9090522013938073,38034.891144699846,35405.22815468563,1.0936880712984425,0.8,4590.408418392288,4273.035954225843,1.0936880712984425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558850519010033,4.869919141380792,-2.450919502134729,7.320838643515521,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970342834269416,0.00023344515187515924,198.92199767552222,0.0,0.0,0.0,0.00013518485367480082,8.010966371922543e-05,0.0001526431560001175,0.0006533936315813017,0.09192966879493421,0.09192966879493421,0.09192966879493421,0.09193244317185889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499571.9750810249,591.7738129010509,0.0,0.09192966879493421,0.09192968303106636,0.09192968303106636,0.375,0.375,0.5,7.341464027393771,0.01543386792803858,0.01543386792803858,-4.547473508864641e-13,1.7865401105154888e-05,0.014736410433386027,-4.547473508864641e-13,25962.767179075912,19802.4462847549,0.7627247954029422,1.2734757158031689,3.9030426091543533,1.1530910299840902,0.7291204431988638,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40294835048013,261.40294835048013,-11.747051649519847,244.9758087424687,277.83008795848997,141335.9378336371,141337.78707646552,-1.8492428284378284,0.0,nan,277.83008795848997,4.680087958489992,271.2592321152919,-1.8907678847080547,264.68837627207694,-8.46162372792304,258.1175204288809,-15.032479571119097,251.54666458567243,-21.603335414327546,244.9758087424687,-28.174191257531277,1.0,1.0,26022.012520719443,26022.012520719443,276.86257888097646,3.71257888097648,276.86257888097646,276.86257888097646,75573.30889731129,75573.49056549605,-0.18166818475583568,0.0,8546.071908451686,8546.071908451686,0.8628343067911816,4301.932801616751,276.86257888097646,3.71257888097648,1.0,0.002,0.22257356047272303,0.004751910613151239,0.000344777674785774,0.0016552223163638048,0.17238883739288702,0.17238883739288702,0.0,-8.85042126391733e-12,1.0,1.0000301817194823,0.014736410433840774,0.09192968303106636,0.0,2.7712163722116023e-06,3.5462898631531425,0.0,1601729.5248895967,268.019529267533,1.786540155990224e-05,1.0,1279687.107334381,2617.7415061733614,,,,,,,,,,,,,,,,,,,2.0,16581.87771289679,1450.0,0.375,6.173730061729009,3.5
1552.5,-29.999496384161333,4.869896575828439,34.93244062551844,24.072483786754333,6.505189250142297,-26.349027820717158,-39.860525786038465,2.854720687978054,-5.13050726201061,-5.1305240677335595,39.86486469402321,44285.18308829287,25751.083157172143,25751.083157172143,70036.26624546501,75582.70843804018,75573.3615230457,25751.083157172143,101324.44468021786,101324.44468021786,101324.44468021786,127287.19699832372,123988.51058708929,3298.686411234432,0.0,91288.7296756653,59991.204331424764,34775.028160267255,25962.752318105868,60737.780478373126,19802.434306563897,1450.0,0.0,0.8867437295482167,2.870855433054524,0.001494314320929203,1.0,1.0,-5.116687507488791,352855.2832227466,1548714.8321998836,4.389093506139251,1548714.8321998836,4.389093506139251,0.7627247706228012,0.09192971441684998,4.280527692401799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280527692401799,1.2784168585834819,1.2787144292031194,3.3483035393828677,7094.653414541197,16581.853661672438,6485.9407815466975,0.00014212712084628917,21326.513045975247,2174.6991119266263,19386.91103520018,1976.9147502154335,0.9090520796065577,0.9090520796065577,38034.87366886674,35405.22815468563,1.0936874431545023,0.8,4590.406309244372,4273.035954225843,1.0936874431545023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588576920323325,4.869896575828439,-2.4509515143413245,7.320848090169763,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970366341536134,0.0002334446014783873,198.92201620789623,0.0,0.0,0.0,0.00013518485367480082,8.010942085133436e-05,0.00015264339886800858,0.0006533942959168442,0.09192970114514452,0.09192970114514452,0.09192970114514452,0.0919323072670936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499570.99439411587,591.7741343644302,0.0,0.09192970114514452,0.09192971441684998,0.09192971441684998,0.375,0.375,0.5,7.341659485413516,0.014643013024681295,0.014643013024681295,1.34718902700115e-11,1.6805722964363667e-05,0.013836560244783414,1.34718902700115e-11,25962.752318105868,19802.434306563897,0.7627247706228012,1.27347655576859,3.903045037507226,1.1530922877631788,0.7291208657856946,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40291195138127,261.40291195138127,-11.747088048618707,244.97578344071417,277.83004046204115,141335.33579801978,141337.77002992632,-2.434231906518635,0.0,nan,277.83004046204115,4.680040462041177,271.2591890577927,-1.8908109422072812,264.6883376535017,-8.461662346498258,258.11748624925536,-15.032513750744613,251.54663484498246,-21.603365155017514,244.97578344071417,-28.17421655928581,1.0,1.0,26022.012520719443,26022.012520719443,276.86252831148954,3.7125283114895637,276.86252831148954,276.86252831148954,75573.17704295926,75573.3615230457,-0.18448008644918445,0.0,8546.071908451686,8546.071908451686,0.8628344632911031,4301.930330863808,276.86252831148954,3.7125283114895637,1.0,0.002,0.222567055683964,0.00475193339576342,0.00034476757321699037,0.001655232416906629,0.17238378660849518,0.17238378660849518,0.0,-9.876380529377782e-12,1.0,1.0000283387978386,0.013836560231311523,0.09192971441684998,0.0,2.601997585769422e-06,3.3297430813408573,0.0,1601729.4812322427,268.01949273798937,1.6805709492473397e-05,1.0,1279687.2293623737,2617.7410070517612,,,,,,,,,,,,,,,,,,,2.0,16581.853661672438,1450.0,0.375,6.173730061729009,3.5
