time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1555.0,-29.99952028957507,4.86987424316511,34.93243917301618,24.072481027711206,6.505191313086213,-26.349049129313226,-39.86054401667786,2.8547201484321674,-5.13052583969943,-5.130542036448778,39.864862837985754,44285.127448374544,25751.07192000576,25751.07192000576,70036.1993683803,75582.63106753673,75573.3623686597,25751.07192000576,101324.43428866546,101324.43428866546,101324.43428866546,127287.1796803248,123988.4085133425,3298.7711669822997,0.0,91288.65171488073,59991.148076821504,34775.004042288034,25962.745391659333,60737.74943394736,19802.428817049713,1450.0,0.0,0.8867436447053529,2.8708535395595476,0.001494314320929203,1.0,1.0,-5.11722102038209,352855.03582144197,1548714.7523988187,4.389096357356586,1548714.7523988187,4.389096357356586,0.7627247626674853,0.09192974266899537,4.280524479857439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280524479857439,1.278416861082586,1.2787144317028052,3.348301019929145,7094.648076121085,16581.832565797078,6485.939459746407,0.000142130048668587,21326.510838672057,2174.698886844341,19386.907084250655,1976.914347330705,0.9090519884338392,0.9090519884338392,38034.85083266768,35405.22815468563,1.0936866223399486,0.8,4590.403553157073,4273.035954225843,1.0936866223399486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588552662777175,4.86987424316511,-2.450970652358916,7.320844895524026,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970391148642955,0.0002334440206501049,198.92203576497508,0.0,0.0,0.0,0.00013518485367480082,8.010925577745259e-05,0.00015264356394189036,0.0006533945121459459,0.09192973103148254,0.09192973103148254,0.09192973103148254,0.09193223783643013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499570.0742921995,591.7744361984876,0.0,0.09192973103148254,0.09192974266899537,0.09192974266899537,0.375,0.375,0.5,7.3418474911777025,0.013985965074084561,0.013985965074084561,-1.0231815394945443e-11,1.6196749356822693e-05,0.013321016066697666,-1.0231815394945443e-11,25962.745391659333,19802.428817049713,0.7627247626674853,1.2734758389825565,3.9030426658999042,1.1530917760551047,0.7291203223875601,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40288465151883,261.40288465151883,-11.747115348481145,244.97575910137516,277.830010201653,141335.63452821103,141337.46023818606,-1.8257099750284338,0.0,nan,277.830010201653,4.680010201653033,271.2591599816176,-1.8908400183823915,264.6883097615388,-8.461690238461188,258.117459541495,-15.032540458504968,251.54660932143335,-21.603390678566626,244.97575910137516,-28.174240898624817,1.0,1.0,26022.012520719443,26022.012520719443,276.862510441722,3.7125104417220314,276.862510441722,276.862510441722,75573.19432573958,75573.3623686597,-0.16804292012238875,0.0,8546.071908451686,8546.071908451686,0.8628346677942529,4301.927102256726,276.862510441722,3.7125104417220314,1.0,0.002,0.22256079324536598,0.00475195814188335,0.000344757859556388,0.0016552421333181876,0.172378929778194,0.172378929778194,0.0,-7.1254243824703245e-12,1.0,1.0000272829443704,0.013321016076929482,0.09192974266899537,0.0,2.505048705932704e-06,3.205678992770887,0.0,1601729.4589267517,268.01947416030055,1.6196759588638088e-05,1.0,1279687.2911807587,2617.7407542008914,,,,,,,,,,,,,,,,,,,2.0,16581.832565797078,1450.0,0.375,6.173730061729009,3.5
1557.5,-29.999542332553133,4.869851376540228,34.932437425181476,24.072409921232634,6.505118268158117,-26.349076272473443,-39.86057066414503,2.854652209189246,-5.13055966407444,-5.130574880188294,39.864856173911974,44285.11989040891,25751.097611075944,25751.097611075944,70036.21750148485,75582.58756559169,75573.24635304886,25751.097611075944,101324.3439641248,101324.3439641248,101324.3439641248,127287.07549121822,123988.22477693045,3298.850714287762,0.0,91288.57550660332,59991.10783619959,34774.96407822636,25962.731527093416,60737.69560531978,19802.417625864684,1450.0,0.0,0.8867435014891458,2.870850076729214,0.001494314320929203,1.0,1.0,-5.118081721455724,352854.5836151417,1548714.4658772184,4.389101170261119,1548714.4658772184,4.389101170261119,0.7627247389281773,0.0919297708422141,4.280521552958974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280521552958974,1.2784171757681284,1.2787147464615953,3.3482979062660445,7094.641478642605,16581.807584943843,6485.938253780696,0.00014213357944191732,21326.507617628682,2174.698558389326,19386.903479538443,1976.9139797523562,0.9090519567072977,0.9090519567072977,38034.83002696415,35405.22815468563,1.0936858745087632,0.8,4590.401042129072,4273.035954225843,1.0936858745087632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558860812180476,4.869851376540228,-2.4510008227706295,7.320852199310858,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970414023123481,0.0002334434850744817,198.92205379839405,0.0,0.0,0.0,0.00013518485367480082,8.010901449186645e-05,0.0001526438052274765,0.0006533950982018849,0.09192975998750616,0.09192975998750616,0.09192975998750616,0.09193211209977183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499569.18706904066,591.7747270031656,0.0,0.09192975998750616,0.0919297708422141,0.0919297708422141,0.375,0.375,0.5,7.342023891440179,0.013246783330657763,0.013246783330657763,-7.673861546209082e-12,1.5216113865790248e-05,0.012493158732581833,-7.673861546209082e-12,25962.731527093416,19802.417625864684,0.7627247389281773,1.273477085146355,3.9030440641779487,1.153093096527532,0.729120844132423,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40285012162354,261.40285012162354,-11.747149878376433,244.97573467142078,277.8299655718161,141335.0986621726,141337.4078888248,-2.309226652216355,0.0,nan,277.8299655718161,4.679965571816126,271.25911939176893,-1.8908806082310434,264.68827321166043,-8.461726788339547,258.11742703157944,-15.032572968420538,251.5465808514955,-21.603419148504486,244.97573467142078,-28.174265328579196,1.0,1.0,26022.012520719443,26022.012520719443,276.86246402266835,3.712464022668371,276.86246402266835,276.86246402266835,75573.06733414426,75573.24635304886,-0.17901890460052527,0.0,8546.071908451686,8546.071908451686,0.862834854113847,4301.924160723769,276.86246402266835,3.712464022668371,1.0,0.002,0.22255491998757573,0.004751978566986726,0.00034474873813808063,0.0016552512524411092,0.1723743690690403,0.1723743690690403,0.0,-9.420810052201967e-12,1.0,1.0000255874560715,0.012493158740255694,0.0919297708422141,0.0,2.3493682656741597e-06,3.0064569773493783,0.0,1601729.4185032384,268.01944033592554,1.5216121539651795e-05,1.0,1279687.4041740173,2617.740292033545,,,,,,,,,,,,,,,,,,,2.0,16581.807584943843,1450.0,0.375,6.173730061729009,3.5
1560.0,-29.99956533369482,4.869828700547714,34.93243573831423,24.072397697623842,6.505111872581957,-26.34909761306821,-39.86058889478443,2.8546441490464396,-5.130579391389574,-5.130593986114608,39.86485343393614,44285.062321034224,25751.088418155476,25751.088418155476,70036.1507391897,75582.49581231039,75573.2319501946,25751.088418155476,101324.32036835008,101324.32036835008,101324.32036835008,127287.04424852238,123988.11740657783,3298.9268419445493,0.0,91288.47705620735,59991.04355241586,34774.926115323884,25962.723880172307,60737.64999549619,19802.411517799483,1450.0,0.0,0.8867434140558071,2.870848063041249,0.001494314320929203,1.0,1.0,-5.118623929759735,352854.320557286,1548714.3480721754,4.389104108534619,1548714.3480721754,4.389104108534619,0.762724728314141,0.09192979624809393,4.280517775860165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280517775860165,1.2784172131016485,1.2787147838038053,3.348294853974104,7094.635011202247,16581.78535563331,6485.937957679207,0.00014213685925677344,21326.50343634259,2174.6981320168043,19386.902594471278,1976.9138895006224,0.9090520934357186,0.9090520934357186,38034.80317765206,35405.22815468563,1.0936849094488836,0.8,4590.397801701545,4273.035954225843,1.0936849094488836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558858827714955,4.869828700547714,-2.451020885281846,7.32084958582956,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970437891971801,0.00023344292621967544,198.92207261569268,0.0,0.0,0.0,0.00013518485367480082,8.010884941875925e-05,0.0001526439703005837,0.0006533952282495196,0.09192978675880815,0.09192978675880815,0.09192978675880815,0.09193203855168323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499568.3553464611,591.7749997914649,0.0,0.09192978675880815,0.09192979624809393,0.09192979624809393,0.375,0.375,0.5,7.342192773599987,0.012612620453069212,0.012612620453069212,1.517719283583574e-11,1.4594725030292466e-05,0.01197005635486903,1.517719283583574e-11,25962.723880172307,19802.411517799483,0.762724728314141,1.273476819883727,3.9030413256389545,1.1530928632303523,0.7291204438156241,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4028226744202,261.4028226744202,-11.747177325579798,244.97571104827983,277.8299343005541,141335.27507195302,141337.11063550785,-1.8355635548426281,0.0,nan,277.8299343005541,4.679934300554123,271.25908965012,-1.8909103498799595,264.6882449996456,-8.461755000354401,258.1174003491896,-15.032599650810369,251.54655569873162,-21.603444301268354,244.97571104827983,-28.174288951720143,1.0,1.0,26022.012520719443,26022.012520719443,276.8624432314234,3.7124432314234355,276.8624432314234,276.8624432314234,75573.05351032893,75573.2319501946,-0.1784398656745907,0.0,8546.071908451686,8546.071908451686,0.8628350945552332,4301.920364739466,276.8624432314234,3.7124432314234355,1.0,0.002,0.22254929264287235,0.004752000294276034,0.0003447400074596918,0.001655259986737656,0.1723700037298459,0.1723700037298459,0.0,-5.802652195546765e-12,1.0,1.0000245161164694,0.011970056339691837,0.09192979624809393,0.0,2.2509978882543014e-06,2.8805737923807486,0.0,1601729.3948544597,268.0194206086104,1.459470985309963e-05,1.0,1279687.4699046018,2617.740023181017,,,,,,,,,,,,,,,,,,,2.0,16581.78535563331,1450.0,0.375,6.173730061729009,3.5
1562.5,-29.999586632210942,4.869805547203083,34.932433768131155,24.07232809290292,6.505041711764711,-26.34912379782717,-39.86061540255321,2.8545788788454804,-5.130612408066895,-5.130626056476582,39.86484645234347,44285.0531347244,25751.111379475136,25751.111379475136,70036.16451419954,75582.43939290202,75573.11519684433,25751.111379475136,101324.22657631946,101324.22657631946,101324.22657631946,127286.93674373781,123987.93878121139,3298.997962526431,0.0,91288.38736174547,59991.00110986897,34774.873613196105,25962.710167418358,60737.58378061446,19802.400422275994,1450.0,0.0,0.8867432759318562,2.870844681596154,0.001494314320929203,1.0,1.0,-5.119450378649617,352853.87899956945,1548714.0478982236,4.389108750311098,1548714.0478982236,4.389108750311098,0.7627247037994831,0.09192982129680223,4.280514441761094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280514441761094,1.278417515424707,1.278715086197234,3.3482914541725837,7094.627807430791,16581.75990676478,6485.937357433903,0.0001421405677141916,21326.49909345651,2174.6976891656695,19386.900800297895,1976.9137065458538,0.9090521944244598,0.90905219442446,38034.77947737682,35405.22815468563,1.093684057576743,0.8,4590.394941329405,4273.035954225843,1.093684057576743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558863784349502,4.869805547203083,-2.45105056636483,7.320856113567913,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970459994018724,0.00023344240873437262,198.92209004007177,0.0,0.0,0.0,0.00013518485367480082,8.010860939922715e-05,0.00015264421032011577,0.0006533957467264734,0.0919298125142077,0.0919298125142077,0.0919298125142077,0.09193191594918197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499567.55700107495,591.7752614151714,0.0,0.0919298125142077,0.09192982129680223,0.09192982129680223,0.375,0.375,0.5,7.342350515320672,0.011901200426734704,0.011901200426734704,-3.581135388230905e-12,1.3648409662891936e-05,0.011175677826940955,-3.581135388230905e-12,25962.710167418358,19802.400422275994,0.7627247037994831,1.2734784783781197,3.9030420984148515,1.1530943471042865,0.7291210874420527,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4027886977634,261.4027886977634,-11.747211302236565,244.97568738281802,277.82989001271324,141334.75747143643,141337.02969943752,-2.272228001089008,0.0,nan,277.82989001271324,4.679890012713258,271.2590494867271,-1.8909505132728555,264.68820896074897,-8.461791039251011,258.1173684347773,-15.032631565222687,251.54652790879584,-21.60347209120414,244.97568738281802,-28.174312617181954,1.0,1.0,26022.012520719443,26022.012520719443,276.86239749942234,3.712397499422366,276.86239749942234,276.86239749942234,75572.92462407543,75573.11519684433,-0.1905727689008927,0.0,8546.071908451686,8546.071908451686,0.8628353067962817,4301.917013969899,276.86239749942234,3.712397499422366,1.0,0.002,0.22254403873618156,0.004752018094876497,0.0003447318460014715,0.0016552681445057486,0.17236592300073575,0.17236592300073575,0.0,-9.492779826092423e-12,1.0,1.000022889184662,0.01117567783052209,0.09192982129680223,0.0,2.1016131278889227e-06,2.6894082182229715,0.0,1601729.3554122476,268.0193875919331,1.3648413244027324e-05,1.0,1279687.5802372298,2617.7395718964076,,,,,,,,,,,,,,,,,,,2.0,16581.75990676478,1450.0,0.375,6.173730061729009,3.5
1565.0,-29.999608726248212,4.869782538715731,34.93243182293993,24.072309443168365,6.50502897341447,-26.349144956286406,-39.860633633192606,2.8545652017104923,-5.130633337172924,-5.13064635133232,39.86484281270906,44284.996965125596,25751.10439187373,25751.10439187373,70036.10135699932,75582.34321724206,75573.08544564819,25751.10439187373,101324.18983752192,101324.18983752192,101324.18983752192,127286.89161373305,123987.82598428908,3299.0656294439696,0.0,91288.28052031009,59990.934260697904,34774.829177346866,25962.701776211143,60737.53095355801,19802.393676145617,1450.0,0.0,0.8867431857011496,2.870842542235829,0.001494314320929203,1.0,1.0,-5.120001598586384,352853.59957180993,1548713.8914112092,4.38911178259364,1548713.8914112092,4.38911178259364,0.7627246904746241,0.09192984381504037,4.28051043408694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28051043408694,1.2784175787754308,1.2787151495627038,3.3482881533803304,7094.62081344809,16581.73691308577,6485.937446911233,0.00014214403056598304,21326.494100646305,2174.6971800407177,19386.90106775162,1976.9137338185437,0.9090524197863395,0.9090524197863395,38034.750989022155,35405.22815468563,1.0936830336041834,0.8,4590.391503086804,4273.035954225843,1.0936830336041834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558862275943756,4.869782538715731,-2.4510715883272622,7.320854127042994,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970482921655281,0.00023344187192158767,198.92210811527224,0.0,0.0,0.0,0.00013518485367480082,8.010844432689132e-05,0.00015264437539245162,0.000653395841572073,0.09192983622057921,0.09192983622057921,0.09192983622057921,0.09193183808675813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499566.81174328993,591.7755057852804,0.0,0.09192983622057921,0.09192984381504037,0.09192984381504037,0.375,0.375,0.5,7.342500653146611,0.011277438575518772,0.011277438575518772,-3.0524915928253904e-11,1.3014159378599288e-05,0.01064475274591814,-3.0524915928253904e-11,25962.701776211143,19802.393676145617,0.7627246904746241,1.273478490412654,3.9030393863694353,1.1530943101811517,0.7291207968099233,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4027606355572,261.4027606355572,-11.747239364442805,244.97566444564674,277.82985682547235,141334.8591347752,141336.73582706365,-1.8766922884572523,0.0,nan,277.82985682547235,4.6798568254723705,271.25901834949497,-1.8909816505050117,264.6881798735405,-8.461820126459486,258.11734139757743,-15.032658602422543,251.54650292161077,-21.60349707838921,244.97566444564674,-28.174335554353235,1.0,1.0,26022.012520719443,26022.012520719443,276.86237372329515,3.7123737232951726,276.86237372329515,276.86237372329515,75572.89524158515,75573.08544564819,-0.1902040630375268,0.0,8546.071908451686,8546.071908451686,0.8628355619155677,4301.9129862573745,276.86237372329515,3.7123737232951726,1.0,0.002,0.2225390344259725,0.004752036848272977,0.0003447240795874977,0.0016552759154990495,0.17236203979374884,0.17236203979374884,0.0,-4.913452891081027e-12,1.0,1.0000218018173856,0.010644752776443056,0.09192984381504037,0.0,2.0017715556943352e-06,2.5616423380599755,0.0,1601729.330359545,268.01936666282705,1.3014189903515216e-05,1.0,1279687.650058272,2617.7392863131254,,,,,,,,,,,,,,,,,,,2.0,16581.73691308577,1450.0,0.375,6.173730061729009,3.5
1567.5,-29.999629276550127,4.869759102940187,34.93242960913871,24.072246194724016,6.504961486472876,-26.34917020023012,-39.860656194481976,2.8545024118412443,-5.130665665180459,-5.130677766968916,39.864835500478165,44284.983810854894,25751.12494001594,25751.12494001594,70036.10875087083,75582.31981421213,75572.96764132728,25751.12494001594,101324.09258134323,101324.09258134323,101324.09258134323,127286.78075060068,123987.65226220872,3299.128488391953,0.0,91288.22825493757,59990.89225884445,34774.8177734368,25962.688169257453,60737.50594269425,19802.38263976316,1450.0,0.0,0.886743052112825,2.8708392296335674,0.001494314320929203,1.0,1.0,-5.12079476577054,352853.1670303775,1548713.5770214067,4.389116271947976,1548713.5770214067,4.389116271947976,0.7627246651296786,0.09192986578608228,4.280508075671725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280508075671725,1.2784178696100799,1.278715440465049,3.3482855468668387,7094.615290558774,16581.71108890495,6485.934509379605,0.00014214738030616774,21326.49364073727,2174.6971331430477,19386.892287273007,1976.9128384589037,0.9090520276732557,0.9090520276732557,38034.734224341075,35405.22815468563,1.093682431022144,0.8,4590.389479767403,4273.035954225843,1.093682431022144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55886671164837,4.869759102940187,-2.451100865792134,7.3208599687323215,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970504247363166,0.00023344137261753592,198.92212492754098,0.0,0.0,0.0,0.00013518485367480082,8.010824004240602e-05,0.00015264457967693692,0.0006533963560146445,0.09192985886335948,0.09192985886335948,0.09192985886335948,0.09193171815906243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499566.10043304577,591.7757388321171,0.0,0.09192985886335948,0.09192986578608228,0.09192986578608228,0.375,0.375,0.5,7.342640103366165,0.010587127138364849,0.010587127138364849,2.893330020015128e-11,1.2101788456675422e-05,0.009883001198375041,2.893330020015128e-11,25962.688169257453,19802.38263976316,0.7627246651296786,1.2734785297619176,3.9030413219774944,1.1530949067442742,0.7291208804760226,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40272687463266,261.40272687463266,-11.747273125367315,244.97564152277835,277.82981222649767,141334.40898382958,141336.6667845931,-2.2578007635270065,0.0,nan,277.82981222649767,4.679812226497688,271.25897808572694,-1.8910219142730398,264.68814394500436,-8.461856054995621,258.1173098042694,-15.032690195730595,251.5464756635193,-21.60352433648069,244.97564152277835,-28.17435847722163,1.0,1.0,26022.012520719443,26022.012520719443,276.8623285230424,3.7123285230424017,276.8623285230424,276.8623285230424,75572.7997609515,75572.96764132728,-0.16788037578226067,0.0,8546.071908451686,8546.071908451686,0.862835712046838,4301.910616050083,276.8623285230424,3.7123285230424017,1.0,0.002,0.22253438822875996,0.004752052070330139,0.00034471685997090797,0.0016552831351502781,0.17235842998545398,0.17235842998545398,0.0,-4.878813932712722e-12,1.0,1.0000202416982718,0.00988300116944174,0.09192986578608228,0.0,1.8585222933565187e-06,2.3783282270351385,0.0,1601729.2917607524,268.0193343348195,1.2101759523375222e-05,1.0,1279687.7581381295,2617.7388442430174,,,,,,,,,,,,,,,,,,,2.0,16581.71108890495,1450.0,0.375,6.173730061729009,3.5
1570.0,-29.999650640570263,4.86973596396245,34.93242748055252,24.07223309800031,6.504956290723516,-26.34918994743997,-39.860674215573795,2.8544955961206746,-5.130683811300116,-5.130695360461666,39.86483214308646,44284.92415902268,25751.110660392096,25751.110660392096,70036.03481941478,75582.20529723432,75572.95146448573,25751.110660392096,101324.06212487782,101324.06212487782,101324.06212487782,127286.74294541257,123987.55459753737,3299.1883478751943,0.0,91288.10397704675,59990.822832499514,34774.7568272747,25962.680820534744,60737.43764780945,19802.37672004318,1450.0,0.0,0.8867429746252373,2.8708373750740983,0.001494314320929203,1.0,1.0,-5.121272512984149,352852.92479618615,1548713.4326703819,4.389118875987623,1548713.4326703819,4.389118875987623,0.7627246530096701,0.09192988537930617,4.280503515853011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280503515853011,1.2784179011796344,1.2787154720419518,3.348281897416536,7094.607557811504,16581.68742568854,6485.935298051547,0.00014215106765843628,21326.48732537135,2174.696489154946,19386.89464466622,1976.9130788461116,0.9090524074071182,0.9090524074071182,38034.7018110839,35405.22815468563,1.0936812659750217,0.8,4590.385567830649,4273.035954225843,1.0936812659750217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558863629121848,4.86973596396245,-2.451119945175317,7.320855909137767,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970526417544597,0.00023344085354388145,198.92214240551823,0.0,0.0,0.0,0.00013518485367480082,8.010807686814752e-05,0.00015264474285119542,0.0006533963584510208,0.0919298794365884,0.0919298794365884,0.0919298794365884,0.09193165073785717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499565.44035626,591.7759552644491,0.0,0.0919298794365884,0.09192988537930617,0.09192988537930617,0.375,0.375,0.5,7.34277294680569,0.010008855299815878,0.010008855299815878,-1.3244516594568267e-11,1.154916157020125e-05,0.009422847477537744,-1.3244516594568267e-11,25962.680820534744,19802.37672004318,0.7627246530096701,1.273479046280172,3.9030374658952223,1.1530949860862412,0.7291207181938116,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4027004283655,261.4027004283655,-11.747299571634471,244.97561944535795,277.8297814113837,141334.56561287303,141336.3342375784,-1.7686247053584023,0.0,nan,277.8297814113837,4.679781411383715,271.25894901815747,-1.8910509818425112,264.68811662496455,-8.461883375035427,258.11728423176817,-15.03271576823181,251.54645183856098,-21.603548161438994,244.97561944535795,-28.174380554642028,1.0,1.0,26022.012520719443,26022.012520719443,276.8623090366517,3.7123090366517317,276.8623090366517,276.8623090366517,75572.7683978164,75572.95146448573,-0.18306666932767257,0.0,8546.071908451686,8546.071908451686,0.8628360023143781,4301.906033432277,276.8623090366517,3.7123090366517317,1.0,0.002,0.2225299583463889,0.004752068725545518,0.00034470998530395,0.00165529001043793,0.172354992651975,0.172354992651975,0.0,-4.258119898348234e-12,1.0,1.0000192992699433,0.00942284749078226,0.09192988537930617,0.0,1.7719894064772472e-06,2.2675932582734766,0.0,1601729.27003539,268.01931618869986,1.1549174814717844e-05,1.0,1279687.818665632,2617.7385966724246,,,,,,,,,,,,,,,,,,,2.0,16581.68742568854,1450.0,0.375,6.173730061729009,3.5
1572.5,-29.999670196292797,4.86971236071503,34.93242505165558,24.072161816898756,6.504881280001212,-26.349215048682165,-39.86070054871959,2.8544261345373263,-5.130717006096631,-5.13072763375061,39.864824062006385,44284.928128240615,25751.13298574902,25751.13298574902,70036.06111398964,75582.17322378064,75572.82057007377,25751.13298574902,101323.9535558228,101323.9535558228,101323.9535558228,127286.62018838954,123987.37679763099,3299.243390758545,0.0,91288.03804979153,59990.79296348788,34774.71676255961,25962.666632566747,60737.38339512636,19802.365180982582,1450.0,0.0,0.8867428394534449,2.870833971817643,0.001494314320929203,1.0,1.0,-5.122070217780674,352852.4804465352,1548713.0852239097,4.389123418557272,1548713.0852239097,4.389123418557272,0.7627246253719995,0.09192990466141009,4.280500796175016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280500796175016,1.2784182229169805,1.278715793854187,3.3482789273827396,7094.601264666285,16581.66093212067,6485.933100767191,0.00014215464914879038,21326.485473700883,2174.6963003371065,19386.888076836236,1976.9124091138399,0.9090521783696384,0.9090521783696384,38034.68247837731,35405.22815468563,1.093680571089277,0.8,4590.3832345777755,4273.035954225843,1.093680571089277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558868448471825,4.86971236071503,-2.45114989536145,7.32086225607648,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970546711239824,0.00023344037840669266,198.92215840412388,0.0,0.0,0.0,0.00013518485367480082,8.010783843189525e-05,0.00015264498128744769,0.0006533969639330401,0.09192989921614382,0.09192989921614382,0.09192989921614382,0.09193152774306663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499564.80922141654,591.7761619635986,0.0,0.09192989921614382,0.09192990466141009,0.09192990466141009,0.375,0.375,0.5,7.342895081644611,0.009340231405190025,0.009340231405190025,1.5631940186722204e-11,1.062765397819021e-05,0.0086574159699353,1.5631940186722204e-11,25962.666632566747,19802.365180982582,0.7627246253719995,1.2734806276242694,3.903039223344661,1.153096448992062,0.729121434819566,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4026665403173,261.4026665403173,-11.747333459682693,244.97559727827195,277.82973580237245,141334.0122693426,141336.27857050108,-2.2663011584470625,0.0,nan,277.82973580237245,4.679735802372477,271.2589080975194,-1.8910919024805821,264.6880803927347,-8.461919607265258,258.11725268791423,-15.032747312085746,251.5464249830906,-21.60357501690939,244.97559727827195,-28.17440272172803,1.0,1.0,26022.012520719443,26022.012520719443,276.8622614470381,3.712261447038145,276.8622614470381,276.8622614470381,75572.64760633676,75572.82057007377,-0.1729637370153796,0.0,8546.071908451686,8546.071908451686,0.8628361754428072,4301.903300155891,276.8622614470381,3.712261447038145,1.0,0.002,0.22252588830690775,0.004752081233256345,0.00034470365757376196,0.0016552963369718882,0.17235182878688096,0.17235182878688096,0.0,-5.4543496455505824e-12,1.0,1.0000177316056178,0.00865741595430336,0.09192990466141009,0.0,1.6280480607131534e-06,2.0833934522598785,0.0,1601729.2304242046,268.01928299390335,1.0627638346250023e-05,1.0,1279687.9296961692,2617.738142533586,,,,,,,,,,,,,,,,,,,2.0,16581.66093212067,1450.0,0.375,6.173730061729009,3.5
1575.0,-29.999690956541645,4.869689123003444,34.93242273227436,24.072152107860916,6.504880247282009,-26.349233836159467,-39.860714623332,2.8544231257590216,-5.130733921411661,-5.1307440433182325,39.86482058453748,44284.851982310494,25751.115403278312,25751.115403278312,70035.96738558881,75582.0524446883,75572.80725392277,25751.115403278312,101323.92265720108,101323.92265720108,101323.92265720108,127286.58230820388,123987.28661691563,3299.2956912882473,0.0,91287.90840402505,59990.70793673891,34774.667185873484,25962.659651002796,60737.32683687628,19802.359537217,1450.0,0.0,0.8867427684347948,2.870832241926409,0.001494314320929203,1.0,1.0,-5.12250564980377,352852.2545136468,1548712.9357099948,4.389125805203257,1548712.9357099948,4.389125805203257,0.7627246130945656,0.09192992146686839,4.28049606252588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28049606252588,1.2784182368532682,1.2787158077937186,3.3482751881434387,7094.593341666903,16581.637207110023,6485.934112520911,0.00014215838537437036,21326.478770350022,2174.695616785551,19386.891101035813,1976.912717496374,0.909052605908351,0.909052605908351,38034.64882944316,35405.22815468563,1.0936793616279692,0.8,4590.379173507901,4273.035954225843,1.0936793616279692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558864652963422,4.869689123003444,-2.4511681345028284,7.3208572575062725,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970568254965221,0.0002334398740046084,198.92217538815945,0.0,0.0,0.0,0.00013518485367480082,8.010771099209903e-05,0.00015264510872724392,0.0006533967868708024,0.09192991691097464,0.09192991691097464,0.09192991691097464,0.09193146498474475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499564.2296889127,591.7763519596496,0.0,0.09192991691097464,0.09192992146686839,0.09192992146686839,0.375,0.375,0.5,7.343011184076635,0.008792920123369186,0.008792920123369186,-7.958078640513122e-12,1.0121906598214991e-05,0.008238393514488962,-7.958078640513122e-12,25962.659651002796,19802.359537217,0.7627246130945656,1.273480253473147,3.9030349436504155,1.1530959795725966,0.729120860080777,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40264086355245,261.40264086355245,-11.747359136447528,244.97557596590875,277.8297057612074,141334.20692017366,141335.92408343905,-1.717163265368545,0.0,nan,277.8297057612074,4.679705761207401,271.2588798021167,-1.8911201978832537,264.68805384308564,-8.461946156914337,258.1172278840291,-15.032772115970886,251.54640192496697,-21.603598075033005,244.97557596590875,-28.17442403409123,1.0,1.0,26022.012520719443,26022.012520719443,276.86224347931005,3.712243479310075,276.86224347931005,276.86224347931005,75572.62108084453,75572.80725392277,-0.18617307824024465,0.0,8546.071908451686,8546.071908451686,0.862836476775998,4301.8985428385095,276.86224347931005,3.712243479310075,1.0,0.002,0.22252201525213883,0.004752095621778426,0.0003446976463066626,0.0016553023504601967,0.17234882315333128,0.17234882315333128,0.0,-3.2331407516517086e-12,1.0,1.0000168734125052,0.00823839352244704,0.09192992146686839,0.0,1.549249954662344e-06,1.9825565545256152,0.0,1601729.2101861828,268.0192660785883,1.0121914556293632e-05,1.0,1279687.9861505043,2617.7379116232078,,,,,,,,,,,,,,,,,,,2.0,16581.637207110023,1450.0,0.375,6.173730061729009,3.5
1577.5,-29.999709555932213,4.869665389351516,34.932420087166186,24.072076042089634,6.504800063551639,-26.34925859398002,-39.8607409215532,2.8543491041082176,-5.130767841648662,-5.130777037377989,39.86481179895645,44284.85883006867,25751.139248828473,25751.139248828473,70035.99807889714,75582.02030632005,75572.6646794465,25751.139248828473,101323.80392827498,101323.80392827498,101323.80392827498,127286.44888154525,123987.10569825936,3299.343183285891,0.0,91287.83941503975,59990.67794958237,34774.6238505082,25962.644953270275,60737.268803778476,19802.347555060784,1450.0,0.0,0.8867426321438054,2.8708287624430557,0.001494314320929203,1.0,1.0,-5.1233041558220975,352851.8002405047,1548712.557973743,4.38913038538598,1548712.557973743,4.38913038538598,0.7627245833659357,0.09192993809306345,4.2804932448061415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2804932448061415,1.2784185797124608,1.2787161507327167,3.3482720861025825,7094.586768814564,16581.60986311239,6485.9319454061515,0.0001421620996870009,21326.476691864063,2174.695404838968,19386.884623384773,1976.912056959795,0.9090523907674242,0.9090523907674241,38034.62879980431,35405.22815468563,1.0936786416922704,0.8,4590.376756142687,4273.035954225843,1.0936786416922704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558869800475823,4.869665389351516,-2.451198647273494,7.32086403662501,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970587556325818,0.00023343942210474186,198.9221906043915,0.0,0.0,0.0,0.00013518485367480082,8.010747287308006e-05,0.0001526453468462629,0.0006533973760265187,0.0919299339265668,0.0919299339265668,0.0919299339265668,0.09193133943299217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499563.6761754071,591.7765331525018,0.0,0.0919299339265668,0.09192993809306345,0.09192993809306345,0.375,0.375,0.5,7.3431165950705575,0.00814015500776577,0.00814015500776577,-3.808509063674137e-12,9.195729319344537e-06,0.007472881555884214,-3.808509063674137e-12,25962.644953270275,19802.347555060784,0.7627245833659357,1.2734820373742586,3.9030368337870183,1.1530975866754845,0.7291216694833288,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4026067172209,261.4026067172209,-11.747393282779058,244.97555452274858,277.8296589116967,141333.59224100012,141335.87581657092,-2.283575570791719,0.0,nan,277.8296589116967,4.67965891169672,271.258838033892,-1.8911619661079726,264.6880171561208,-8.461982843879184,258.117196278332,-15.03280372166796,251.54637540053528,-21.603624599464695,244.97555452274858,-28.174445477251396,1.0,1.0,26022.012520719443,26022.012520719443,276.86219380220837,3.7121938022083896,276.86219380220837,276.86219380220837,75572.48909365232,75572.6646794465,-0.17558579418982845,0.0,8546.071908451686,8546.071908451686,0.8628366561455425,4301.895711030173,276.86219380220837,3.7121938022083896,1.0,0.002,0.22251850208019558,0.004752105528823891,0.0003446921806788582,0.0016553078151162269,0.1723460903394291,0.1723460903394291,0.0,-4.204915061978287e-12,1.0,1.000015305575304,0.007472881559692723,0.09192993809306345,0.0,1.4052934470256278e-06,1.7983373006899717,0.0,1601729.169732065,268.0192321583513,9.1957331278536e-06,1.0,1279688.0996607793,2617.737447341859,,,,,,,,,,,,,,,,,,,2.0,16581.60986311239,1450.0,0.375,6.173730061729009,3.5
1580.0,-29.99972955583792,4.869642096222613,34.932417580320376,24.072072898875945,6.50480358087918,-26.34927624216563,-39.86075482154263,2.8543502663468727,-5.13078336409734,-5.130792104250039,39.86480825641435,44284.79115688486,25751.118066217077,25751.118066217077,70035.90922310193,75581.91815600156,75572.6554264492,25751.118066217077,101323.77349266628,101323.77349266628,101323.77349266628,127286.41190696257,123987.02370071835,3299.3882062442317,0.0,91287.73213426123,59990.60513144451,34774.58555868524,25962.638414296285,60737.22397298153,19802.342249426973,1450.0,0.0,0.886742568204022,2.870827173984888,0.001494314320929203,1.0,1.0,-5.12369491153072,352851.5927954801,1548712.4056620845,4.389132534140917,1548712.4056620845,4.389132534140917,0.7627245711099548,0.09192995220561408,4.280489084982919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280489084982919,1.2784185743291125,1.2787161453481155,3.348268846319939,7094.579904103904,16581.586077974647,6485.931554583306,0.0001421655958836574,21326.472354414498,2174.6949625422035,19386.883455189134,1976.9119378369917,0.9090525208767649,0.9090525208767648,38034.59922987608,35405.22815468563,1.093677578845175,0.8,4590.373187365614,4273.035954225843,1.093677578845175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558865227809052,4.869642096222613,-2.4512159183380344,7.320858014560647,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970608311104152,0.0002334389361781756,198.92220696639282,0.0,0.0,0.0,0.00013518485367480082,8.010734701495263e-05,0.0001526454727043903,0.0006533972797832007,0.091929948820234,0.091929948820234,0.091929948820234,0.09193128193763521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499563.17443487095,591.7766976182423,0.0,0.091929948820234,0.09192995220561408,0.09192995220561408,0.375,0.375,0.5,7.343216579573852,0.007621986302183359,0.007621986302183359,3.456079866737127e-11,8.740152679820312e-06,0.007097192719299983,3.456079866737127e-11,25962.638414296285,19802.342249426973,0.7627245711099548,1.2734814936083219,3.9030330664089887,1.1530969748346886,0.7291210934596648,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40258182268946,261.40258182268946,-11.747418177310522,244.97553401498268,277.82962963039313,141333.85530472235,141335.52015548144,-1.6648507590677353,0.0,nan,277.82962963039313,4.679629630393151,271.2588105073095,-1.8911894926905006,264.68799138423356,-8.462008615766422,258.11717226115366,-15.032827738846322,251.5463531380641,-21.603646861935886,244.97553401498268,-28.174465985017292,1.0,1.0,26022.012520719443,26022.012520719443,276.862177652617,3.712177652617015,276.862177652617,276.862177652617,75572.48712226808,75572.6554264492,-0.16830418111931067,0.0,8546.071908451686,8546.071908451686,0.8628369209503046,4301.891530407834,276.862177652617,3.712177652617015,1.0,0.002,0.22251516552335113,0.004752117764353292,0.00034468700143299634,0.0016553129967126468,0.17234350071649818,0.17234350071649818,0.0,-1.8543569457740716e-12,1.0,1.0000145361290074,0.007097192684739184,0.09192995220561408,0.0,1.3346442883906262e-06,1.7079284823147296,0.0,1601729.1511729325,268.01921663590264,8.740118119021645e-06,1.0,1279688.1514955766,2617.737235326476,,,,,,,,,,,,,,,,,,,2.0,16581.586077974647,1450.0,0.375,6.173730061729009,3.5
1582.5,-29.999747461823592,4.869618389654536,34.93241477843059,24.071998230088525,6.5047262061320374,-26.349300095024606,-39.860777208209015,2.8542788416291747,-5.130815665530406,-5.130823531485428,39.86479948681116,44284.77948028726,25751.137946935403,25751.137946935403,70035.91742722267,75581.87291065571,75572.51836387647,25751.137946935403,101323.65631081187,101323.65631081187,101323.65631081187,127286.2805776535,123986.85186111282,3299.428716540673,0.0,91287.64944353847,59990.55602304908,34774.548244988204,25962.624266841623,60737.17251182983,19802.330694337856,1450.0,0.0,0.8867424398398053,2.870823859628208,0.001494314320929203,1.0,1.0,-5.12444555471393,352851.1600955284,1548712.028613139,4.3891368479385235,1548712.028613139,4.3891368479385235,0.762724541664633,0.09192996622130165,4.280485856502954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280485856502954,1.2784189051598016,1.2787164762558103,3.348265454481758,7094.572717205809,16581.558302387617,6485.930017436814,0.0001421694867301995,21326.469121455782,2174.6946328721615,19386.878860555404,1976.911469314741,0.909052443240638,0.909052443240638,38034.57628035824,35405.22815468563,1.0936767539590275,0.8,4590.370417601938,4273.035954225843,1.0936767539590275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558869519437614,4.869618389654536,-2.45124527685162,7.320863666506156,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970626892969442,0.00023343850112720918,198.92222161535227,0.0,0.0,0.0,0.00013518485367480082,8.01071443141812e-05,0.00015264567540516173,0.0006533976546281357,0.09192996312135297,0.09192996312135297,0.09192996312135297,0.09193116249550494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499562.6959273244,591.7768541990712,0.0,0.09192996312135297,0.09192996622130165,0.09192996622130165,0.375,0.375,0.5,7.343306528802437,0.007006891156152051,0.007006891156152051,3.893774191965349e-11,7.86595501267584e-06,0.006377976771489102,3.893774191965349e-11,25962.624266841623,19802.330694337856,0.762724541664633,1.2734825242961911,3.903034216267937,1.153098086901917,0.7291215189785445,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40254880464266,261.40254880464266,-11.747451195357314,244.9755133744855,277.829584234799,141333.2468259192,141335.4549457773,-2.2081198581080432,0.0,nan,277.829584234799,4.679584234798995,271.2587700627291,-1.8912299372708503,264.6879558906827,-8.462044109317276,258.1171417186168,-15.032858281383199,251.54632754654318,-21.603672453456795,244.9755133744855,-28.174486625514476,1.0,1.0,26022.012520719443,26022.012520719443,276.862130187303,3.712130187303046,276.862130187303,276.862130187303,75572.34714893684,75572.51836387647,-0.17121493963350076,0.0,8546.071908451686,8546.071908451686,0.8628371264679031,4301.88828578547,276.862130187303,3.712130187303046,1.0,0.002,0.22251216708267005,0.004752125651076631,0.000344682334268923,0.0016553176620168926,0.1723411671344615,0.1723411671344615,0.0,-3.714184342029636e-12,1.0,1.0000130631030155,0.00637797673255136,0.09192996622130165,0.0,1.19939386406068e-06,1.534850246493246,0.0,1601729.1126608425,268.01918433446957,7.86591607493392e-06,1.0,1279688.2596154374,2617.736793093242,,,,,,,,,,,,,,,,,,,2.0,16581.558302387617,1450.0,0.375,6.173730061729009,3.5
1585.0,-29.999766451598685,4.869595115444827,34.93241210167561,24.07199271200227,6.504726215308105,-26.34931718490722,-39.86079484513027,2.8542769481560626,-5.130831313104352,-5.130838733834961,39.864795465960825,44284.73422714536,25751.11716189545,25751.11716189545,70035.8513890408,75581.77869088679,75572.5019155358,25751.11716189545,101323.61907743126,101323.61907743126,101323.61907743126,127286.23658212999,123986.769747812,3299.4668343179947,0.0,91287.54877104101,59990.50430531787,34774.49385080349,25962.617504698737,60737.11135550223,19802.325183033703,1450.0,0.0,0.886742376943362,2.87082225667662,0.001494314320929203,1.0,1.0,-5.124826191437762,352850.9507843126,1548711.8557362088,4.38913896163168,1548711.8557362088,4.38913896163168,0.762724528043055,0.09192997792772031,4.280481866833123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280481866833123,1.2784189139301436,1.2787164850281938,3.348262310727218,7094.566055967178,16581.53398157414,6485.929150917984,0.00014217297874965162,21326.465480060382,2174.694261553169,19386.876270472632,1976.9112051998015,0.9090524770079126,0.9090524770079126,38034.54791994854,35405.22815468563,1.093675734586625,0.8,4590.366994800939,4273.035954225843,1.093675734586625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558865032594147,4.869595115444827,-2.4512626420236736,7.3208577574685005,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970646599573639,0.00023343803974488055,198.92223715096657,0.0,0.0,0.0,0.00013518485367480082,8.010698462045916e-05,0.0001526458350988838,0.000653397729188371,0.09192997546409429,0.09192997546409429,0.09192997546409429,0.09193110464421979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499562.26599871635,591.7769950762264,0.0,0.09192997546409429,0.09192997792772031,0.09192997792772031,0.375,0.375,0.5,7.343391215023119,0.006513058981568065,0.006513058981568065,-8.753886504564434e-12,7.420730582907709e-06,0.006012542397172638,-8.753886504564434e-12,25962.617504698737,19802.325183033703,0.762724528043055,1.2734832149432458,3.9030308032093806,1.153098160679915,0.7291215080668068,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4025241893656,261.4025241893656,-11.747475810634398,244.975493662795,277.8295547159335,141333.4696242579,141335.11579955663,-1.6461752986975262,0.0,nan,277.8295547159335,4.679554715933534,271.2587425053094,-1.891257494690592,264.6879302946831,-8.462069705316878,258.11711808405306,-15.032881915946916,251.5463058734192,-21.60369412658079,244.975493662795,-28.174506337204974,1.0,1.0,26022.012520719443,26022.012520719443,276.86211306028673,3.712113060286754,276.86211306028673,276.86211306028673,75572.34204575121,75572.5019155358,-0.15986978459113743,0.0,8546.071908451686,8546.071908451686,0.8628373804410981,4301.884276167289,276.86211306028673,3.712113060286754,1.0,0.002,0.2225093404372487,0.004752135593927511,0.00034467794480506084,0.0016553220532865317,0.1723389724025304,0.1723389724025304,0.0,-1.908407459838557e-12,1.0,1.0000123146553992,0.006012542405926524,0.09192997792772031,0.0,1.1306730654128736e-06,1.4469091064077724,0.0,1601729.0939728199,268.0191686868956,7.420739336794213e-06,1.0,1279688.3119166042,2617.7365791703733,,,,,,,,,,,,,,,,,,,2.0,16581.53398157414,1450.0,0.375,6.173730061729009,3.5
