time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1587.5,-29.999783779301964,4.869571532263142,34.932409173888956,24.071922338940226,6.504655358291282,-26.34933986554156,-39.86081325039265,2.85421144641362,-5.130861473860477,-5.130868086808153,39.86478691608626,44284.70213474852,25751.13201910858,25751.13201910858,70035.8341538571,75581.71436658954,75572.37462676779,25751.13201910858,101323.50664587638,101323.50664587638,101323.50664587638,127286.11080470294,123986.61000779356,3299.5007969093926,0.0,91287.4476191755,59990.435395434695,34774.45802637866,25962.604158826573,60737.062185205235,19802.31426356987,1450.0,0.0,0.8867422583532596,2.8708191609563856,0.001494314320929203,1.0,1.0,-5.1255172360533265,352850.54664400493,1548711.4881343346,4.389142946962323,1548711.4881343346,4.389142946962323,0.7627244995312856,0.09192998942894244,4.280478109312251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280478109312251,1.2784192173264795,1.2787167884951496,3.348258576919619,7094.5581444769205,16581.506388218335,6485.928628532489,0.00014217702245146775,21326.460570041963,2174.6937608706303,19386.87470902743,1976.9110459767028,0.9090526130839011,0.9090526130839011,38034.521209755694,35405.22815468563,1.0936747745289663,0.8,4590.363771163631,4273.035954225843,1.0936747745289663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558868239804228,4.869571532263142,-2.4512904490044014,7.320861981267543,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970664581402598,0.00023343761874557113,198.92225132683512,0.0,0.0,0.0,0.00013518485367480082,8.010681797009728e-05,0.00015264600174924565,0.0006533978689616856,0.09192998721342006,0.09192998721342006,0.09192998721342006,0.09193099321674408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499561.8588199032,591.7771282619176,0.0,0.09192998721342006,0.09192998942894244,0.09192998942894244,0.375,0.375,0.5,7.343466665577248,0.0059384083801887755,0.0059384083801887755,-5.5138116294983774e-12,6.6129476863352465e-06,0.005350850754837211,-5.5138116294983774e-12,25962.604158826573,19802.31426356987,0.7627244995312856,1.2734836040048625,3.903030904211038,1.1530988104149187,0.7291215699519906,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40249261798994,261.40249261798994,-11.747507382010042,244.97547384665114,277.82951138932316,141332.90570955613,141335.01708217547,-2.111372619331924,0.0,nan,277.82951138932316,4.6795113893231814,271.25870388079136,-1.8912961192086186,264.68789637226,-8.462103627739964,258.1170888637302,-15.032911136269774,251.54628135518377,-21.60371864481621,244.97547384665114,-28.174526153348836,1.0,1.0,26022.012520719443,26022.012520719443,276.8620688128954,3.7120688128954384,276.8620688128954,276.8620688128954,75572.19968252777,75572.37462676779,-0.17494424001779407,0.0,8546.071908451686,8546.071908451686,0.862837619636228,4301.880499858812,276.8620688128954,3.7120688128954384,1.0,0.002,0.22250682486951637,0.004752141696991828,0.0003446740271164622,0.0016553259707001394,0.17233701355823108,0.17233701355823108,0.0,-2.1833984273356144e-12,1.0,1.0000109594387072,0.0053508507603510225,0.09192998942894244,0.0,1.0062402471665965e-06,1.2876739848930354,0.0,1601729.0580254332,268.0191385261395,6.612953200146876e-06,1.0,1279688.412900308,2617.7361661256864,,,,,,,,,,,,,,,,,,,2.0,16581.506388218335,1450.0,0.375,6.173730061729009,3.5
1590.0,-29.999801694106143,4.869548295080901,34.932406320700636,24.07190885804596,6.504646104375965,-26.349356914257154,-39.86083088731391,2.854201324502958,-5.130878725179798,-5.130884865555149,39.864782002586246,44284.66264085689,25751.115388637827,25751.115388637827,70035.77802949472,75581.62770517003,75572.34022698521,25751.115388637827,101323.45561562304,101323.45561562304,101323.45561562304,127286.05213601812,123986.51988329671,3299.5322527214007,0.0,91287.35046521723,59990.38540080076,34774.4056271294,25962.596520395073,60737.00214752447,19802.308012498866,1450.0,0.0,0.886742190659615,2.870817391529132,0.001494314320929203,1.0,1.0,-5.125920259645284,352850.3156289895,1548711.2768784799,4.389145221870508,1548711.2768784799,4.389145221870508,0.7627244831595732,0.09192999892341433,4.280474231847968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280474231847968,1.2784192642099872,1.2787168353895702,3.348255421114241,7094.55145770401,16581.48137351358,6485.927522504178,0.00014218057594729382,21326.45719159174,2174.6934163645833,19386.871403034795,1976.9107088592737,0.9090526020739321,0.9090526020739321,38034.49364694479,35405.22815468563,1.0936737838254125,0.8,4590.360444624356,4273.035954225843,1.0936737838254125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558864649802995,4.869548295080901,-2.4513089582631866,7.320857253344087,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970683172532496,0.0002334371834826089,198.92226598301556,0.0,0.0,0.0,0.00013518485367480082,8.010665827697722e-05,0.0001526461614423657,0.0006533979606445513,0.09192999719909005,0.09192999719909005,0.09192999719909005,0.09193092953716403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499561.4960867483,591.7772470446997,0.0,0.09192999719909005,0.09192999892341433,0.09192999892341433,0.375,0.375,0.5,7.343536590679554,0.005455195947774882,0.005455195947774882,-3.893774191965349e-11,6.14037537616241e-06,0.004964605909890452,-3.893774191965349e-11,25962.596520395073,19802.308012498866,0.7627244831595732,1.2734843872157522,3.9030280740297036,1.1530990261815095,0.7291216404341724,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4024674705452,261.4024674705452,-11.747532529454759,244.97545486421242,277.82948007687617,141333.02601872178,141334.70778325698,-1.6817645352241972,0.0,nan,277.82948007687617,4.679480076876189,271.2586750343446,-1.8913249656553717,264.68786999181,-8.462130008190002,258.1170649492847,-15.032935050715253,251.54625990674353,-21.603740093256448,244.97545486421242,-28.174545135787554,1.0,1.0,26022.012520719443,26022.012520719443,276.86204800893273,3.7120480089327543,276.86204800893273,276.86204800893273,75572.18002628547,75572.34022698521,-0.1602006997418357,0.0,8546.071908451686,8546.071908451686,0.862837866466682,4301.876603007208,276.86204800893273,3.7120480089327543,1.0,0.002,0.22250449088129623,0.0047521491735985555,0.0003446703996784052,0.0016553295991194057,0.17233519983920262,0.17233519983920262,0.0,-1.202189389704067e-12,1.0,1.0000101683654337,0.0049646059488281935,0.09192999892341433,0.0,9.336059592757877e-07,1.1947247821917641,0.0,1601729.0374488567,268.0191212748202,6.14041431390433e-06,1.0,1279688.4706247272,2617.7359300206463,,,,,,,,,,,,,,,,,,,2.0,16581.48137351358,1450.0,0.375,6.173730061729009,3.5
1592.5,-29.999818321583852,4.869524873192581,34.93240327238799,24.071847355831437,6.504584994948002,-26.349377989933895,-39.860849048104114,2.854144664649039,-5.130906326816159,-5.130911736792925,39.864773810546325,44284.63170663427,25751.12427071267,25751.12427071267,70035.75597734694,75581.55822466257,75572.2259967466,25751.12427071267,101323.35026745926,101323.35026745926,101323.35026745926,127285.93443600227,123986.37447914369,3299.559956858579,0.0,91287.24776354535,59990.3212513296,34774.36279135083,25962.584168543006,60736.94695989384,19802.297887131983,1450.0,0.0,0.8867420834196797,2.8708145574279165,0.001494314320929203,1.0,1.0,-5.126542986808602,352849.94565908157,1548710.9246622932,4.389148825769226,1548710.9246622932,4.389148825769226,0.7627244560318076,0.09193000796700827,4.280470395194839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280470395194839,1.2784195266518747,1.278717097892545,3.3482517326727677,7094.543642339129,16581.454185342525,6485.927033344665,0.00014218456479803417,21326.452313750935,2174.692918963248,19386.869940904275,1976.9105597634539,0.9090527414352901,0.9090527414352901,38034.46637423355,35405.22815468563,1.0936728035492285,0.8,4590.357153097037,4273.035954225843,1.0936728035492285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866567166619,4.869524873192581,-2.4513349052616262,7.320859778454206,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970700427769715,0.00023343677949755229,198.92227958603047,0.0,0.0,0.0,0.00013518485367480082,8.010649384080464e-05,0.00015264632587853828,0.000653398078858347,0.09193000647201094,0.09193000647201094,0.09193000647201094,0.09193082766414121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499561.1577944571,591.7773576435903,0.0,0.09193000647201094,0.09193000796700827,0.09193000796700827,0.375,0.375,0.5,7.34359818498137,0.004917880792277174,0.004917880792277174,1.0629719326971099e-11,5.409976779446879e-06,0.004368749984337228,1.0629719326971099e-11,25962.584168543006,19802.297887131983,0.7627244560318076,1.2734850663503416,3.9030275968504227,1.1530997108496965,0.7291217936238472,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4024374227365,261.4024374227365,-11.747562577263466,244.97543592850573,277.8294389169751,141332.563260418,141334.57274199848,-2.0094815804614905,0.0,nan,277.8294389169751,4.67943891697513,271.2586383192579,-1.8913616807420794,264.6878377215834,-8.4621622784166,258.11703712389743,-15.032962876102545,251.54623652619966,-21.603763473800313,244.97543592850573,-28.174564071494245,1.0,1.0,26022.012520719443,26022.012520719443,276.86200777129227,3.712007771292292,276.86200777129227,276.86200777129227,75572.05475077752,75572.2259967466,-0.17124596907524392,0.0,8546.071908451686,8546.071908451686,0.862838110699195,4301.872747170813,276.86200777129227,3.712007771292292,1.0,0.002,0.22250243702257524,0.004752153655483647,0.0003446671989718516,0.0016553328003618753,0.17233359948592578,0.17233359948592578,0.0,-6.662730263340411e-13,1.0,1.0000089479820164,0.004368749973707509,0.09193000796700827,0.0,8.215537284371936e-07,1.0513329102288216,0.0,1601729.0045644853,268.0190936731838,5.409966149727552e-06,1.0,1279688.563070278,2617.7355518989298,,,,,,,,,,,,,,,,,,,2.0,16581.454185342525,1450.0,0.375,6.173730061729009,3.5
1595.0,-29.999835274129108,4.869501737091689,34.93240026174346,24.07182556288319,6.504567990672378,-26.349394947645497,-39.860866650100775,2.8541276644015405,-5.130924617081064,-5.130929540044192,39.864768188154045,44284.59286647009,25751.11053862489,25751.11053862489,70035.70340509497,75581.46329875352,75572.17785830137,25751.11053862489,101323.28839692625,101323.28839692625,101323.28839692625,127285.86431016179,123986.27920373259,3299.5851064292146,0.0,91287.13737771251,59990.266946344374,34774.300479297926,25962.57591323554,60736.876392533464,19802.29110975133,1450.0,0.0,0.8867420130756483,2.87081267977224,0.001494314320929203,1.0,1.0,-5.126957310159014,352849.700540016,1548710.6829270048,4.389151189746776,1548710.6829270048,4.389151189746776,0.7627244375106963,0.0919300153315417,4.280466186429398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280466186429398,1.2784196053950756,1.2787171766540746,3.348248234277185,7094.536229658686,16581.42882597137,6485.926737044117,0.00014218831374258794,21326.447494697015,2174.6924275565066,19386.869055242107,1976.9104694510468,0.9090529053215638,0.9090529053215638,38034.43645636964,35405.22815468563,1.0936717281972521,0.8,4590.3535423278145,4273.035954225843,1.0936717281972521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558863602836095,4.869501737091689,-2.4513541374285355,7.320855874520224,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970718020380377,0.00023343636761524177,198.9222934549865,0.0,0.0,0.0,0.00013518485367480082,8.010633446450436e-05,0.00015264648525483858,0.0006533981186106302,0.09193001418752567,0.09193001418752567,0.09193001418752567,0.09193076024406059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499560.8593267789,591.7774553026658,0.0,0.09193001418752567,0.0919300153315417,0.0919300153315417,0.375,0.375,0.5,7.343654137815746,0.0044489694095659615,0.0044489694095659615,7.003109203651547e-11,4.92296311449536e-06,0.0039722298851643245,7.003109203651547e-11,25962.57591323554,19802.29110975133,0.7627244375106963,1.2734862313861324,3.903024652716365,1.153100185008932,0.7291220012742392,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.402412042576,261.402412042576,-11.747587957424003,244.97541770015158,277.82940638500116,141332.58017098822,141334.27749886707,-1.697327878855489,0.0,nan,277.82940638500116,4.679406385001187,271.25860864803155,-1.891391351968423,264.68781091105865,-8.46218908894133,258.11701317409216,-15.032986825907813,251.54621543712085,-21.603784562879127,244.97541770015158,-28.174582299848396,1.0,1.0,26022.012520719443,26022.012520719443,276.86198433522566,3.7119843352256794,276.86198433522566,276.86198433522566,75572.01000953127,75572.17785830137,-0.16784877009922639,0.0,8546.071908451686,8546.071908451686,0.8628383786195252,4301.868517361545,276.86198433522566,3.7119843352256794,1.0,0.002,0.22250056957146117,0.004752158875917229,0.00034466429349208687,0.0016553357054134524,0.17233214674604344,0.17233214674604344,0.0,-1.0944608934415623e-12,1.0,1.0000081358601731,0.0039722298151332325,0.0919300153315417,0.0,7.469871307352478e-07,0.9559109337145762,0.0,1601728.9827691372,268.0190753829189,4.9228930834033235e-06,1.0,1279688.6243189867,2617.7353013788925,,,,,,,,,,,,,,,,,,,2.0,16581.42882597137,1450.0,0.375,6.173730061729009,3.5
1597.5,-29.99985113739855,4.869478468038757,34.93239707650299,24.071770102623873,6.504511073558137,-26.349414916307857,-39.86088467119259,2.8540748534924636,-5.130951057480161,-5.130955290976265,39.864759941794325,44284.57056955109,25751.11692946368,25751.11692946368,70035.68749901478,75581.41231695648,75572.06633944105,25751.11692946368,101323.18326890473,101323.18326890473,101323.18326890473,127285.74719949774,123986.14047649092,3299.6067230068115,0.0,91287.05680266839,59990.21505967295,34774.268603328266,25962.563930593013,60736.832533921275,19802.28126645197,1450.0,0.0,0.8867419117412664,2.870809963670766,0.001494314320929203,1.0,1.0,-5.127543186787307,352849.3459934665,1548710.3283751542,4.389154595184741,1548710.3283751542,4.389154595184741,0.7627244104006975,0.09193002208304579,4.280462935894545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280462935894545,1.278419850009223,1.2787174213251595,3.3482450510007835,7094.529484677974,16581.40189372048,6485.924953610343,0.00014219203437331317,21326.444865849757,2174.6921594886894,19386.863724439212,1976.9099258604328,0.9090527674157067,0.9090527674157067,38034.413350050796,35405.22815468563,1.0936708976760157,0.8,4590.350753639918,4273.035954225843,1.0936708976760157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558864982419358,4.869478468038757,-2.451379223351059,7.320857691389817,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970734482618554,0.00023343598219879231,198.9223064328027,0.0,0.0,0.0,0.00013518485367480082,8.010617129383385e-05,0.00015264664842550908,0.000653398320873917,0.09193002111949106,0.09193002111949106,0.09193002111949106,0.09193066276196997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499560.5860908854,591.7775445510274,0.0,0.09193002111949106,0.09193002208304579,0.09193002208304579,0.375,0.375,0.5,7.343702252959355,0.003936198224494092,0.003936198224494092,-1.1425527191022411e-11,4.233496099459444e-06,0.0034121041889534354,-1.1425527191022411e-11,25962.563930593013,19802.28126645197,0.7627244104006975,1.2734867575421152,3.903024736590629,1.1531007557876867,0.7291221606727407,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.402382730261,261.402382730261,-11.747617269738953,244.97539958336824,277.8293658771577,141332.1824131287,141334.1427082986,-1.9602951699209399,0.0,nan,277.8293658771577,4.67936587715775,271.25857261840616,-1.8914273815938145,264.6877793596324,-8.462220640367605,258.11698610087683,-15.033013899123148,251.5461928421249,-21.60380715787508,244.97539958336824,-28.174600416631733,1.0,1.0,26022.012520719443,26022.012520719443,276.8619455351569,3.7119455351569286,276.8619455351569,276.8619455351569,75571.90890478657,75572.06633944105,-0.15743465448031202,0.0,8546.071908451686,8546.071908451686,0.8628385855411019,4301.865250574017,276.8619455351569,3.7119455351569286,1.0,0.002,0.22249896544549483,0.0047521615462851685,0.000344661790243698,0.0016553382072835346,0.17233089512184901,0.17233089512184901,0.0,-2.4727672166824366e-12,1.0,1.0000069886519307,0.0034121042003789626,0.09193002208304579,0.0,6.416541093925175e-07,0.8211175213824058,0.0,1601728.9512834111,268.0190489425198,4.233507524986635e-06,1.0,1279688.7129107523,2617.7349390200948,,,,,,,,,,,,,,,,,,,2.0,16581.40189372048,1450.0,0.375,6.173730061729009,3.5
1600.0,-29.99986739614797,4.869455546704028,34.93239395492095,24.07175201168286,6.504496628618837,-26.34943099366832,-39.86089836163444,2.8540602262251475,-5.130967930984298,-5.13097172584626,39.864754378086964,44284.520688314704,25751.100226816987,25751.100226816987,70035.62091513169,75581.32776850315,75572.02299144208,25751.100226816987,101323.12321825906,101323.12321825906,101323.12321825906,127285.6793905932,123986.05334251495,3299.626048078255,0.0,91286.9587366362,59990.15165681775,34774.23008868717,25962.556172334138,60736.786261021305,19802.274877877746,1450.0,0.0,0.8867418481577714,2.870808230179865,0.001494314320929203,1.0,1.0,-5.127915370344795,352849.11971449316,1548710.089164075,4.389156731968637,1548710.089164075,4.389156731968637,0.7627243922529929,0.09193002729317055,4.280459037977816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280459037977816,1.2784199177610847,1.2787174890927915,3.3482418245440404,7094.522648203299,16581.376414682192,6485.923859354189,0.0001421956595358219,21326.44137619459,2174.6918036428947,19386.860453634337,1976.9095923311568,0.909052762795893,0.9090527627958929,38034.38564183478,35405.22815468563,1.0936699017468015,0.8,4590.347409551787,4273.035954225843,1.0936699017468015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558861376837588,4.869455546704028,-2.4513973962432325,7.32085294294726,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970751355299815,0.00023343558717430697,198.92231973416472,0.0,0.0,0.0,0.00013518485367480082,8.010604733492494e-05,0.000152646772384418,0.0006533982564710245,0.09193002660729842,0.09193002660729842,0.09193002660729842,0.091930600659317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499560.35042994795,591.777621603442,0.0,0.09193002660729842,0.09193002729317055,0.09193002729317055,0.375,0.375,0.5,7.3437453041660605,0.003499890059686095,0.003499890059686095,1.6143530956469476e-11,3.7948619819871965e-06,0.0030563555014850863,1.6143530956469476e-11,25962.556172334138,19802.274877877746,0.7627243922529929,1.273486733577502,3.9030220030222065,1.1531005380190495,0.7291218948924686,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4023584038248,261.4023584038248,-11.747641596175185,244.9753821625557,277.82933464509404,141332.22745179897,141333.85431024153,-1.6268584425530008,0.0,nan,277.82933464509404,4.679334645094059,271.2585441485882,-1.891455851411763,264.6877536520777,-8.462246347922303,258.11696315556895,-15.033036844431024,251.5461726590643,-21.60382734093568,244.9753821625557,-28.174617837444288,1.0,1.0,26022.012520719443,26022.012520719443,276.86192402801515,3.7119240280151757,276.86192402801515,276.86192402801515,75571.8744997728,75572.02299144208,-0.14849166927160695,0.0,8546.071908451686,8546.071908451686,0.8628388336735235,4301.861333167705,276.86192402801515,3.7119240280151757,1.0,0.002,0.22249752856761212,0.004752165094456062,0.0003446595527199767,0.001655340446319815,0.17232977635998833,0.17232977635998833,0.0,-9.602084752313722e-13,1.0,1.0000062600320485,0.0030563554853415553,0.09193002729317055,0.0,5.747546947589704e-07,0.7355071280728017,0.0,1601728.9311920053,268.0190320690157,3.79484583845624e-06,1.0,1279688.7694518869,2617.734707755101,,,,,,,,,,,,,,,,,,,2.0,16581.376414682192,1450.0,0.375,6.173730061729009,3.5
1602.5,-29.9998824438701,4.869432568086837,34.9323906904477,24.071696411725156,6.504443108447597,-26.349449888637995,-39.86091624302787,2.8540105539509133,-5.130992614562217,-5.130995775321858,39.86474631416685,44284.49091607187,25751.102984277386,25751.102984277386,70035.59390034925,75581.24377464358,75571.91873450916,25751.102984277386,101323.02171878655,101323.02171878655,101323.02171878655,127285.56656681458,123985.92442903003,3299.64213778456,0.0,91286.84261112183,59990.089755714034,34774.169839341994,25962.544848028025,60736.71468737002,19802.265556753246,1450.0,0.0,0.8867417548332605,2.8708056934129322,0.001494314320929203,1.0,1.0,-5.128452740819625,352848.78859523445,1548709.742455092,4.389159868228067,1548709.742455092,4.389159868228067,0.7627243659150509,0.09193003196376195,4.280454792716241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280454792716241,1.2784201478375412,1.2787177192228016,3.3482379012538774,7094.514335222228,16581.349251405656,6485.924026964032,0.00014219976127113158,21326.435398046593,2174.6911940414507,19386.86095463138,1976.9096434186372,0.9090530411100549,0.9090530411100548,38034.35546452333,35405.22815468563,1.0936688170699551,0.8,4590.3437674699935,4273.035954225843,1.0936688170699551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558861972087498,4.869432568086837,-2.4514211587866206,7.320853726873457,3.5,3.5,1.0,0.6,0.00023275281971934294,0.997076697125259,0.00023343522157363495,198.92233204478097,0.0,0.0,0.0,0.00013518485367480082,8.010588542967842e-05,0.0001526469342896645,0.0006533983014736355,0.09193003140636022,0.09193003140636022,0.09193003140636022,0.09193050975040887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499560.13740316324,591.7776911037271,0.0,0.09193003140636022,0.09193003196376195,0.09193003196376195,0.375,0.375,0.5,7.343781177797527,0.003026749623586511,0.003026749623586511,-8.526512829121202e-12,3.1607596611138433e-06,0.0025430345022527945,-8.526512829121202e-12,25962.544848028025,19802.265556753246,0.7627243659150509,1.2734880838469451,3.9030205764523744,1.1531014520762826,0.7291222639225277,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40233052113217,261.40233052113217,-11.747669478867806,244.97536490226494,277.82929614001023,141331.8194140153,141333.68410089854,-1.8646868832118466,0.0,nan,277.82929614001023,4.679296140010251,271.25850989244276,-1.8914901075572175,264.68772364491616,-8.462276355083816,258.1169373973494,-15.033062602650602,251.54615114980945,-21.60384885019053,244.97536490226494,-28.174635097735035,1.0,1.0,26022.012520719443,26022.012520719443,276.8618877791415,3.7118877791415343,276.8618877791415,276.8618877791415,75571.75139106018,75571.91873450916,-0.1673434489784995,0.0,8546.071908451686,8546.071908451686,0.8628391039171233,4301.857066679822,276.8618877791415,3.7118877791415343,1.0,0.002,0.2224963330156905,0.00475216624629484,0.0003446576835875657,0.001655342315389786,0.17232884179378283,0.17232884179378283,0.0,-1.0226481120256814e-12,1.0,1.0000052086816111,0.0025430345107793073,0.09193003196376195,0.0,4.782234336998079e-07,0.6119771969616095,0.0,1601728.9018122742,268.01900738543776,3.1607681876266724e-06,1.0,1279688.852189878,2617.7343693395637,,,,,,,,,,,,,,,,,,,2.0,16581.349251405656,1450.0,0.375,6.173730061729009,3.5
1605.0,-29.99989761840513,4.869409835302332,34.93238743429994,24.071670602448307,6.504419481318671,-26.34946590843201,-39.86093370532615,2.853987771470016,-5.131011233325125,-5.131013922245387,39.864739888234716,44284.46503485845,25751.091175685375,25751.091175685375,70035.55621054381,75581.17023908133,75571.85686436556,25751.091175685375,101322.94804005093,101322.94804005093,101322.94804005093,127285.48421757514,123985.82843134162,3299.655786233512,0.0,91286.752096619,59990.046892931576,34774.116892986036,25962.5361775242,60736.653070510234,19802.258402670934,1450.0,0.0,0.8867416856506967,2.8708037791639467,0.001494314320929203,1.0,1.0,-5.128852170563505,352848.53874413256,1548709.4661726379,4.389162193174567,1548709.4661726379,4.389162193174567,0.7627243450820407,0.0919300352899128,4.28045115564443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28045115564443,1.2784202533634896,1.2787178247733129,3.3482347799033043,7094.507721454913,16581.323839753393,6485.922668575586,0.00014220332940983996,21326.43237296224,2174.6908855686947,19386.856894317407,1976.9092293818387,0.9090529796674366,0.9090529796674367,38034.329610505374,35405.22815468563,1.0936678877873864,0.8,4590.340647163925,4273.035954225843,1.0936678877873864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558859422979869,4.869409835302332,-2.4514405344731833,7.320850369775515,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970782718833735,0.00023343485289243935,198.92234445914502,0.0,0.0,0.0,0.00013518485367480082,8.010572731937864e-05,0.0001526470923999643,0.0006533984230691893,0.09193003492539255,0.09193003492539255,0.09193003492539255,0.09193044127897407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.95849738654,591.7777494892799,0.0,0.09193003492539255,0.0919300352899128,0.0919300352899128,0.375,0.375,0.5,7.343811652765669,0.0025982402403315064,0.0025982402403315064,-1.432454155292362e-11,2.6889202899837983e-06,0.002161751681910573,-1.432454155292362e-11,25962.5361775242,19802.258402670934,0.7627243450820407,1.2734892785671477,3.9030185927093735,1.1531020013440372,0.7291225774895407,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40230566768065,261.40230566768065,-11.747694332319327,244.97534823595026,277.8292630994142,141331.76789066452,141333.42999411759,-1.6621034530928764,0.0,nan,277.8292630994142,4.679263099414243,271.2584801267173,-1.8915198732826752,264.6876971540336,-8.462302845966406,258.1169141813281,-15.03308581867185,251.5461312086404,-21.603868791359588,244.97534823595026,-28.174651764049713,1.0,1.0,26022.012520719443,26022.012520719443,276.8618623926178,3.7118623926178316,276.8618623926178,276.8618623926178,75571.70588743301,75571.85686436556,-0.1509769325493835,0.0,8546.071908451686,8546.071908451686,0.8628393354447627,4301.853411422652,276.8618623926178,3.7118623926178316,1.0,0.002,0.2224953167147919,0.004752167624660983,0.0003446560963365325,0.0016553439031092338,0.17232804816826625,0.17232804816826625,0.0,-5.54233742233734e-13,1.0,1.000004427761596,0.0021617516962351147,0.0919300352899128,0.0,4.065222869453746e-07,0.520222064150425,0.0,1601728.8796606811,268.01898876667485,2.688934614525351e-06,1.0,1279688.9146211278,2617.734113982838,,,,,,,,,,,,,,,,,,,2.0,16581.323839753393,1450.0,0.375,6.173730061729009,3.5
1607.5,-29.999912161702657,4.8693871576175525,34.932384088081406,24.07162383841353,6.504375672070064,-26.349483378325562,-39.86094760531557,2.8539468890091273,-5.1310334443736565,-5.131035573752424,39.86473222757926,44284.4194776311,25751.088533277685,25751.088533277685,70035.50801090879,75581.08192900984,75571.76548214279,25751.088533277685,101322.85401542047,101322.85401542047,101322.85401542047,127285.37985027608,123985.71327010775,3299.666580168329,0.0,91286.63548964211,59989.97303962362,34774.06938890943,25962.52583485561,60736.59522376504,19802.249869187595,1450.0,0.0,0.8867416030849153,2.8708014951878704,0.001494314320929203,1.0,1.0,-5.129325242122263,352848.24064179696,1548709.1368021031,4.389164967877267,1548709.1368021031,4.389164967877267,0.7627243202432321,0.0919300378834737,4.280446875424078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280446875424078,1.2784204427266006,1.278718014180501,3.348230935899921,7094.499576473013,16581.29736478078,6485.922886922566,0.00014220733697082574,21326.426456489557,2174.690282256383,19386.857546971143,1976.9092959339982,0.9090532624640351,0.9090532624640351,38034.29918467931,35405.22815468563,1.0936667941784697,0.8,4590.336975089051,4273.035954225843,1.0936667941784697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558858852566259,4.8693871576175525,-2.451462460940425,7.320849618557977,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970797811364778,0.00023343449954832082,198.92235635709193,0.0,0.0,0.0,0.00013518485367480082,8.010560146378627e-05,0.00015264721825555667,0.0006533983084241748,0.09193003762503042,0.09193003762503042,0.09193003762503042,0.09193035958048142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.8042580112,591.7777997190605,0.0,0.09193003762503042,0.0919300378834737,0.0919300378834737,0.375,0.375,0.5,7.343835799669986,0.002159046044880597,0.002159046044880597,1.5120349416974932e-11,2.129378742665722e-06,0.0017103316301358973,1.5120349416974932e-11,25962.52583485561,19802.249869187595,0.7627243202432321,1.2734897081603807,3.9030166443299406,1.1531023059966532,0.7291225218417161,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.402279270364,261.402279270364,-11.747720729636,244.97533180524766,277.82922673547705,141331.46163389273,141333.22698506288,-1.7653511701608335,0.0,nan,277.82922673547705,4.679226735477073,271.25844774943744,-1.8915522505625404,264.6876687633973,-8.462331236602665,258.1168897773331,-15.033110222666892,251.54611079129126,-21.603889208708722,244.97533180524766,-28.174668194752314,1.0,1.0,26022.012520719443,26022.012520719443,276.86183004821896,3.711830048218985,276.86183004821896,276.86183004821896,75571.60066106291,75571.76548214279,-0.16482107987394556,0.0,8546.071908451686,8546.071908451686,0.8628396079137646,4301.849109801198,276.86183004821896,3.711830048218985,1.0,0.002,0.2224945126395996,0.004752167451972978,0.0003446548353324182,0.0016553451644424795,0.1723274176662091,0.1723274176662091,0.0,-2.2510248873230942e-13,1.0,1.0000035031891048,0.0017103316150155479,0.0919300378834737,0.0,3.2163167444424336e-07,0.4115885123350325,0.0,1601728.8532400185,268.0189665556263,2.129363622316305e-06,1.0,1279688.989109136,2617.733809311543,,,,,,,,,,,,,,,,,,,2.0,16581.29736478078,1450.0,0.375,6.173730061729009,3.5
1610.0,-29.999926351639196,4.86936464898466,34.9323807082974,24.07159156808632,6.504343837670446,-26.349499332711225,-39.86096129575742,2.853916818763186,-5.1310532928645785,-5.131054929389682,39.864725105735765,44284.384002671286,25751.08041431393,25751.08041431393,70035.46441698521,75581.02086736033,75571.68902530042,25751.08041431393,101322.76943961435,101322.76943961435,101322.76943961435,127285.28592784054,123985.61108060622,3299.674847234322,0.0,91286.5545165911,59989.91765199131,34774.04096066644,25962.516488226185,60736.55744889262,19802.24214382288,1450.0,0.0,0.88674153026548,2.870799453291728,0.001494314320929203,1.0,1.0,-5.129741500511727,352847.9741490213,1548708.8305994926,4.389167415044908,1548708.8305994926,4.389167415044908,0.762724297269221,0.09193003939053358,4.280443517323401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280443517323401,1.278420582008744,1.2787181534950642,3.348227944357457,7094.493237753508,16581.271450883494,6485.92097270728,0.00014221088166572156,21326.424270556287,2174.690059353223,19386.851825253554,1976.9087124811792,0.9090530873485179,0.9090530873485179,38034.275313710765,35405.22815468563,1.093665936173848,0.8,4590.334094116038,4273.035954225843,1.093665936173848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588570999345785,4.86936464898466,-2.451482661410203,7.320847310394862,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970812537213657,0.00023343415478994223,198.9223679659538,0.0,0.0,0.0,0.00013518485367480082,8.010547750569265e-05,0.00015264734221365027,0.000653398326415066,0.09193003924469366,0.09193003924469366,0.09193003924469366,0.09193028664443972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.6797425852,591.7778402220696,0.0,0.09193003924469366,0.09193003939053358,0.09193003939053358,0.375,0.375,0.5,7.343854353143628,0.0017404927724555819,0.0017404927724555819,-2.4442670110147446e-12,1.6365250985472812e-06,0.0013134288779497183,-2.4442670110147446e-12,25962.516488226185,19802.24214382288,0.762724297269221,1.2734897290988463,3.903015384800146,1.1531023054100036,0.7291223912375149,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40225408202474,261.40225408202474,-11.747745917975237,244.97531585973897,277.82919230430946,141331.3228684035,141333.0073673887,-1.6844989851949395,0.0,nan,277.82919230430946,4.679192304309481,271.2584170153936,-1.891582984606373,264.68764172648963,-8.462358273510347,258.11686643756593,-15.033133562434045,251.54609114865124,-21.603908851348734,244.97531585973897,-28.174684140261007,1.0,1.0,26022.012520719443,26022.012520719443,276.8618017461507,3.7118017461507407,276.8618017461507,276.8618017461507,75571.54536704326,75571.68902530042,-0.14365825716231484,0.0,8546.071908451686,8546.071908451686,0.8628398216827473,4301.845734910018,276.8618017461507,3.7118017461507407,1.0,0.002,0.22249389515791398,0.00475216684574334,0.0003446538650093325,0.0016553461346346728,0.17232693250466624,0.17232693250466624,0.0,-3.559947475695324e-13,1.0,1.0000026902744181,0.0013134288803939853,0.09193003939053358,0.0,2.469931955567979e-07,0.31607448918610087,0.0,1601728.829640271,268.0189467071354,1.6365275428142922e-06,1.0,1279689.055698772,2617.7335369462517,,,,,,,,,,,,,,,,,,,2.0,16581.271450883494,1450.0,0.375,6.173730061729009,3.5
1612.5,-29.99995491332851,4.869342277907205,34.93237727732045,24.071550531685375,6.504307344751967,-26.349528687498793,-39.86099202940238,2.8538811190254454,-5.131073599787044,-5.131074736416951,39.8647176933847,44284.353860436575,25751.0738118847,25751.0738118847,70035.42767232127,75580.92795291649,75571.60645885805,25751.0738118847,101322.68027074274,101322.68027074274,101322.68027074274,127285.18714857078,123985.50658255805,3299.6805660127234,0.0,91286.44296802848,59989.86887599256,34773.97121337325,25962.506877828044,60736.478091201294,19802.234194281667,1450.0,0.0,0.8867414561991099,2.8707973637186526,0.001494314320929203,1.0,1.0,-5.130163251112833,352847.7014419079,1548708.5119057787,4.389169904117272,1548708.5119057787,4.389169904117272,0.7627242734095434,0.09193004004030818,4.280439368785162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280439368785162,1.278420747366127,1.2787183188909368,3.3482242662315667,7094.485444246108,16581.245533328438,6485.920951505921,0.00014221476311409445,21326.418879736786,2174.6895096426188,19386.851761881273,1976.908706019005,0.9090533141643211,0.9090533141643211,38034.24582393286,35405.22815468563,1.0936648762100993,0.8,4590.33053501226,4273.035954225843,1.0936648762100993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558855674675521,4.869342277907205,-2.4515031554644224,7.320845433371628,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970842177665594,0.0002334334608572009,198.92239133242643,0.0,0.0,0.0,0.00013518485367480082,8.010519923306712e-05,0.0001526476204862758,0.0006533988842808313,0.09193003996055786,0.09193003996055786,0.09193003996055786,0.09193021205240032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.5811774292,591.7778721951868,0.0,0.09193003996055786,0.09193004004030818,0.09193004004030818,0.375,0.375,0.5,7.343867260362533,0.0013303435914622241,0.0013303435914622241,3.808509063674137e-12,1.1366299190740392e-06,0.0009114853041296556,3.808509063674137e-12,25962.506877828044,19802.234194281667,0.7627242734095434,1.2734914165744136,3.9030129964583127,1.153103207057162,0.7291228476228013,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4022262726274,261.4022262726274,-11.74777372737259,244.9752952668236,277.82915727843215,141331.06754133326,141332.92732665106,-1.8597853178098145,0.0,nan,277.82915727843215,4.6791572784321716,271.2583848761047,-1.891615123895292,264.68761247379456,-8.462387526205418,258.11684007146584,-15.033159928534133,251.5460676691435,-21.60393233085648,244.9752952668236,-28.174704733176384,1.0,1.0,26022.012520719443,26022.012520719443,276.8617722777909,3.711772277790942,276.8617722777909,276.8617722777909,75571.45231592604,75571.60645885805,-0.1541429320059251,0.0,8546.071908451686,8546.071908451686,0.8628400857691745,4301.841565629088,276.8617722777909,3.711772277790942,1.0,0.002,0.22249346664232375,0.004752165322476329,0.0003446531870818529,0.0016553468129400476,0.17232659354092644,0.17232659354092644,0.0,2.1900450203338195e-14,1.0,1.0000018670339508,0.0009114853003211465,0.09193004004030818,0.0,1.7140679333534115e-07,0.21934740918373985,0.0,1601728.8055017865,268.01892640021293,1.1366261105649755e-06,1.0,1279689.1238412438,2617.733258229591,,,,,,,,,,,,,,,,,,,2.0,16581.245533328438,1450.0,0.375,6.173730061729009,3.5
1615.0,-29.999966951771704,4.869319492463342,34.93237352916377,24.071472091041528,6.504231020880156,-26.349547154505668,-39.861006069090195,2.8538112240651947,-5.131104881908357,-5.1311052478086205,39.864706789679126,44284.27673280066,25751.093706200303,25751.093706200303,70035.37043900097,75580.76994575514,75571.44101739592,25751.093706200303,101322.53472359623,101322.53472359623,101322.53472359623,127285.02698663871,123985.34459847449,3299.6823881642194,0.0,91286.22634988182,59989.73313886782,34773.88134557111,25962.492263042488,60736.373608613605,19802.222130550705,1450.0,0.0,0.8867413402390837,2.870794144882435,0.001494314320929203,1.0,1.0,-5.130812191049699,352847.2813551272,1548708.0431017287,4.3891738010672485,1548708.0431017287,4.3891738010672485,0.7627242381017132,0.09193003996719853,4.280430933167592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280430933167592,1.278421071112263,1.2787186427124295,3.348216819864753,7094.469666288369,16581.187947424296,6485.918899952056,0.0001422230312280622,21326.410301947904,2174.6886349515794,19386.84562964948,1976.9080807053867,0.909053392256958,0.9090533922569581,38034.18585954361,35405.22815468563,1.0936627208849443,0.8,4590.3232979457425,4273.035954225843,1.0936627208849443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558859969239313,4.869319492463342,-2.4515315967194016,7.320851089182744,3.5,3.5,1.0,0.6,0.00023275281971934294,0.997085467082407,0.00023343316837262299,198.92240118114364,0.0,0.0,0.0,0.00013518485367480082,8.010507211337017e-05,0.00015264774760597277,0.0006533981407309651,0.09193003992428762,0.09193003992428762,0.09193003992428762,0.09193009695531346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.5074724851,591.7778958362171,0.0,0.09193003992428762,0.09193003996719853,0.09193003996719853,0.375,0.375,0.5,7.343871536847187,0.0008184080096498292,0.0008184080096498292,2.6147972675971687e-12,3.6590029139915714e-07,0.00029305675894875094,2.6147972675971687e-12,25962.492263042488,19802.222130550705,0.7627242381017132,1.273492489743047,3.903009873832528,1.1531042483752862,0.7291228320309247,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40219261617835,261.40219261617835,-11.747807383821623,244.97527658112006,277.829108651243,141330.3446081341,141332.59542230263,-2.25081416854748,0.0,nan,277.829108651243,4.679108651243041,271.25834223718994,-1.8916577628100413,264.6875758231968,-8.462424176803154,258.11680940917705,-15.033190590822926,251.54604299514318,-21.603957004856795,244.97527658112006,-28.17472341887992,1.0,1.0,26022.012520719443,26022.012520719443,276.8617224076267,3.7117224076267235,276.8617224076267,276.8617224076267,75571.24436882552,75571.44101739592,-0.19664857040334027,0.0,8546.071908451686,8546.071908451686,0.8628406227612475,4301.83308783343,276.8617224076267,3.7117224076267235,1.0,0.002,0.22249332886801762,0.004752160651144185,0.0003446529518872313,0.0016553470479997415,0.17232647594361564,0.17232647594361564,0.0,-1.1302720911987585e-13,1.0,1.0000006003972244,0.00029305675633395367,0.09193003996719853,0.0,5.510994686553929e-08,0.07052360540413066,0.0,1601728.7683163134,268.0188951180916,3.6589767660188954e-07,1.0,1279689.2288101562,2617.7328288853137,,,,,,,,,,,,,,,,,,,2.0,16581.187947424296,1450.0,0.375,6.173730061729009,3.5
1617.5,-29.999979987484735,4.869297222387024,34.9323699262655,24.071467376220994,6.504232592316267,-26.349558729503944,-39.86101906104011,2.8538113347519034,-5.131117842615879,-5.131117913323107,39.864701144746796,44284.23403030215,25751.068974453585,25751.068974453585,70035.30300475573,75580.6675761218,75571.40830013549,25751.068974453585,101322.47727458907,101322.47727458907,101322.47727458907,127284.96305912755,123985.28039458912,3299.6826645384217,0.0,91286.11462155118,59989.681077523186,34773.81504892,25962.485784538483,60736.30083345848,19802.216727057756,1450.0,0.0,0.8867412961594646,2.8707928083715006,0.001494314320929203,1.0,1.0,-5.1310612979693815,352847.10697376565,1548707.8003977512,4.389175282406094,1548707.8003977512,4.389175282406094,0.7627242202998386,0.09193003811380367,4.280426669656568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280426669656568,1.2784210705995733,1.2787186421996204,3.348213486225683,7094.462602707206,16581.16441336204,6485.918862731721,0.00014222655252160905,21326.40544193118,2174.6881393677945,19386.845518395407,1976.9080693606286,0.9090535942019425,0.9090535942019425,38034.155552466706,35405.22815468563,1.09366163154531,0.8,4590.319640202634,4273.035954225843,1.09366163154531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854630424644,4.869297222387024,-2.451546835737662,7.3208440581246865,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970868198940176,0.00023343285165887832,198.92241184573385,0.0,0.0,0.0,0.00013518485367480082,8.010495448038353e-05,0.00015264786523895942,0.0006533979934349837,0.09193003808198492,0.09193003808198492,0.09193003808198492,0.09193004958703688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.4758611658,591.7779059272423,0.0,0.09193003808198492,0.09193003811380367,0.09193003811380367,0.375,0.375,0.5,7.343872399954105,0.0004402960455536231,0.0004402960455536231,-1.3642420526593924e-11,7.070724450386479e-08,5.661535374201776e-05,-1.3642420526593924e-11,25962.485784538483,19802.216727057756,0.7627242202998386,1.273493689662835,3.903005952185125,1.1531045197631562,0.7291230025966086,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4021689326927,261.4021689326927,-11.747831067307288,244.97526017411593,277.82907769128354,141330.5938659529,141332.17772628696,-1.5838603340429012,0.0,nan,277.82907769128354,4.679077691283567,271.25831418781144,-1.8916858121885411,264.68755068441527,-8.462449315584706,258.1167871809836,-15.033212819016398,251.54602367754663,-21.60397632245335,244.97526017411593,-28.174739825884046,1.0,1.0,26022.012520719443,26022.012520719443,276.8617059137732,3.711705913773244,276.8617059137732,276.8617059137732,75571.23658845275,75571.40830013549,-0.17171168273489457,0.0,8546.071908451686,8546.071908451686,0.8628408941665892,4301.828803004851,276.8617059137732,3.711705913773244,1.0,0.002,0.2224933022518255,0.004752158576897736,0.0003446529016182605,0.0016553470985011891,0.17232645080913025,0.17232645080913025,0.0,1.1944958910881098e-13,1.0,1.0000001161280387,5.6615367384438287e-05,0.09193003811380367,0.0,1.0646639053108271e-08,0.013624389783203053,0.0,1601728.7529452064,268.0188821573841,7.072088692439138e-08,1.0,1279689.2723836103,2617.732650661032,,,,,,,,,,,,,,,,,,,2.0,16581.16441336204,1450.0,0.375,6.173730061729009,3.5
